time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.1797790527344,297.1499938964844,293.1499938964844,0.0830613002181053,-1975.9451904296875,304.15185546875,0.6700505018234253,0.1374195665121078,0.1256386339664459,294.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.462049275636673,0.050000000745058,0.0494677200913429,293.3275756835937,297.1499938964844,293.1499938964844,0.1134912967681884,-1970.9534912109373,304.1672058105469,0.7293094396591187,0.1757374256849289,0.1251734048128128,293.1941223144531,297.1499938964844,293.1499938964844,0.3754073083400726,-6913.56884765625,304.1439514160156,0.9990000128746032,0.5229946970939636,0.4398651123046875,293.3335266113281,297.1499938964844,293.1499938964844,0.0078095644712448,-2643.891845703125,300.4725952148437,0.462049275636673,0.050000000745058,0.2346535772085189,291.1383361816406,291.1499938964844,259.94110107421875,258.3368835449219,280.3939514160156,294.64801025390625,291.1357727050781,1.0,0.2756171226501465,0.6968534588813782,0.6968534588813782,1.0,1.0,-1.1698728799819946,0.4807192683219909,0.6891536116600037,0.1972885578870773,0.0,0.0,0.5504096150398254,61.72599792480469,68.0,-34.019901275634766,-12604.1240234375,213.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8041687011719,308.2196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18284.103515625,18000.0,0.0,0.0,0.2809504866600036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539482831954956,0.5394887328147888,-5.902585144212935e-06,0.0,0.0002851290337275,0.0,0.0,34.56793975830078,0.0,0.0,0.0,0.3847187757492065,4.0,0.0,1.0
571860,293.17889404296875,297.1499938964844,293.1499938964844,0.0828411504626274,-1972.20361328125,304.151611328125,0.6659011840820312,0.136846587061882,0.1251891404390335,294.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.4585779905319214,0.050000000745058,0.0495265126228332,293.3277587890625,297.1499938964844,293.1499938964844,0.1102059856057167,-1925.244873046875,304.1669616699219,0.7204527258872986,0.1712050437927246,0.1220645532011985,293.2029724121094,297.1499938964844,293.1499938964844,0.3823967278003692,-7019.27197265625,304.13433837890625,0.9990000128746032,0.5200904011726379,0.4461567103862762,293.3345031738281,297.1499938964844,293.1499938964844,0.0077505856752395,-2632.618408203125,300.3997497558594,0.4585779905319214,0.050000000745058,0.2349324524402618,291.1159362792969,291.1499938964844,259.9227294921875,258.32135009765625,280.3871765136719,294.6503295898437,291.1138610839844,1.0,0.2779410183429718,0.696537435054779,0.696537435054779,1.0,1.0,-1.173558235168457,0.4822545051574707,0.6913037300109863,0.1980401873588562,0.0,0.0,0.5564967393875122,63.26541519165039,56.0,-30.82665061950684,-12633.546875,218.0560760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176513671875,308.1692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.79296875,18000.0,0.0,0.0,0.2793605923652649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544361412525177,0.544367253780365,-5.856959887751145e-06,0.0,0.0002835154882632,0.0,0.0,34.759971618652344,0.0,0.0,0.0,0.3847224414348602,4.0,0.0,1.0
571920,293.17889404296875,297.1499938964844,293.1499938964844,0.0828411504626274,-1972.20361328125,304.151611328125,0.6659011840820312,0.136846587061882,0.1251891404390335,294.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.4585779905319214,0.050000000745058,0.0495265126228332,293.3277587890625,297.1499938964844,293.1499938964844,0.1102059856057167,-1925.244873046875,304.1669616699219,0.7204527258872986,0.1712050437927246,0.1220645532011985,293.2029724121094,297.1499938964844,293.1499938964844,0.3823967278003692,-7019.27197265625,304.13433837890625,0.9990000128746032,0.5200904011726379,0.4461567103862762,293.3345031738281,297.1499938964844,293.1499938964844,0.0077505856752395,-2632.618408203125,300.3997497558594,0.4585779905319214,0.050000000745058,0.2349324524402618,291.1159362792969,291.1499938964844,259.9227294921875,258.32135009765625,280.3871765136719,294.6503295898437,291.1138610839844,1.0,0.2779410183429718,0.696537435054779,0.696537435054779,1.0,1.0,-1.173558235168457,0.4822545051574707,0.6913037300109863,0.1980401873588562,0.0,0.0,0.5564967393875122,63.26541519165039,56.0,-30.82665061950684,-12633.546875,218.0560760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176513671875,308.1692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.79296875,18000.0,0.0,0.0,0.2793605923652649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544361412525177,0.544367253780365,-5.856959887751145e-06,0.0,0.0002835154882632,0.0,0.0,34.759971618652344,0.0,0.0,0.0,0.3847224414348602,4.0,0.0,1.0
571980,293.1780090332031,297.1499938964844,293.1499938964844,0.0823847278952598,-1963.733642578125,304.15185546875,0.6672722697257996,0.1362910717725753,0.1246384754776954,294.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4610932469367981,0.050000000745058,0.0494836755096912,293.3278503417969,297.1499938964844,293.1499938964844,0.1066435128450393,-1874.9993896484373,304.1672668457031,0.7167391777038574,0.1666775494813919,0.1188659518957138,293.2079467773437,297.1499938964844,293.1499938964844,0.3783588409423828,-6954.81689453125,304.1469116210937,0.9990000128746032,0.5177105069160461,0.4415785372257232,293.3356628417969,297.1499938964844,293.1499938964844,0.0076638734899461,-2611.904541015625,300.33154296875,0.4610932469367981,0.050000000745058,0.2347292602062225,291.1128845214844,291.1499938964844,259.9043884277344,258.3060302734375,280.3905029296875,294.652587890625,291.1152038574219,1.0,0.2748658955097198,0.6962214708328247,0.6962214708328247,1.0,1.0,-1.1632763147354126,0.4776872098445892,0.685589075088501,0.195618599653244,0.0,0.0,0.5621688961982727,62.0390853881836,59.0,3.1910858154296875,-12592.17578125,212.1302947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6050720214844,308.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17658.4375,18000.0,0.0,0.0,0.2784402072429657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5520195364952087,0.5520253777503967,-5.843987310072407e-06,0.0,0.0002825814008247,0.0,0.0,35.352439880371094,0.0,0.0,0.0,0.3860312700271606,4.0,0.0,1.0
572040,293.1780090332031,297.1499938964844,293.1499938964844,0.0823847278952598,-1963.733642578125,304.15185546875,0.6672722697257996,0.1362910717725753,0.1246384754776954,294.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4610932469367981,0.050000000745058,0.0494836755096912,293.3278503417969,297.1499938964844,293.1499938964844,0.1066435128450393,-1874.9993896484373,304.1672668457031,0.7167391777038574,0.1666775494813919,0.1188659518957138,293.2079467773437,297.1499938964844,293.1499938964844,0.3783588409423828,-6954.81689453125,304.1469116210937,0.9990000128746032,0.5177105069160461,0.4415785372257232,293.3356628417969,297.1499938964844,293.1499938964844,0.0076638734899461,-2611.904541015625,300.33154296875,0.4610932469367981,0.050000000745058,0.2347292602062225,291.1128845214844,291.1499938964844,259.9043884277344,258.3060302734375,280.3905029296875,294.652587890625,291.1152038574219,1.0,0.2748658955097198,0.6962214708328247,0.6962214708328247,1.0,1.0,-1.1632763147354126,0.4776872098445892,0.685589075088501,0.195618599653244,0.0,0.0,0.5621688961982727,62.0390853881836,59.0,3.1910858154296875,-12592.17578125,212.1302947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6050720214844,308.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17658.4375,18000.0,0.0,0.0,0.2784402072429657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5520195364952087,0.5520253777503967,-5.843987310072407e-06,0.0,0.0002825814008247,0.0,0.0,35.352439880371094,0.0,0.0,0.0,0.3860312700271606,4.0,0.0,1.0
572100,293.17755126953125,297.1499938964844,293.1499938964844,0.082070879638195,-1957.709228515625,304.1520690917969,0.667656660079956,0.1360266506671905,0.1243848875164985,294.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.4620002508163452,0.050000000745058,0.049468595534563,293.32781982421875,297.1499938964844,293.1499938964844,0.1047620624303817,-1848.1427001953125,304.16754150390625,0.7144819498062134,0.1644318103790283,0.1172842383384704,293.206787109375,297.1499938964844,293.1499938964844,0.3763567209243774,-6923.9462890625,304.1510314941406,0.9990000128746032,0.5172033905982971,0.4399532675743103,293.3360595703125,297.1499938964844,293.1499938964844,0.0076155737042427,-2598.944580078125,300.3022155761719,0.4620002508163452,0.050000000745058,0.2346577197313308,291.1263732910156,291.1499938964844,259.895263671875,258.2984619140625,280.3916320800781,294.6537780761719,291.1290588378906,1.0,0.2741180658340454,0.6960634589195251,0.6960634589195251,1.0,1.0,-1.1590142250061035,0.4758107960224151,0.683203399181366,0.194543570280075,0.0,0.0,0.5624091625213623,61.596900939941406,59.0,18.836814880371094,-12563.8486328125,209.8307342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5522155761719,308.13140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17657.95703125,18000.0,0.0,0.0,0.2781119048595428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540927052497864,0.5540985465049744,-5.857783435203601e-06,0.0,0.0002822482201736,0.0,0.0,35.60065841674805,0.0,0.0,0.0,0.3867608308792114,4.0,0.0,1.0
572160,293.17706298828125,297.1499938964844,293.1499938964844,0.0818043947219848,-1952.6456298828125,304.1521911621094,0.6674267053604126,0.1357719600200653,0.1241476759314537,294.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4622276425361633,0.050000000745058,0.0494648553431034,293.32769775390625,297.1499938964844,293.1499938964844,0.1029495745897293,-1822.2440185546875,304.16766357421875,0.7115155458450317,0.1622028201818466,0.1157194003462791,293.2059936523437,297.1499938964844,293.1499938964844,0.3756612837314605,-6913.328125,304.1520690917969,0.9990000128746032,0.5166452527046204,0.4395478963851928,293.3363037109375,297.1499938964844,293.1499938964844,0.0075716944411396,-2587.514892578125,300.27203369140625,0.4622276425361633,0.050000000745058,0.234639972448349,291.1359558105469,291.1499938964844,259.8861694335937,258.2909851074219,280.3914794921875,294.6549377441406,291.1372985839844,1.0,0.2737203240394592,0.6959285736083984,0.6959285736083984,1.0,1.0,-1.1563379764556885,0.4746186435222626,0.6817193031311035,0.1938766241073608,0.0,0.0,0.5623489618301392,61.46482849121094,62.0,19.283662796020508,-12536.640625,208.6798553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50250244140625,308.102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17711.953125,18000.0,0.0,0.0,0.2778553068637848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549622178077698,0.5549681186676025,-5.875843271496706e-06,0.0,0.0002819877990987,0.0,0.0,35.76681900024414,0.0,0.0,0.0,0.3873427510261535,4.0,0.0,1.0
572220,293.176025390625,297.1499938964844,293.1499938964844,0.0813972279429435,-1945.0428466796875,304.1521301269531,0.6659290790557861,0.1352952718734741,0.1237222179770469,294.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.4614847898483276,0.050000000745058,0.0494772084057331,293.3272399902344,297.1499938964844,293.1499938964844,0.0995047390460968,-1772.9154052734375,304.1675109863281,0.7041246891021729,0.1577935814857483,0.112640343606472,293.20654296875,297.1499938964844,293.1499938964844,0.3767068684101105,-6929.59765625,304.1495056152344,0.9990000128746032,0.5151167511940002,0.4408757388591766,293.3367004394531,297.1499938964844,293.1499938964844,0.0074941143393516,-2568.21533203125,300.2082824707031,0.4614847898483276,0.050000000745058,0.2346985638141632,291.1425476074219,291.1499938964844,259.8680114746094,258.2762451171875,280.3890686035156,294.65692138671875,291.1427001953125,1.0,0.2738785147666931,0.6956588625907898,0.6956588625907898,1.0,1.0,-1.1538090705871582,0.4734573364257812,0.680351734161377,0.1932123601436615,0.0,0.0,0.562781810760498,61.74239730834961,50.0,9.363975524902344,-12501.1455078125,208.38604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41168212890625,308.0425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17782.44140625,18000.0,0.0,0.0,0.2775398790836334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565605163574219,0.5565664172172546,-5.9025596783612855e-06,0.0,0.0002816676860675,0.0,0.0,36.04052734375,0.0,0.0,0.0,0.3882770240306854,4.0,0.0,1.0
572280,293.176025390625,297.1499938964844,293.1499938964844,0.0813972279429435,-1945.0428466796875,304.1521301269531,0.6659290790557861,0.1352952718734741,0.1237222179770469,294.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.4614847898483276,0.050000000745058,0.0494772084057331,293.3272399902344,297.1499938964844,293.1499938964844,0.0995047390460968,-1772.9154052734375,304.1675109863281,0.7041246891021729,0.1577935814857483,0.112640343606472,293.20654296875,297.1499938964844,293.1499938964844,0.3767068684101105,-6929.59765625,304.1495056152344,0.9990000128746032,0.5151167511940002,0.4408757388591766,293.3367004394531,297.1499938964844,293.1499938964844,0.0074941143393516,-2568.21533203125,300.2082824707031,0.4614847898483276,0.050000000745058,0.2346985638141632,291.1425476074219,291.1499938964844,259.8680114746094,258.2762451171875,280.3890686035156,294.65692138671875,291.1427001953125,1.0,0.2738785147666931,0.6956588625907898,0.6956588625907898,1.0,1.0,-1.1538090705871582,0.4734573364257812,0.680351734161377,0.1932123601436615,0.0,0.0,0.562781810760498,61.74239730834961,50.0,9.363975524902344,-12501.1455078125,208.38604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41168212890625,308.0425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17782.44140625,18000.0,0.0,0.0,0.2775398790836334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565605163574219,0.5565664172172546,-5.9025596783612855e-06,0.0,0.0002816676860675,0.0,0.0,36.04052734375,0.0,0.0,0.0,0.3882770240306854,4.0,0.0,1.0
572340,293.1747436523437,297.1499938964844,293.1499938964844,0.0809194669127464,-1936.02734375,304.1522216796875,0.6696240305900574,0.1348992884159088,0.1232682541012764,294.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.4661885797977447,0.050000000745058,0.0493987426161766,293.32635498046875,297.1499938964844,293.1499938964844,0.0960208624601364,-1722.602294921875,304.16748046875,0.7020672559738159,0.1534824073314666,0.1095507740974426,293.2037048339844,297.1499938964844,293.1499938964844,0.3680659532546997,-6797.0888671875,304.16461181640625,0.9990000128746032,0.5142358541488647,0.4323508739471435,293.3367919921875,297.1499938964844,293.1499938964844,0.0074002617038786,-2543.560302734375,300.1468200683594,0.4661885797977447,0.050000000745058,0.2343263626098632,291.1539306640625,291.1499938964844,259.8500061035156,258.2618103027344,280.395263671875,294.6584167480469,291.1571655273437,1.0,0.2691019177436828,0.6953891515731812,0.6953891515731812,1.0,1.0,-1.138790488243103,0.466856300830841,0.671934187412262,0.1897466629743576,0.0,0.0,0.5618637204170227,59.55242919921875,53.0,25.261085510253903,-12394.013671875,199.2034149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34051513671875,308.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17851.251953125,18000.0,0.0,0.0,0.2773601412773132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576209425926208,0.5576269030570984,-5.925288405705942e-06,0.0,0.000281485292362,0.0,0.0,36.24801635742188,0.0,0.0,0.0,0.388993501663208,4.0,0.0,1.0
572400,293.1747436523437,297.1499938964844,293.1499938964844,0.0809194669127464,-1936.02734375,304.1522216796875,0.6696240305900574,0.1348992884159088,0.1232682541012764,294.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.4661885797977447,0.050000000745058,0.0493987426161766,293.32635498046875,297.1499938964844,293.1499938964844,0.0960208624601364,-1722.602294921875,304.16748046875,0.7020672559738159,0.1534824073314666,0.1095507740974426,293.2037048339844,297.1499938964844,293.1499938964844,0.3680659532546997,-6797.0888671875,304.16461181640625,0.9990000128746032,0.5142358541488647,0.4323508739471435,293.3367919921875,297.1499938964844,293.1499938964844,0.0074002617038786,-2543.560302734375,300.1468200683594,0.4661885797977447,0.050000000745058,0.2343263626098632,291.1539306640625,291.1499938964844,259.8500061035156,258.2618103027344,280.395263671875,294.6584167480469,291.1571655273437,1.0,0.2691019177436828,0.6953891515731812,0.6953891515731812,1.0,1.0,-1.138790488243103,0.466856300830841,0.671934187412262,0.1897466629743576,0.0,0.0,0.5618637204170227,59.55242919921875,53.0,25.261085510253903,-12394.013671875,199.2034149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34051513671875,308.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17851.251953125,18000.0,0.0,0.0,0.2773601412773132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576209425926208,0.5576269030570984,-5.925288405705942e-06,0.0,0.000281485292362,0.0,0.0,36.24801635742188,0.0,0.0,0.0,0.388993501663208,4.0,0.0,1.0
572460,293.1732177734375,297.1499938964844,293.1499938964844,0.0804292261600494,-1926.6060791015625,304.1522827148437,0.6718044877052307,0.1345794647932052,0.1229218244552612,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.468874454498291,0.050000000745058,0.0493517629802227,293.32501220703125,297.1499938964844,293.1499938964844,0.0925564542412757,-1672.2203369140625,304.1674194335937,0.6982131004333496,0.1492858529090881,0.106567233800888,293.1946105957031,297.1499938964844,293.1499938964844,0.361837238073349,-6704.07763671875,304.1697082519531,0.9990000128746032,0.5147241353988647,0.42716184258461,293.336181640625,297.1499938964844,293.1499938964844,0.0073086866177618,-2518.091064453125,300.0924072265625,0.468874454498291,0.050000000745058,0.2341035157442093,291.1815185546875,291.1499938964844,259.83203125,258.2476806640625,280.3978271484375,294.6595764160156,291.1829528808594,1.0,0.2666185200214386,0.695180356502533,0.695180356502533,1.0,1.0,-1.1282358169555664,0.4622463285923004,0.6659895181655884,0.1872370988130569,0.0,0.0,0.5555946826934814,58.21933364868164,56.0,27.36652183532715,-12282.55859375,193.266830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129577636719,307.99822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.427734375,18000.0,0.0,0.0,0.276941567659378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5522741079330444,0.552280068397522,-5.958764631941449e-06,0.0,0.0002810604637488,0.0,0.0,35.94896697998047,0.0,0.0,0.0,0.388588935136795,4.0,0.0,1.0
572520,293.1732177734375,297.1499938964844,293.1499938964844,0.0804292261600494,-1926.6060791015625,304.1522827148437,0.6718044877052307,0.1345794647932052,0.1229218244552612,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.468874454498291,0.050000000745058,0.0493517629802227,293.32501220703125,297.1499938964844,293.1499938964844,0.0925564542412757,-1672.2203369140625,304.1674194335937,0.6982131004333496,0.1492858529090881,0.106567233800888,293.1946105957031,297.1499938964844,293.1499938964844,0.361837238073349,-6704.07763671875,304.1697082519531,0.9990000128746032,0.5147241353988647,0.42716184258461,293.336181640625,297.1499938964844,293.1499938964844,0.0073086866177618,-2518.091064453125,300.0924072265625,0.468874454498291,0.050000000745058,0.2341035157442093,291.1815185546875,291.1499938964844,259.83203125,258.2476806640625,280.3978271484375,294.6595764160156,291.1829528808594,1.0,0.2666185200214386,0.695180356502533,0.695180356502533,1.0,1.0,-1.1282358169555664,0.4622463285923004,0.6659895181655884,0.1872370988130569,0.0,0.0,0.5555946826934814,58.21933364868164,56.0,27.36652183532715,-12282.55859375,193.266830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129577636719,307.99822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.427734375,18000.0,0.0,0.0,0.276941567659378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5522741079330444,0.552280068397522,-5.958764631941449e-06,0.0,0.0002810604637488,0.0,0.0,35.94896697998047,0.0,0.0,0.0,0.388588935136795,4.0,0.0,1.0
572580,293.17156982421875,297.1499938964844,293.1499938964844,0.0801843032240867,-1922.0819091796875,304.15191650390625,0.6719679236412048,0.1343255788087844,0.1226702183485031,294.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.4694619178771972,0.050000000745058,0.0493412762880325,293.3233337402344,297.1499938964844,293.1499938964844,0.0893962308764457,-1626.481201171875,304.1668701171875,0.6921119689941406,0.1451920121908188,0.1036850959062576,293.1889038085937,297.1499938964844,293.1499938964844,0.3601861298084259,-6681.8134765625,304.1657409667969,0.9990000128746032,0.5147570967674255,0.4259927570819855,293.3352355957031,297.1499938964844,293.1499938964844,0.0072348536923527,-2499.22021484375,300.031982421875,0.4694619178771972,0.050000000745058,0.2340537756681442,291.1859436035156,291.1499938964844,259.81396484375,258.23370361328125,280.39630126953125,294.6600952148437,291.185546875,1.0,0.2657355666160583,0.69497150182724,0.69497150182724,1.0,1.0,-1.122997164726257,0.4599266946315765,0.6630704998970032,0.1859956681728363,0.0,0.0,0.5503328442573547,57.88366317749024,59.0,7.182600498199463,-12200.064453125,190.9766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,307.9678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18378.08984375,18000.0,0.0,0.0,0.2762500643730163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450034141540527,0.5450093746185303,-5.960090675216634e-06,0.0,0.0002803587121888,0.0,0.0,35.32429885864258,0.0,0.0,0.0,0.3871078789234161,4.0,0.0,1.0
572640,293.17156982421875,297.1499938964844,293.1499938964844,0.0801843032240867,-1922.0819091796875,304.15191650390625,0.6719679236412048,0.1343255788087844,0.1226702183485031,294.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.4694619178771972,0.050000000745058,0.0493412762880325,293.3233337402344,297.1499938964844,293.1499938964844,0.0893962308764457,-1626.481201171875,304.1668701171875,0.6921119689941406,0.1451920121908188,0.1036850959062576,293.1889038085937,297.1499938964844,293.1499938964844,0.3601861298084259,-6681.8134765625,304.1657409667969,0.9990000128746032,0.5147570967674255,0.4259927570819855,293.3352355957031,297.1499938964844,293.1499938964844,0.0072348536923527,-2499.22021484375,300.031982421875,0.4694619178771972,0.050000000745058,0.2340537756681442,291.1859436035156,291.1499938964844,259.81396484375,258.23370361328125,280.39630126953125,294.6600952148437,291.185546875,1.0,0.2657355666160583,0.69497150182724,0.69497150182724,1.0,1.0,-1.122997164726257,0.4599266946315765,0.6630704998970032,0.1859956681728363,0.0,0.0,0.5503328442573547,57.88366317749024,59.0,7.182600498199463,-12200.064453125,190.9766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,307.9678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18378.08984375,18000.0,0.0,0.0,0.2762500643730163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450034141540527,0.5450093746185303,-5.960090675216634e-06,0.0,0.0002803587121888,0.0,0.0,35.32429885864258,0.0,0.0,0.0,0.3871078789234161,4.0,0.0,1.0
572700,293.1707458496094,297.1499938964844,293.1499938964844,0.0801224187016487,-1921.017578125,304.1517028808594,0.6714823246002197,0.1342129707336425,0.1225703880190849,294.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.4691967964172363,0.050000000745058,0.0493460446596145,293.3224792480469,297.1499938964844,293.1499938964844,0.0878869518637657,-1604.7086181640625,304.1665344238281,0.6884294152259827,0.1431679278612136,0.1022712066769599,293.1877136230469,297.1499938964844,293.1499938964844,0.3606335818767547,-6690.06494140625,304.1620483398437,0.9990000128746032,0.5145019888877869,0.4265220165252685,293.3348388671875,297.1499938964844,293.1499938964844,0.0072020892985165,-2491.318603515625,300.0,0.4691967964172363,0.050000000745058,0.2340763956308365,291.18267822265625,291.1499938964844,259.8049011230469,258.22674560546875,280.3930053710937,294.6579284667969,291.1815490722656,1.0,0.265790194272995,0.6948671340942383,0.6948671340942383,1.0,1.0,-1.1218478679656982,0.4594013690948486,0.6624464392662048,0.1857161223888397,0.0,0.0,0.5484686493873596,57.989200592041016,59.0,-2.8058981895446777,-12172.8623046875,190.81851196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248596191406,307.9554138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18426.822265625,18000.0,0.0,0.0,0.27582848072052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5417188405990601,0.5417248010635376,-5.94949551668833e-06,0.0,0.0002799308276735,0.0,0.0,34.9891357421875,0.0,0.0,0.0,0.3861956894397735,4.0,0.0,1.0
572760,293.16998291015625,297.1499938964844,293.1499938964844,0.0800904259085655,-1920.5458984375,304.15142822265625,0.6706647276878357,0.1341027468442917,0.1224805265665054,294.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4686072766780853,0.050000000745058,0.0493565760552883,293.3216247558594,297.1499938964844,293.1499938964844,0.0864098966121673,-1583.451904296875,304.1662292480469,0.6843814253807068,0.1411497145891189,0.1008678749203682,293.1876220703125,297.1499938964844,293.1499938964844,0.3618261218070984,-6709.51953125,304.1576843261719,0.9990000128746032,0.514042317867279,0.4276899993419647,293.3345031738281,297.1499938964844,293.1499938964844,0.0071715442463755,-2484.24365234375,299.96685791015625,0.4686072766780853,0.050000000745058,0.2341263443231582,291.1763610839844,291.1499938964844,259.7958374023437,258.2198486328125,280.3897705078125,294.6567687988281,291.1746826171875,1.0,0.2661281824111938,0.694774329662323,0.694774329662323,1.0,1.0,-1.121529459953308,0.4592371881008148,0.6622922420501709,0.1856314986944198,0.0,0.0,0.5473338961601257,58.25175094604492,62.0,-11.462449073791504,-12154.958984375,191.2199859619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338623046875,307.9453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18433.328125,18000.0,0.0,0.0,0.2753793895244598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390236377716064,0.539029598236084,-5.933335160079878e-06,0.0,0.0002794750907924,0.0,0.0,34.67906188964844,0.0,0.0,0.0,0.3852840960025787,4.0,0.0,1.0
572820,293.1685791015625,297.1499938964844,293.1499938964844,0.0800690576434135,-1920.4373779296875,304.1510009765625,0.6681850552558899,0.13387992978096,0.1223156154155731,294.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.466556966304779,0.050000000745058,0.0493925176560878,293.3200378417969,297.1499938964844,293.1499938964844,0.083497017621994,-1541.6539306640625,304.1656799316406,0.6753867864608765,0.1371208131313324,0.0980795547366142,293.19061279296875,297.1499938964844,293.1499938964844,0.3660531044006347,-6775.673828125,304.1480712890625,0.9990000128746032,0.512490451335907,0.4316552877426147,293.3341369628906,297.1499938964844,293.1499938964844,0.0071145044639706,-2471.46533203125,299.89849853515625,0.466556966304779,0.050000000745058,0.2342968434095382,291.1593322753906,291.1499938964844,259.7776184082031,258.2061462402344,280.38494873046875,294.6598205566406,291.1573791503906,1.0,0.2675257623195648,0.6945887207984924,0.6945887207984924,1.0,1.0,-1.122990965843201,0.4598144590854645,0.6631765365600586,0.1859468668699264,0.0,0.0,0.5471950173377991,59.181907653808594,65.0,-21.5535831451416,-12146.8642578125,193.4556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3467712402344,307.9315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18337.798828125,18000.0,0.0,0.0,0.2744852602481842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360614061355591,0.5360673069953918,-5.892462468182202e-06,0.0,0.0002785676333587,0.0,0.0,34.22785949707031,0.0,0.0,0.0,0.3837698698043823,4.0,0.0,1.0
572880,293.1685791015625,297.1499938964844,293.1499938964844,0.0800690576434135,-1920.4373779296875,304.1510009765625,0.6681850552558899,0.13387992978096,0.1223156154155731,294.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.466556966304779,0.050000000745058,0.0493925176560878,293.3200378417969,297.1499938964844,293.1499938964844,0.083497017621994,-1541.6539306640625,304.1656799316406,0.6753867864608765,0.1371208131313324,0.0980795547366142,293.19061279296875,297.1499938964844,293.1499938964844,0.3660531044006347,-6775.673828125,304.1480712890625,0.9990000128746032,0.512490451335907,0.4316552877426147,293.3341369628906,297.1499938964844,293.1499938964844,0.0071145044639706,-2471.46533203125,299.89849853515625,0.466556966304779,0.050000000745058,0.2342968434095382,291.1593322753906,291.1499938964844,259.7776184082031,258.2061462402344,280.38494873046875,294.6598205566406,291.1573791503906,1.0,0.2675257623195648,0.6945887207984924,0.6945887207984924,1.0,1.0,-1.122990965843201,0.4598144590854645,0.6631765365600586,0.1859468668699264,0.0,0.0,0.5471950173377991,59.181907653808594,65.0,-21.5535831451416,-12146.8642578125,193.4556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3467712402344,307.9315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18337.798828125,18000.0,0.0,0.0,0.2744852602481842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360614061355591,0.5360673069953918,-5.892462468182202e-06,0.0,0.0002785676333587,0.0,0.0,34.22785949707031,0.0,0.0,0.0,0.3837698698043823,4.0,0.0,1.0
572940,293.1674194335937,297.1499938964844,293.1499938964844,0.0800652131438255,-1920.6583251953125,304.1506652832031,0.6648222804069519,0.133643239736557,0.1221574023365974,294.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.4634435474872589,0.050000000745058,0.0494450703263282,293.3186950683594,297.1499938964844,293.1499938964844,0.0805930793285369,-1500.1527099609375,304.165283203125,0.6655359864234924,0.133090540766716,0.095305398106575,293.1973876953125,297.1499938964844,293.1499938964844,0.3722544610500335,-6870.423828125,304.1383972167969,0.9990000128746032,0.5100980997085571,0.4373893439769745,293.334228515625,297.1499938964844,293.1499938964844,0.0070599308237433,-2459.399169921875,299.8282470703125,0.4634435474872589,0.050000000745058,0.2345461249351501,291.1407775878906,291.1499938964844,259.7593078613281,258.1925048828125,280.3765563964844,294.65972900390625,291.13873291015625,1.0,0.2697074711322784,0.6944031715393066,0.6944031715393066,1.0,1.0,-1.1267154216766355,0.4613687098026275,0.6653466820716858,0.1867838203907013,0.0,0.0,0.5496633648872375,60.56304931640625,53.0,-25.2385482788086,-12173.02734375,197.2809295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417053222656,307.9194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18148.166015625,18000.0,0.0,0.0,0.2737519145011902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365790724754333,0.5365849137306213,-5.852936283190502e-06,0.0,0.0002778233902063,0.0,0.0,34.07948684692383,0.0,0.0,0.0,0.3829998075962066,4.0,0.0,1.0
573000,293.1674194335937,297.1499938964844,293.1499938964844,0.0800652131438255,-1920.6583251953125,304.1506652832031,0.6648222804069519,0.133643239736557,0.1221574023365974,294.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.4634435474872589,0.050000000745058,0.0494450703263282,293.3186950683594,297.1499938964844,293.1499938964844,0.0805930793285369,-1500.1527099609375,304.165283203125,0.6655359864234924,0.133090540766716,0.095305398106575,293.1973876953125,297.1499938964844,293.1499938964844,0.3722544610500335,-6870.423828125,304.1383972167969,0.9990000128746032,0.5100980997085571,0.4373893439769745,293.334228515625,297.1499938964844,293.1499938964844,0.0070599308237433,-2459.399169921875,299.8282470703125,0.4634435474872589,0.050000000745058,0.2345461249351501,291.1407775878906,291.1499938964844,259.7593078613281,258.1925048828125,280.3765563964844,294.65972900390625,291.13873291015625,1.0,0.2697074711322784,0.6944031715393066,0.6944031715393066,1.0,1.0,-1.1267154216766355,0.4613687098026275,0.6653466820716858,0.1867838203907013,0.0,0.0,0.5496633648872375,60.56304931640625,53.0,-25.2385482788086,-12173.02734375,197.2809295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417053222656,307.9194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18148.166015625,18000.0,0.0,0.0,0.2737519145011902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365790724754333,0.5365849137306213,-5.852936283190502e-06,0.0,0.0002778233902063,0.0,0.0,34.07948684692383,0.0,0.0,0.0,0.3829998075962066,4.0,0.0,1.0
573060,293.166259765625,297.1499938964844,293.1499938964844,0.079870767891407,-1917.0772705078125,304.1507873535156,0.6670440435409546,0.1334355324506759,0.1219138801097869,294.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4661898910999298,0.050000000745058,0.0493988655507564,293.3172607421875,297.1499938964844,293.1499938964844,0.0774858444929122,-1455.7593994140625,304.1654052734375,0.6612758040428162,0.1291039884090423,0.0924732461571693,293.200439453125,297.1499938964844,293.1499938964844,0.3677097856998443,-6798.64306640625,304.15045166015625,0.9990000128746032,0.5082492828369141,0.4323496222496032,293.3345031738281,297.1499938964844,293.1499938964844,0.0069837467744946,-2439.541748046875,299.762451171875,0.4661898910999298,0.050000000745058,0.2343269437551498,291.1372985839844,291.1499938964844,259.7408752441406,258.178955078125,280.37841796875,294.6592712402344,291.1396179199219,1.0,0.266526997089386,0.6941170692443848,0.6941170692443848,1.0,1.0,-1.1166644096374512,0.4569188356399536,0.6597456336021423,0.1845314353704452,0.0,0.0,0.5520792603492737,59.26191711425781,56.0,4.171721458435059,-12130.6318359375,191.6185607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,307.9475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.265625,18000.0,0.0,0.0,0.2732123434543609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395287871360779,0.5395346283912659,-5.830101599713089e-06,0.0,0.0002772758016362,0.0,0.0,34.217376708984375,0.0,0.0,0.0,0.3830905258655548,4.0,0.0,1.0
573120,293.166259765625,297.1499938964844,293.1499938964844,0.079870767891407,-1917.0772705078125,304.1507873535156,0.6670440435409546,0.1334355324506759,0.1219138801097869,294.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4661898910999298,0.050000000745058,0.0493988655507564,293.3172607421875,297.1499938964844,293.1499938964844,0.0774858444929122,-1455.7593994140625,304.1654052734375,0.6612758040428162,0.1291039884090423,0.0924732461571693,293.200439453125,297.1499938964844,293.1499938964844,0.3677097856998443,-6798.64306640625,304.15045166015625,0.9990000128746032,0.5082492828369141,0.4323496222496032,293.3345031738281,297.1499938964844,293.1499938964844,0.0069837467744946,-2439.541748046875,299.762451171875,0.4661898910999298,0.050000000745058,0.2343269437551498,291.1372985839844,291.1499938964844,259.7408752441406,258.178955078125,280.37841796875,294.6592712402344,291.1396179199219,1.0,0.266526997089386,0.6941170692443848,0.6941170692443848,1.0,1.0,-1.1166644096374512,0.4569188356399536,0.6597456336021423,0.1845314353704452,0.0,0.0,0.5520792603492737,59.26191711425781,56.0,4.171721458435059,-12130.6318359375,191.6185607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,307.9475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.265625,18000.0,0.0,0.0,0.2732123434543609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395287871360779,0.5395346283912659,-5.830101599713089e-06,0.0,0.0002772758016362,0.0,0.0,34.217376708984375,0.0,0.0,0.0,0.3830905258655548,4.0,0.0,1.0
573180,293.1650695800781,297.1499938964844,293.1499938964844,0.0795644298195838,-1911.1119384765625,304.1510314941406,0.6680213212966919,0.133267730474472,0.121735468506813,294.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4674696326255798,0.050000000745058,0.0493767149746418,293.31561279296875,297.1499938964844,293.1499938964844,0.0742773711681366,-1410.0302734375,304.16558837890625,0.655750036239624,0.1252004504203796,0.0897165834903717,293.19659423828125,297.1499938964844,293.1499938964844,0.3646021485328674,-6751.224609375,304.1551208496094,0.9990000128746032,0.5077516436576843,0.4299094080924988,293.3343505859375,297.1499938964844,293.1499938964844,0.0069029456935822,-2416.313720703125,299.7064208984375,0.4674696326255798,0.050000000745058,0.2342218905687332,291.1595153808594,291.1499938964844,259.7223815917969,258.1654968261719,280.3730163574219,294.6505126953125,291.1605529785156,1.0,0.2653076648712158,0.6938309073448181,0.6938309073448181,1.0,1.0,-1.110054850578308,0.4539909362792969,0.6560639142990112,0.1829710006713867,0.0,0.0,0.5491704940795898,58.61354446411133,59.0,17.40913963317871,-12077.7275390625,188.3334197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,307.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.564453125,18000.0,0.0,0.0,0.2725962102413177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375228524208069,0.5375286936759949,-5.84219833399402e-06,0.0,0.000276650476735,0.0,0.0,34.10690689086914,0.0,0.0,0.0,0.3829271197319031,4.0,0.0,1.0
573240,293.1650695800781,297.1499938964844,293.1499938964844,0.0795644298195838,-1911.1119384765625,304.1510314941406,0.6680213212966919,0.133267730474472,0.121735468506813,294.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4674696326255798,0.050000000745058,0.0493767149746418,293.31561279296875,297.1499938964844,293.1499938964844,0.0742773711681366,-1410.0302734375,304.16558837890625,0.655750036239624,0.1252004504203796,0.0897165834903717,293.19659423828125,297.1499938964844,293.1499938964844,0.3646021485328674,-6751.224609375,304.1551208496094,0.9990000128746032,0.5077516436576843,0.4299094080924988,293.3343505859375,297.1499938964844,293.1499938964844,0.0069029456935822,-2416.313720703125,299.7064208984375,0.4674696326255798,0.050000000745058,0.2342218905687332,291.1595153808594,291.1499938964844,259.7223815917969,258.1654968261719,280.3730163574219,294.6505126953125,291.1605529785156,1.0,0.2653076648712158,0.6938309073448181,0.6938309073448181,1.0,1.0,-1.110054850578308,0.4539909362792969,0.6560639142990112,0.1829710006713867,0.0,0.0,0.5491704940795898,58.61354446411133,59.0,17.40913963317871,-12077.7275390625,188.3334197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,307.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.564453125,18000.0,0.0,0.0,0.2725962102413177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375228524208069,0.5375286936759949,-5.84219833399402e-06,0.0,0.000276650476735,0.0,0.0,34.10690689086914,0.0,0.0,0.0,0.3829271197319031,4.0,0.0,1.0
573300,293.1644592285156,297.1499938964844,293.1499938964844,0.0794901773333549,-1909.7193603515625,304.1509704589844,0.6678065657615662,0.1331955194473266,0.1216687709093093,294.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.4673866331577301,0.050000000745058,0.049378179013729,293.3147277832031,297.1499938964844,293.1499938964844,0.0727553442120552,-1388.582275390625,304.16552734375,0.6523365378379822,0.1232765614986419,0.0883679836988449,293.19561767578125,297.1499938964844,293.1499938964844,0.3646254241466522,-6752.0078125,304.1541442871094,0.9990000128746032,0.5073570013046265,0.4300695657730102,293.3342590332031,297.1499938964844,293.1499938964844,0.0068679763935506,-2406.886474609375,299.6756591796875,0.4673866331577301,0.050000000745058,0.2342288345098495,291.1622314453125,291.1499938964844,259.71307373046875,258.1587829589844,280.3677673339844,294.643798828125,291.1623840332031,1.0,0.26521697640419,0.6936878561973572,0.6936878561973572,1.0,1.0,-1.1085577011108398,0.4533022046089172,0.6552554965019226,0.1826193630695343,0.0,0.0,0.548060953617096,58.63130569458008,59.0,10.896391868591309,-12058.7373046875,187.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317138671875,307.939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.51171875,18000.0,0.0,0.0,0.2722602188587188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358923673629761,0.5358982086181641,-5.844036422786303e-06,0.0,0.0002763095253612,0.0,0.0,33.97830581665039,0.0,0.0,0.0,0.3826348781585693,4.0,0.0,1.0
573360,293.16387939453125,297.1499938964844,293.1499938964844,0.0794457495212555,-1908.919677734375,304.15087890625,0.6672496795654297,0.1331286281347274,0.1216135323047638,294.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.466952234506607,0.050000000745058,0.0493857599794864,293.3138427734375,297.1499938964844,293.1499938964844,0.0712624788284301,-1367.677490234375,304.1654052734375,0.6486325860023499,0.121366761624813,0.0870346352458,293.1955261230469,297.1499938964844,293.1499938964844,0.3653968870639801,-6764.24365234375,304.1519775390625,0.9990000128746032,0.5067993402481079,0.4309033453464508,293.33416748046875,297.1499938964844,293.1499938964844,0.0068353996612131,-2398.334228515625,299.64385986328125,0.466952234506607,0.050000000745058,0.2342647761106491,291.16192626953125,291.1499938964844,259.7037353515625,258.1520690917969,280.3627319335937,294.6391296386719,291.1615905761719,1.0,0.2654264271259308,0.6936021447181702,0.6936021447181702,1.0,1.0,-1.107943415641785,0.4530074298381805,0.6549359560012817,0.1824818402528762,0.0,0.0,0.5472873449325562,58.81557083129883,62.0,4.128943920135498,-12047.009765625,188.061752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,307.9317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.72265625,18000.0,0.0,0.0,0.2719202935695648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345539450645447,0.5345597863197327,-5.841299753228668e-06,0.0,0.000275964528555,0.0,0.0,33.85235977172852,0.0,0.0,0.0,0.3822998106479645,4.0,0.0,1.0
573420,293.1627502441406,297.1499938964844,293.1499938964844,0.0794227868318557,-1908.6241455078125,304.150634765625,0.6652671694755554,0.1330052018165588,0.1215292885899543,294.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.4651432931423187,0.050000000745058,0.0494167804718017,293.31201171875,297.1499938964844,293.1499938964844,0.0683367773890495,-1327.0823974609375,304.1651611328125,0.6405576467514038,0.117582231760025,0.0844059586524963,293.1981506347656,297.1499938964844,293.1499938964844,0.3688807785511017,-6817.97412109375,304.1454772949219,0.9990000128746032,0.5051174163818359,0.4343024492263794,293.3341064453125,297.1499938964844,293.1499938964844,0.0067752785980701,-2383.072998046875,299.577880859375,0.4651432931423187,0.050000000745058,0.2344119399785995,291.15509033203125,291.1499938964844,259.6849670410156,258.1386413574219,280.35467529296875,294.63629150390625,291.1539306640625,1.0,0.266617476940155,0.6934306621551514,0.6934306621551514,1.0,1.0,-1.1089798212051392,0.4533972442150116,0.6555825471878052,0.1827207505702972,0.0,0.0,0.5469954609870911,59.61568832397461,50.0,-8.04706859588623,-12042.408203125,189.8921813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3142395019531,307.9142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18140.025390625,18000.0,0.0,0.0,0.2712878882884979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329768061637878,0.5329826474189758,-5.827796030644095e-06,0.0,0.0002753227308858,0.0,0.0,33.65464782714844,0.0,0.0,0.0,0.3816772699356079,4.0,0.0,1.0
573480,293.1627502441406,297.1499938964844,293.1499938964844,0.0794227868318557,-1908.6241455078125,304.150634765625,0.6652671694755554,0.1330052018165588,0.1215292885899543,294.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.4651432931423187,0.050000000745058,0.0494167804718017,293.31201171875,297.1499938964844,293.1499938964844,0.0683367773890495,-1327.0823974609375,304.1651611328125,0.6405576467514038,0.117582231760025,0.0844059586524963,293.1981506347656,297.1499938964844,293.1499938964844,0.3688807785511017,-6817.97412109375,304.1454772949219,0.9990000128746032,0.5051174163818359,0.4343024492263794,293.3341064453125,297.1499938964844,293.1499938964844,0.0067752785980701,-2383.072998046875,299.577880859375,0.4651432931423187,0.050000000745058,0.2344119399785995,291.15509033203125,291.1499938964844,259.6849670410156,258.1386413574219,280.35467529296875,294.63629150390625,291.1539306640625,1.0,0.266617476940155,0.6934306621551514,0.6934306621551514,1.0,1.0,-1.1089798212051392,0.4533972442150116,0.6555825471878052,0.1827207505702972,0.0,0.0,0.5469954609870911,59.61568832397461,50.0,-8.04706859588623,-12042.408203125,189.8921813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3142395019531,307.9142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18140.025390625,18000.0,0.0,0.0,0.2712878882884979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329768061637878,0.5329826474189758,-5.827796030644095e-06,0.0,0.0002753227308858,0.0,0.0,33.65464782714844,0.0,0.0,0.0,0.3816772699356079,4.0,0.0,1.0
573540,293.1614685058594,297.1499938964844,293.1499938964844,0.0792909637093544,-1906.156982421875,304.1506652832031,0.6687381863594055,0.1329432278871536,0.121394045650959,294.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.4687598049640655,0.050000000745058,0.0493539944291114,293.30987548828125,297.1499938964844,293.1499938964844,0.0653023049235344,-1285.312255859375,304.1651611328125,0.6373475790023804,0.1139093786478042,0.0817640200257301,293.1974182128906,297.1499938964844,293.1499938964844,0.3622524738311767,-6715.27392578125,304.1585998535156,0.9990000128746032,0.504021406173706,0.4273902773857116,293.3338928222656,297.1499938964844,293.1499938964844,0.0066989199258387,-2362.034912109375,299.51495361328125,0.4687598049640655,0.050000000745058,0.2341140955686569,291.15594482421875,291.1499938964844,259.66607666015625,258.125244140625,280.35113525390625,294.6251220703125,291.1582336425781,1.0,0.2626573443412781,0.6932591795921326,0.6932591795921326,1.0,1.0,-1.0969250202178955,0.4480964243412018,0.6488285660743713,0.1801398992538452,0.0,0.0,0.5465325117111206,57.87235641479492,53.0,10.323373794555664,-11970.455078125,182.91758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,307.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18093.552734375,18000.0,0.0,0.0,0.2706813812255859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532585620880127,0.5325914025306702,-5.814766154799145e-06,0.0,0.0002747071848716,0.0,0.0,33.55897521972656,0.0,0.0,0.0,0.3812960088253021,4.0,0.0,1.0
