time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.1614685058594,297.1499938964844,293.1499938964844,0.0792909637093544,-1906.156982421875,304.1506652832031,0.6687381863594055,0.1329432278871536,0.121394045650959,294.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.4687598049640655,0.050000000745058,0.0493539944291114,293.30987548828125,297.1499938964844,293.1499938964844,0.0653023049235344,-1285.312255859375,304.1651611328125,0.6373475790023804,0.1139093786478042,0.0817640200257301,293.1974182128906,297.1499938964844,293.1499938964844,0.3622524738311767,-6715.27392578125,304.1585998535156,0.9990000128746032,0.504021406173706,0.4273902773857116,293.3338928222656,297.1499938964844,293.1499938964844,0.0066989199258387,-2362.034912109375,299.51495361328125,0.4687598049640655,0.050000000745058,0.2341140955686569,291.15594482421875,291.1499938964844,259.66607666015625,258.125244140625,280.35113525390625,294.6251220703125,291.1582336425781,1.0,0.2626573443412781,0.6932591795921326,0.6932591795921326,1.0,1.0,-1.0969250202178955,0.4480964243412018,0.6488285660743713,0.1801398992538452,0.0,0.0,0.5465325117111206,57.87235641479492,53.0,10.323373794555664,-11970.455078125,182.91758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,307.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18093.552734375,18000.0,0.0,0.0,0.2706813812255859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532585620880127,0.5325914025306702,-5.814766154799145e-06,0.0,0.0002747071848716,0.0,0.0,33.55897521972656,0.0,0.0,0.0,0.3812960088253021,4.0,0.0,1.0
573660,293.16033935546875,297.1499938964844,293.1499938964844,0.0791395455598831,-1903.147705078125,304.1507263183594,0.6706048846244812,0.1329338103532791,0.121348813176155,294.6536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.4705257713794708,0.050000000745058,0.0493222139775753,293.3075561523437,297.1499938964844,293.1499938964844,0.0629006698727607,-1252.4765625,304.1651306152344,0.6340680122375488,0.1111355274915695,0.0797722339630127,293.1913757324219,297.1499938964844,293.1499938964844,0.3581641614437103,-6653.60400390625,304.1630249023437,0.9990000128746032,0.504269003868103,0.423845887184143,293.3336181640625,297.1499938964844,293.1499938964844,0.0066359848715364,-2343.445556640625,299.4706420898437,0.4705257713794708,0.050000000745058,0.2339633405208587,291.1722106933594,291.1499938964844,259.65087890625,258.114501953125,280.33551025390625,294.5968933105469,291.1731872558594,1.0,0.2610674202442169,0.6931050419807434,0.6931050419807434,1.0,1.0,-1.090001940727234,0.445054292678833,0.6449477076530457,0.1786146759986877,0.0,0.0,0.542776882648468,56.97893524169922,53.0,16.06246566772461,-11912.4052734375,179.17042541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3225402832031,307.9397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18221.640625,18000.0,0.0,0.0,0.2700307965278625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288367867469788,0.528842568397522,-5.819688794872491e-06,0.0,0.0002740469353739,0.0,0.0,33.2699089050293,0.0,0.0,0.0,0.3806217908859253,4.0,0.0,1.0
573720,293.1600646972656,297.1499938964844,293.1499938964844,0.0791274085640907,-1902.91259765625,304.15069580078125,0.6708325743675232,0.1329355090856552,0.1213447228074073,294.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.4707333743572235,0.050000000745058,0.0493184328079223,293.30694580078125,297.1499938964844,293.1499938964844,0.0623330883681774,-1244.7933349609375,304.1650390625,0.6330605149269104,0.1104559600353241,0.0792902261018753,293.1900939941406,297.1499938964844,293.1499938964844,0.3576652705669403,-6646.3359375,304.1629943847656,0.9990000128746032,0.5043066143989563,0.4234220683574676,293.3335266113281,297.1499938964844,293.1499938964844,0.0066219419240951,-2339.501953125,299.45867919921875,0.4707333743572235,0.050000000745058,0.2339453995227813,291.1736145019531,291.1499938964844,259.6470642089844,258.11181640625,280.3314208984375,294.5903015136719,291.1740417480469,1.0,0.2608287334442138,0.6930664777755737,0.6930664777755737,1.0,1.0,-1.088883399963379,0.444555789232254,0.6443276405334473,0.1783771365880966,0.0,0.0,0.5419755578041077,56.86919021606445,56.0,13.08815860748291,-11899.923828125,178.63270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326904296875,307.9376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18254.86328125,18000.0,0.0,0.0,0.2698473632335663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5276439785957336,0.5276498198509216,-5.81959102419205e-06,0.0,0.0002738607872743,0.0,0.0,33.17024612426758,0.0,0.0,0.0,0.3803766071796417,4.0,0.0,1.0
573780,293.1586303710937,297.1499938964844,293.1499938964844,0.0791643485426902,-1903.67236328125,304.150390625,0.6709929704666138,0.132968470454216,0.1213633194565773,294.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.470842570066452,0.050000000745058,0.0493164584040641,293.3038330078125,297.1499938964844,293.1499938964844,0.0595978312194347,-1208.113037109375,304.1645812988281,0.6272194981575012,0.1071105971932411,0.0769358426332473,293.1859436035156,297.1499938964844,293.1499938964844,0.3572872579097748,-6642.6142578125,304.1591491699219,0.9990000128746032,0.5041418671607971,0.4231986701488495,293.3329467773437,297.1499938964844,293.1499938964844,0.0065584289841353,-2322.38623046875,299.3957214355469,0.470842570066452,0.050000000745058,0.2339360415935516,291.1707763671875,291.1499938964844,259.6278991699219,258.0983581542969,280.31304931640625,294.5638122558594,291.1698608398437,1.0,0.2604819536209106,0.6928738355636597,0.6928738355636597,1.0,1.0,-1.085796594619751,0.4431454539299011,0.6426512002944946,0.1777436137199401,0.0,0.0,0.5392712950706482,56.781494140625,59.0,-2.550593137741089,-11859.8095703125,177.55087280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3508605957031,307.929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18322.677734375,18000.0,0.0,0.0,0.2688515484333038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227522253990173,0.5227580666542053,-5.80391406401759e-06,0.0,0.0002728501276578,0.0,0.0,32.69086456298828,0.0,0.0,0.0,0.3790307343006134,4.0,0.0,1.0
573840,293.1586303710937,297.1499938964844,293.1499938964844,0.0791643485426902,-1903.67236328125,304.150390625,0.6709929704666138,0.132968470454216,0.1213633194565773,294.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.470842570066452,0.050000000745058,0.0493164584040641,293.3038330078125,297.1499938964844,293.1499938964844,0.0595978312194347,-1208.113037109375,304.1645812988281,0.6272194981575012,0.1071105971932411,0.0769358426332473,293.1859436035156,297.1499938964844,293.1499938964844,0.3572872579097748,-6642.6142578125,304.1591491699219,0.9990000128746032,0.5041418671607971,0.4231986701488495,293.3329467773437,297.1499938964844,293.1499938964844,0.0065584289841353,-2322.38623046875,299.3957214355469,0.470842570066452,0.050000000745058,0.2339360415935516,291.1707763671875,291.1499938964844,259.6278991699219,258.0983581542969,280.31304931640625,294.5638122558594,291.1698608398437,1.0,0.2604819536209106,0.6928738355636597,0.6928738355636597,1.0,1.0,-1.085796594619751,0.4431454539299011,0.6426512002944946,0.1777436137199401,0.0,0.0,0.5392712950706482,56.781494140625,59.0,-2.550593137741089,-11859.8095703125,177.55087280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3508605957031,307.929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18322.677734375,18000.0,0.0,0.0,0.2688515484333038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227522253990173,0.5227580666542053,-5.80391406401759e-06,0.0,0.0002728501276578,0.0,0.0,32.69086456298828,0.0,0.0,0.0,0.3790307343006134,4.0,0.0,1.0
573900,293.1579284667969,297.1499938964844,293.1499938964844,0.0792243927717208,-1904.866455078125,304.15020751953125,0.6705389618873596,0.1329968720674514,0.12139343470335,294.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.4703909456729889,0.050000000745058,0.0493246987462043,293.3022766113281,297.1499938964844,293.1499938964844,0.0582712590694427,-1190.5072021484375,304.1643371582031,0.6238377690315247,0.1054651364684104,0.075786292552948,293.1854248046875,297.1499938964844,293.1499938964844,0.35822793841362,-6657.95556640625,304.1557922363281,0.9990000128746032,0.5037912130355835,0.4241205751895904,293.3326416015625,297.1499938964844,293.1499938964844,0.006529641803354,-2314.917236328125,299.363037109375,0.4703909456729889,0.050000000745058,0.2339751422405243,291.1658630371094,291.1499938964844,259.6182556152344,258.09161376953125,280.3052978515625,294.5548095703125,291.16455078125,1.0,0.2607698440551758,0.6927775144577026,0.6927775144577026,1.0,1.0,-1.0856157541275024,0.4430292844772339,0.6425865292549133,0.1777246743440628,0.0,0.0,0.5386965870857239,56.98881530761719,59.0,-9.111492156982422,-11851.8876953125,177.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36083984375,307.9251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18310.794921875,18000.0,0.0,0.0,0.2683394849300384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210497975349426,0.5210556387901306,-5.79050947635551e-06,0.0,0.000272330478765,0.0,0.0,32.487457275390625,0.0,0.0,0.0,0.378383606672287,4.0,0.0,1.0
573960,293.1572570800781,297.1499938964844,293.1499938964844,0.0793051123619079,-1906.464111328125,304.1500244140625,0.6697835326194763,0.1330304592847824,0.121434099972248,294.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.469644695520401,0.050000000745058,0.0493382140994071,293.3007507324219,297.1499938964844,293.1499938964844,0.0569642484188079,-1173.2708740234375,304.16412353515625,0.6201585531234741,0.103834681212902,0.074651762843132,293.1859436035156,297.1499938964844,293.1499938964844,0.3598179817199707,-6683.0478515625,304.1518249511719,0.9990000128746032,0.5032430291175842,0.4256283640861511,293.3323669433594,297.1499938964844,293.1499938964844,0.0065023298375308,-2307.982666015625,299.3297424316406,0.469644695520401,0.050000000745058,0.2340392470359802,291.1593017578125,291.1499938964844,259.60858154296875,258.0848693847656,280.2983703613281,294.5484924316406,291.1576843261719,1.0,0.2613192498683929,0.692695140838623,0.692695140838623,1.0,1.0,-1.086205244064331,0.4432497024536133,0.6429555416107178,0.1778755038976669,0.0,0.0,0.5387284755706787,57.33942413330078,62.0,-14.531041145324709,-11851.78515625,178.7036590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,307.92047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18272.44140625,18000.0,0.0,0.0,0.2678458392620086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199970602989197,0.5200028419494629,-5.77522769162897e-06,0.0,0.0002718294854275,0.0,0.0,32.32908248901367,0.0,0.0,0.0,0.3778263628482818,4.0,0.0,1.0
574020,293.1559753417969,297.1499938964844,293.1499938964844,0.0795059502124786,-1910.4183349609373,304.1496887207031,0.6675161123275757,0.1331063061952591,0.1215385720133781,294.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.4673478901386261,0.050000000745058,0.0493789799511432,293.2978210449219,297.1499938964844,293.1499938964844,0.0543879643082618,-1139.5845947265625,304.1636962890625,0.6117823123931885,0.1006113439798355,0.0724210292100906,293.1898803710937,297.1499938964844,293.1499938964844,0.3646607398986816,-6757.814453125,304.1431579589844,0.9990000128746032,0.5015379190444946,0.4301452040672302,293.3318786621094,297.1499938964844,293.1499938964844,0.0064508966170251,-2295.186279296875,299.2618408203125,0.4673478901386261,0.050000000745058,0.2342326194047927,291.14337158203125,291.1499938964844,259.589111328125,258.0712890625,280.2870788574219,294.5429992675781,291.1414794921875,1.0,0.2630888223648071,0.6925303339958191,0.6925303339958191,1.0,1.0,-1.0893547534942627,0.4445450007915497,0.6448096632957458,0.1786014884710312,0.0,0.0,0.5406606793403625,58.41352081298828,50.0,-21.0091552734375,-11874.4990234375,181.63633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3645935058594,307.9092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18127.08203125,18000.0,0.0,0.0,0.2670019865036011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520244836807251,0.5202505588531494,-5.7439087868260685e-06,0.0,0.0002709730761125,0.0,0.0,32.20166778564453,0.0,0.0,0.0,0.3771727085113525,4.0,0.0,1.0
574080,293.1559753417969,297.1499938964844,293.1499938964844,0.0795059502124786,-1910.4183349609373,304.1496887207031,0.6675161123275757,0.1331063061952591,0.1215385720133781,294.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.4673478901386261,0.050000000745058,0.0493789799511432,293.2978210449219,297.1499938964844,293.1499938964844,0.0543879643082618,-1139.5845947265625,304.1636962890625,0.6117823123931885,0.1006113439798355,0.0724210292100906,293.1898803710937,297.1499938964844,293.1499938964844,0.3646607398986816,-6757.814453125,304.1431579589844,0.9990000128746032,0.5015379190444946,0.4301452040672302,293.3318786621094,297.1499938964844,293.1499938964844,0.0064508966170251,-2295.186279296875,299.2618408203125,0.4673478901386261,0.050000000745058,0.2342326194047927,291.14337158203125,291.1499938964844,259.589111328125,258.0712890625,280.2870788574219,294.5429992675781,291.1414794921875,1.0,0.2630888223648071,0.6925303339958191,0.6925303339958191,1.0,1.0,-1.0893547534942627,0.4445450007915497,0.6448096632957458,0.1786014884710312,0.0,0.0,0.5406606793403625,58.41352081298828,50.0,-21.0091552734375,-11874.4990234375,181.63633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3645935058594,307.9092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18127.08203125,18000.0,0.0,0.0,0.2670019865036011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520244836807251,0.5202505588531494,-5.7439087868260685e-06,0.0,0.0002709730761125,0.0,0.0,32.20166778564453,0.0,0.0,0.0,0.3771727085113525,4.0,0.0,1.0
574140,293.1545715332031,297.1499938964844,293.1499938964844,0.0795580744743347,-1911.3870849609373,304.14971923828125,0.6709234118461609,0.1332374811172485,0.1215868443250656,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.4703995585441589,0.050000000745058,0.0493245646357536,293.2947692871094,297.1499938964844,293.1499938964844,0.0516796447336673,-1104.3521728515625,304.1636657714844,0.6080308556556702,0.0974857956171035,0.0701746568083763,293.1903686523437,297.1499938964844,293.1499938964844,0.3590458631515503,-6670.14208984375,304.1553955078125,0.9990000128746032,0.5004048943519592,0.4241033792495727,293.33135986328125,297.1499938964844,293.1499938964844,0.0063823317177593,-2275.8544921875,299.1990051269531,0.4703995585441589,0.050000000745058,0.2339745014905929,291.1402282714844,291.1499938964844,259.5694580078125,258.0576171875,280.2816772460937,294.5293273925781,291.1423645019531,1.0,0.2595963776111603,0.6923655867576599,0.6923655867576599,1.0,1.0,-1.0790973901748655,0.4399920403957367,0.6391053795814514,0.1765680611133575,0.0,0.0,0.5426181554794312,56.910606384277344,53.0,4.446932792663574,-11830.1337890625,175.80328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475341796875,307.9363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.826171875,18000.0,0.0,0.0,0.2663498222827911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226717591285706,0.522677481174469,-5.724739821744151e-06,0.0,0.0002703112259041,0.0,0.0,32.30913162231445,0.0,0.0,0.0,0.3772246241569519,4.0,0.0,1.0
574200,293.1545715332031,297.1499938964844,293.1499938964844,0.0795580744743347,-1911.3870849609373,304.14971923828125,0.6709234118461609,0.1332374811172485,0.1215868443250656,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.4703995585441589,0.050000000745058,0.0493245646357536,293.2947692871094,297.1499938964844,293.1499938964844,0.0516796447336673,-1104.3521728515625,304.1636657714844,0.6080308556556702,0.0974857956171035,0.0701746568083763,293.1903686523437,297.1499938964844,293.1499938964844,0.3590458631515503,-6670.14208984375,304.1553955078125,0.9990000128746032,0.5004048943519592,0.4241033792495727,293.33135986328125,297.1499938964844,293.1499938964844,0.0063823317177593,-2275.8544921875,299.1990051269531,0.4703995585441589,0.050000000745058,0.2339745014905929,291.1402282714844,291.1499938964844,259.5694580078125,258.0576171875,280.2816772460937,294.5293273925781,291.1423645019531,1.0,0.2595963776111603,0.6923655867576599,0.6923655867576599,1.0,1.0,-1.0790973901748655,0.4399920403957367,0.6391053795814514,0.1765680611133575,0.0,0.0,0.5426181554794312,56.910606384277344,53.0,4.446932792663574,-11830.1337890625,175.80328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475341796875,307.9363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.826171875,18000.0,0.0,0.0,0.2663498222827911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226717591285706,0.522677481174469,-5.724739821744151e-06,0.0,0.0002703112259041,0.0,0.0,32.30913162231445,0.0,0.0,0.0,0.3772246241569519,4.0,0.0,1.0
574260,293.1531982421875,297.1499938964844,293.1499938964844,0.0795306712388992,-1910.62451171875,304.1498413085937,0.6729821562767029,0.1334014385938644,0.1217034459114074,294.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4719884693622589,0.050000000745058,0.0492954216897487,293.2916564941406,297.1499938964844,293.1499938964844,0.0489468276500701,-1068.9566650390625,304.1636657714844,0.6028873920440674,0.0944492146372795,0.0680184438824653,293.1840209960937,297.1499938964844,293.1499938964844,0.3551752865314483,-6611.5869140625,304.15966796875,0.9990000128746032,0.500667929649353,0.4208289086818695,293.3307189941406,297.1499938964844,293.1499938964844,0.0063111414201557,-2254.1123046875,299.14501953125,0.4719884693622589,0.050000000745058,0.2338362634181976,291.1585693359375,291.1499938964844,259.5496520996094,258.0438232421875,280.263427734375,294.4972839355469,291.1592712402344,1.0,0.2581447064876556,0.6921749114990234,0.6921749114990234,1.0,1.0,-1.0725133419036863,0.4370543956756592,0.6354589462280273,0.1752407848834991,0.0,0.0,0.5400623679161072,56.09226989746094,56.0,13.35936164855957,-11781.5439453125,172.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408508300781,307.9337463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18072.517578125,18000.0,0.0,0.0,0.2656425535678863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207318663597107,0.5207376480102539,-5.734626029152423e-06,0.0,0.0002695934090297,0.0,0.0,32.19758987426758,0.0,0.0,0.0,0.3770389556884765,4.0,0.0,1.0
574320,293.1531982421875,297.1499938964844,293.1499938964844,0.0795306712388992,-1910.62451171875,304.1498413085937,0.6729821562767029,0.1334014385938644,0.1217034459114074,294.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4719884693622589,0.050000000745058,0.0492954216897487,293.2916564941406,297.1499938964844,293.1499938964844,0.0489468276500701,-1068.9566650390625,304.1636657714844,0.6028873920440674,0.0944492146372795,0.0680184438824653,293.1840209960937,297.1499938964844,293.1499938964844,0.3551752865314483,-6611.5869140625,304.15966796875,0.9990000128746032,0.500667929649353,0.4208289086818695,293.3307189941406,297.1499938964844,293.1499938964844,0.0063111414201557,-2254.1123046875,299.14501953125,0.4719884693622589,0.050000000745058,0.2338362634181976,291.1585693359375,291.1499938964844,259.5496520996094,258.0438232421875,280.263427734375,294.4972839355469,291.1592712402344,1.0,0.2581447064876556,0.6921749114990234,0.6921749114990234,1.0,1.0,-1.0725133419036863,0.4370543956756592,0.6354589462280273,0.1752407848834991,0.0,0.0,0.5400623679161072,56.09226989746094,56.0,13.35936164855957,-11781.5439453125,172.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408508300781,307.9337463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18072.517578125,18000.0,0.0,0.0,0.2656425535678863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207318663597107,0.5207376480102539,-5.734626029152423e-06,0.0,0.0002695934090297,0.0,0.0,32.19758987426758,0.0,0.0,0.0,0.3770389556884765,4.0,0.0,1.0
574380,293.1518859863281,297.1499938964844,293.1499938964844,0.0796737149357795,-1913.2896728515625,304.149658203125,0.6731141805648804,0.133587509393692,0.121867686510086,294.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.4718285799026489,0.050000000745058,0.0492983981966972,293.2885131835937,297.1499938964844,293.1499938964844,0.0463950037956237,-1036.3541259765625,304.1633605957031,0.5957942605018616,0.0914960131049156,0.0659415200352668,293.1807556152344,297.1499938964844,293.1499938964844,0.355320394039154,-6615.3583984375,304.15606689453125,0.9990000128746032,0.5004791021347046,0.4211623966693878,293.3299560546875,297.1499938964844,293.1499938964844,0.0062513607554137,-2237.13330078125,299.0844116210937,0.4718285799026489,0.050000000745058,0.2338503748178482,291.158447265625,291.1499938964844,259.5296325683594,258.0299377441406,280.2465515136719,294.4743347167969,291.1578369140625,1.0,0.258105993270874,0.691984236240387,0.691984236240387,1.0,1.0,-1.0706371068954468,0.4361498653888702,0.6344872117042542,0.174934521317482,0.0,0.0,0.5388286113739014,56.14698028564453,59.0,0.5104668736457825,-11758.10546875,171.92984008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372802734375,307.9175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18122.75,18000.0,0.0,0.0,0.2649212181568146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184846520423889,0.5184903740882874,-5.731908004236175e-06,0.0,0.0002688613603822,0.0,0.0,32.00188064575195,0.0,0.0,0.0,0.3765258491039276,4.0,0.0,1.0
574440,293.1518859863281,297.1499938964844,293.1499938964844,0.0796737149357795,-1913.2896728515625,304.149658203125,0.6731141805648804,0.133587509393692,0.121867686510086,294.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.4718285799026489,0.050000000745058,0.0492983981966972,293.2885131835937,297.1499938964844,293.1499938964844,0.0463950037956237,-1036.3541259765625,304.1633605957031,0.5957942605018616,0.0914960131049156,0.0659415200352668,293.1807556152344,297.1499938964844,293.1499938964844,0.355320394039154,-6615.3583984375,304.15606689453125,0.9990000128746032,0.5004791021347046,0.4211623966693878,293.3299560546875,297.1499938964844,293.1499938964844,0.0062513607554137,-2237.13330078125,299.0844116210937,0.4718285799026489,0.050000000745058,0.2338503748178482,291.158447265625,291.1499938964844,259.5296325683594,258.0299377441406,280.2465515136719,294.4743347167969,291.1578369140625,1.0,0.258105993270874,0.691984236240387,0.691984236240387,1.0,1.0,-1.0706371068954468,0.4361498653888702,0.6344872117042542,0.174934521317482,0.0,0.0,0.5388286113739014,56.14698028564453,59.0,0.5104668736457825,-11758.10546875,171.92984008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372802734375,307.9175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18122.75,18000.0,0.0,0.0,0.2649212181568146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184846520423889,0.5184903740882874,-5.731908004236175e-06,0.0,0.0002688613603822,0.0,0.0,32.00188064575195,0.0,0.0,0.0,0.3765258491039276,4.0,0.0,1.0
574500,293.1512451171875,297.1499938964844,293.1499938964844,0.0797826722264289,-1915.3624267578125,304.1495361328125,0.6726567149162292,0.1336885839700698,0.1219659522175788,294.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.4712720811367035,0.050000000745058,0.0493086650967597,293.2869567871094,297.1499938964844,293.1499938964844,0.0451660268008708,-1020.7637939453124,304.16314697265625,0.5916887521743774,0.0900507941842079,0.0649318769574165,293.1806335449219,297.1499938964844,293.1499938964844,0.3564743101596832,-6633.73779296875,304.1528625488281,0.9990000128746032,0.5001159906387329,0.422316163778305,293.32958984375,297.1499938964844,293.1499938964844,0.006224125623703,-2229.6630859375,299.0528564453125,0.4712720811367035,0.050000000745058,0.2338990718126297,291.1549072265625,291.1499938964844,259.5195617675781,258.0229187011719,280.2391662597656,294.4666748046875,291.15386962890625,1.0,0.2585270404815674,0.6918888688087463,0.6918888688087463,1.0,1.0,-1.070998191833496,0.4362620711326599,0.6347361207008362,0.1750510931015014,0.0,0.0,0.5388450622558594,56.41275024414063,59.0,-5.660145282745361,-11757.1767578125,172.5192108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331604003906,307.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18112.53125,18000.0,0.0,0.0,0.2645915746688843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179516673088074,0.5179573893547058,-5.726268682337832e-06,0.0,0.0002685268118511,0.0,0.0,31.932111740112305,0.0,0.0,0.0,0.3762919008731842,4.0,0.0,1.0
574560,293.150634765625,297.1499938964844,293.1499938964844,0.0799117162823677,-1917.83154296875,304.1493835449219,0.6719062924385071,0.133793368935585,0.1220728754997253,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.4704363048076629,0.050000000745058,0.0493239499628543,293.2853698730469,297.1499938964844,293.1499938964844,0.0439643636345863,-1005.5773315429688,304.1629638671875,0.587257444858551,0.0886250957846641,0.0639398396015167,293.1815185546875,297.1499938964844,293.1499938964844,0.3582541346549988,-6661.5283203125,304.14910888671875,0.9990000128746032,0.4995555579662323,0.424028992652893,293.3292541503906,297.1499938964844,293.1499938964844,0.0061982469633221,-2222.7158203125,299.0205383300781,0.4704363048076629,0.050000000745058,0.2339715957641601,291.14959716796875,291.1499938964844,259.50946044921875,258.015869140625,280.2323608398437,294.4613037109375,291.148193359375,1.0,0.2591979503631592,0.6918089389801025,0.6918089389801025,1.0,1.0,-1.072096586227417,0.4366985857486725,0.6353979706764221,0.1753226071596145,0.0,0.0,0.5393990874290466,56.8148193359375,62.0,-11.133050918579102,-11763.4267578125,173.57281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,307.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.8515625,18000.0,0.0,0.0,0.2643046975135803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517972469329834,0.5179781913757324,-5.719007276638877e-06,0.0,0.0002682356862351,0.0,0.0,31.89970588684082,0.0,0.0,0.0,0.376134306192398,4.0,0.0,1.0
574620,293.14947509765625,297.1499938964844,293.1499938964844,0.0802110955119133,-1923.57763671875,304.1490783691406,0.6696736812591553,0.1340096592903137,0.1223067119717598,294.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4679974019527435,0.050000000745058,0.0493676476180553,293.2822570800781,297.1499938964844,293.1499938964844,0.0416299775242805,-976.186279296875,304.1625366210937,0.577556848526001,0.085828810930252,0.0620048642158508,293.1861267089844,297.1499938964844,293.1499938964844,0.3634243011474609,-6740.951171875,304.1407775878906,0.9990000128746032,0.4978284835815429,0.4288875460624695,293.32867431640625,297.1499938964844,293.1499938964844,0.0061495187692344,-2209.92724609375,298.954345703125,0.4679974019527435,0.050000000745058,0.2341788709163665,291.135498046875,291.1499938964844,259.48907470703125,258.0016784667969,280.2205505371094,294.456787109375,291.1337585449219,1.0,0.2611816227436065,0.6916490197181702,0.6916490197181702,1.0,1.0,-1.0761866569519043,0.4383972287178039,0.6377894878387451,0.1762535125017166,0.0,0.0,0.5422481298446655,57.97469329833984,50.0,-18.42994880676269,-11797.712890625,176.8955535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979431152344,307.8763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.646484375,18000.0,0.0,0.0,0.263930469751358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520136833190918,0.5201425552368164,-5.703330316464417e-06,0.0,0.0002678558812476,0.0,0.0,32.00154495239258,0.0,0.0,0.0,0.3762262761592865,4.0,0.0,1.0
574680,293.14947509765625,297.1499938964844,293.1499938964844,0.0802110955119133,-1923.57763671875,304.1490783691406,0.6696736812591553,0.1340096592903137,0.1223067119717598,294.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4679974019527435,0.050000000745058,0.0493676476180553,293.2822570800781,297.1499938964844,293.1499938964844,0.0416299775242805,-976.186279296875,304.1625366210937,0.577556848526001,0.085828810930252,0.0620048642158508,293.1861267089844,297.1499938964844,293.1499938964844,0.3634243011474609,-6740.951171875,304.1407775878906,0.9990000128746032,0.4978284835815429,0.4288875460624695,293.32867431640625,297.1499938964844,293.1499938964844,0.0061495187692344,-2209.92724609375,298.954345703125,0.4679974019527435,0.050000000745058,0.2341788709163665,291.135498046875,291.1499938964844,259.48907470703125,258.0016784667969,280.2205505371094,294.456787109375,291.1337585449219,1.0,0.2611816227436065,0.6916490197181702,0.6916490197181702,1.0,1.0,-1.0761866569519043,0.4383972287178039,0.6377894878387451,0.1762535125017166,0.0,0.0,0.5422481298446655,57.97469329833984,50.0,-18.42994880676269,-11797.712890625,176.8955535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979431152344,307.8763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.646484375,18000.0,0.0,0.0,0.263930469751358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520136833190918,0.5201425552368164,-5.703330316464417e-06,0.0,0.0002678558812476,0.0,0.0,32.00154495239258,0.0,0.0,0.0,0.3762262761592865,4.0,0.0,1.0
574740,293.1482238769531,297.1499938964844,293.1499938964844,0.0803649723529815,-1926.406005859375,304.1491394042969,0.6732193231582642,0.1342806220054626,0.1224828138947486,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.4708907902240753,0.050000000745058,0.0493156649172306,293.2789001464844,297.1499938964844,293.1499938964844,0.0392255373299121,-945.7827758789062,304.1623840332031,0.5733672380447388,0.0831591635942459,0.0600728802382946,293.1871032714844,297.1499938964844,293.1499938964844,0.3580709397792816,-6656.8662109375,304.15338134765625,0.9990000128746032,0.4966876804828644,0.4231006801128387,293.3280639648437,297.1499938964844,293.1499938964844,0.0060851504094898,-2191.02294921875,298.8932189941406,0.4708907902240753,0.050000000745058,0.2339322865009308,291.1333923339844,291.1499938964844,259.468505859375,257.9872741699219,280.2145690917969,294.4419250488281,291.1357116699219,1.0,0.2578657269477844,0.6914891004562378,0.6914891004562378,1.0,1.0,-1.0667829513549805,0.4341830313205719,0.632599949836731,0.1745332330465316,0.0,0.0,0.5450387597084045,56.547882080078125,53.0,6.337715148925781,-11763.353515625,171.53884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599792480469,307.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.58203125,18000.0,0.0,0.0,0.2637974321842193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242875218391418,0.5242931842803955,-5.6984808907145634e-06,0.0,0.0002677208394743,0.0,0.0,32.31643295288086,0.0,0.0,0.0,0.3769591450691223,4.0,0.0,1.0
574800,293.1482238769531,297.1499938964844,293.1499938964844,0.0803649723529815,-1926.406005859375,304.1491394042969,0.6732193231582642,0.1342806220054626,0.1224828138947486,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.4708907902240753,0.050000000745058,0.0493156649172306,293.2789001464844,297.1499938964844,293.1499938964844,0.0392255373299121,-945.7827758789062,304.1623840332031,0.5733672380447388,0.0831591635942459,0.0600728802382946,293.1871032714844,297.1499938964844,293.1499938964844,0.3580709397792816,-6656.8662109375,304.15338134765625,0.9990000128746032,0.4966876804828644,0.4231006801128387,293.3280639648437,297.1499938964844,293.1499938964844,0.0060851504094898,-2191.02294921875,298.8932189941406,0.4708907902240753,0.050000000745058,0.2339322865009308,291.1333923339844,291.1499938964844,259.468505859375,257.9872741699219,280.2145690917969,294.4419250488281,291.1357116699219,1.0,0.2578657269477844,0.6914891004562378,0.6914891004562378,1.0,1.0,-1.0667829513549805,0.4341830313205719,0.632599949836731,0.1745332330465316,0.0,0.0,0.5450387597084045,56.547882080078125,53.0,6.337715148925781,-11763.353515625,171.53884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599792480469,307.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.58203125,18000.0,0.0,0.0,0.2637974321842193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242875218391418,0.5242931842803955,-5.6984808907145634e-06,0.0,0.0002677208394743,0.0,0.0,32.31643295288086,0.0,0.0,0.0,0.3769591450691223,4.0,0.0,1.0
574860,293.1469421386719,297.1499938964844,293.1499938964844,0.080436460673809,-1927.44384765625,304.1492919921875,0.6754405498504639,0.1345865875482559,0.1227278113365173,294.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.4723798036575317,0.050000000745058,0.0492882132530212,293.2753295898437,297.1499938964844,293.1499938964844,0.0368752740323543,-915.7857055664062,304.1621398925781,0.5679282546043396,0.0806135237216949,0.0582541897892952,293.1810913085937,297.1499938964844,293.1499938964844,0.3543782830238342,-6600.6923828125,304.15802001953125,0.9990000128746032,0.4969719648361206,0.4200097918510437,293.3272705078125,297.1499938964844,293.1499938964844,0.0060180979780852,-2169.701904296875,298.84161376953125,0.4723798036575317,0.050000000745058,0.2338020652532577,291.1531066894531,291.1499938964844,259.4477233886719,257.97265625,280.1947021484375,294.4071044921875,291.15399169921875,1.0,0.2565632164478302,0.6913052797317505,0.6913052797317505,1.0,1.0,-1.060990333557129,0.4315644800662994,0.6294258236885071,0.1734703034162521,0.0,0.0,0.5431268215179443,55.78485870361328,56.0,15.24560832977295,-11725.767578125,168.48858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2376708984375,307.8881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17928.158203125,18000.0,0.0,0.0,0.2636295557022095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238704085350037,0.5238761305809021,-5.721754405385582e-06,0.0,0.0002675504656508,0.0,0.0,32.392921447753906,0.0,0.0,0.0,0.3773893713951111,4.0,0.0,1.0
574920,293.1469421386719,297.1499938964844,293.1499938964844,0.080436460673809,-1927.44384765625,304.1492919921875,0.6754405498504639,0.1345865875482559,0.1227278113365173,294.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.4723798036575317,0.050000000745058,0.0492882132530212,293.2753295898437,297.1499938964844,293.1499938964844,0.0368752740323543,-915.7857055664062,304.1621398925781,0.5679282546043396,0.0806135237216949,0.0582541897892952,293.1810913085937,297.1499938964844,293.1499938964844,0.3543782830238342,-6600.6923828125,304.15802001953125,0.9990000128746032,0.4969719648361206,0.4200097918510437,293.3272705078125,297.1499938964844,293.1499938964844,0.0060180979780852,-2169.701904296875,298.84161376953125,0.4723798036575317,0.050000000745058,0.2338020652532577,291.1531066894531,291.1499938964844,259.4477233886719,257.97265625,280.1947021484375,294.4071044921875,291.15399169921875,1.0,0.2565632164478302,0.6913052797317505,0.6913052797317505,1.0,1.0,-1.060990333557129,0.4315644800662994,0.6294258236885071,0.1734703034162521,0.0,0.0,0.5431268215179443,55.78485870361328,56.0,15.24560832977295,-11725.767578125,168.48858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2376708984375,307.8881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17928.158203125,18000.0,0.0,0.0,0.2636295557022095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238704085350037,0.5238761305809021,-5.721754405385582e-06,0.0,0.0002675504656508,0.0,0.0,32.392921447753906,0.0,0.0,0.0,0.3773893713951111,4.0,0.0,1.0
574980,293.1456604003906,297.1499938964844,293.1499938964844,0.0806831717491149,-1932.01123046875,304.14910888671875,0.6757504940032959,0.1349184811115265,0.1230231076478958,294.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.472158282995224,0.050000000745058,0.0492923408746719,293.2716369628906,297.1499938964844,293.1499938964844,0.0347603149712085,-888.7710571289062,304.16162109375,0.5607333779335022,0.0781866982579231,0.0565393604338169,293.177978515625,297.1499938964844,293.1499938964844,0.3546499907970428,-6606.15380859375,304.15478515625,0.9990000128746032,0.4968211650848388,0.4204744398593902,293.3263854980469,297.1499938964844,293.1499938964844,0.005961749702692,-2153.021484375,298.78302001953125,0.472158282995224,0.050000000745058,0.2338216453790664,291.1540832519531,291.1499938964844,259.4266967773437,257.9578552246094,280.1751708984375,294.3805847167969,291.153564453125,1.0,0.2566545605659485,0.6911214590072632,0.6911214590072632,1.0,1.0,-1.0598713159561155,0.4309754967689514,0.6288958191871643,0.173371285200119,0.0,0.0,0.5423943996429443,55.87928009033203,59.0,1.9387648105621336,-11713.5537109375,168.33859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236022949219,307.8693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.595703125,18000.0,0.0,0.0,0.2634485363960266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228589177131653,0.5228646397590637,-5.7312959143018816e-06,0.0,0.000267366762273,0.0,0.0,32.35548782348633,0.0,0.0,0.0,0.3774066567420959,4.0,0.0,1.0
575040,293.1456604003906,297.1499938964844,293.1499938964844,0.0806831717491149,-1932.01123046875,304.14910888671875,0.6757504940032959,0.1349184811115265,0.1230231076478958,294.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.472158282995224,0.050000000745058,0.0492923408746719,293.2716369628906,297.1499938964844,293.1499938964844,0.0347603149712085,-888.7710571289062,304.16162109375,0.5607333779335022,0.0781866982579231,0.0565393604338169,293.177978515625,297.1499938964844,293.1499938964844,0.3546499907970428,-6606.15380859375,304.15478515625,0.9990000128746032,0.4968211650848388,0.4204744398593902,293.3263854980469,297.1499938964844,293.1499938964844,0.005961749702692,-2153.021484375,298.78302001953125,0.472158282995224,0.050000000745058,0.2338216453790664,291.1540832519531,291.1499938964844,259.4266967773437,257.9578552246094,280.1751708984375,294.3805847167969,291.153564453125,1.0,0.2566545605659485,0.6911214590072632,0.6911214590072632,1.0,1.0,-1.0598713159561155,0.4309754967689514,0.6288958191871643,0.173371285200119,0.0,0.0,0.5423943996429443,55.87928009033203,59.0,1.9387648105621336,-11713.5537109375,168.33859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236022949219,307.8693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.595703125,18000.0,0.0,0.0,0.2634485363960266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228589177131653,0.5228646397590637,-5.7312959143018816e-06,0.0,0.000267366762273,0.0,0.0,32.35548782348633,0.0,0.0,0.0,0.3774066567420959,4.0,0.0,1.0
575100,293.1450500488281,297.1499938964844,293.1499938964844,0.0808464139699935,-1935.0855712890625,304.14898681640625,0.6753882169723511,0.1350942105054855,0.123188242316246,294.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.4715808033943176,0.050000000745058,0.0493030287325382,293.2697448730469,297.1499938964844,293.1499938964844,0.0337728299200534,-876.092041015625,304.16131591796875,0.5566929578781128,0.0770175009965896,0.0557197369635105,293.17791748046875,297.1499938964844,293.1499938964844,0.3558541536331177,-6625.20556640625,304.1517028808594,0.9990000128746032,0.4964814782142639,0.4216778576374054,293.325927734375,297.1499938964844,293.1499938964844,0.005936131812632,-2145.702392578125,298.7523498535156,0.4715808033943176,0.050000000745058,0.2338723391294479,291.15093994140625,291.1499938964844,259.4161071777344,257.9503479003906,280.16619873046875,294.3709716796875,291.14996337890625,1.0,0.2571351230144501,0.6910295486450195,0.6910295486450195,1.0,1.0,-1.0606032609939575,0.43124520778656,0.6293580532073975,0.1735766381025314,0.0,0.0,0.5426382422447205,56.16051864624024,59.0,-4.496383190155029,-11718.4248046875,169.0558624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21612548828125,307.8597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40234375,18000.0,0.0,0.0,0.2633837461471557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228736996650696,0.522879421710968,-5.731119017582387e-06,0.0,0.00026730101672,0.0,0.0,32.355857849121094,0.0,0.0,0.0,0.3774091303348541,4.0,0.0,1.0
575160,293.1444702148437,297.1499938964844,293.1499938964844,0.0810313299298286,-1938.5885009765625,304.1488342285156,0.6747362017631531,0.1352749019861221,0.1233630776405334,294.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.4707290828227997,0.050000000745058,0.0493186637759208,293.2678527832031,297.1499938964844,293.1499938964844,0.0328276976943016,-863.8969116210938,304.1609802246094,0.5524219274520874,0.0758759751915931,0.0549234934151172,293.1788330078125,297.1499938964844,293.1499938964844,0.3576773107051849,-6653.57763671875,304.1481018066406,0.9990000128746032,0.4959468245506286,0.4234320819377899,293.32550048828125,297.1499938964844,293.1499938964844,0.0059118154458701,-2138.906494140625,298.7209167480469,0.4707290828227997,0.050000000745058,0.2339465022087097,291.1459045410156,291.1499938964844,259.4054870605469,257.9427795410156,280.1576843261719,294.36358642578125,291.14453125,1.0,0.2578628361225128,0.6909526586532593,0.6909526586532593,1.0,1.0,-1.0620702505111694,0.4318399727344513,0.6302303075790405,0.1739290803670883,0.0,0.0,0.5434089303016663,56.57585144042969,47.0,-10.221656799316406,-11730.591796875,170.2279510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20660400390625,307.84991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.732421875,18000.0,0.0,0.0,0.2633557617664337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5234044790267944,0.5234102010726929,-5.728890755563043e-06,0.0,0.0002672726404853,0.0,0.0,32.38869094848633,0.0,0.0,0.0,0.3774712681770324,4.0,0.0,1.0
575220,293.14306640625,297.1499938964844,293.1499938964844,0.0812763124704361,-1943.0921630859373,304.1488342285156,0.6795036792755127,0.1356968283653259,0.1236602589488029,294.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.4742158949375152,0.050000000745058,0.0492537468671798,293.2637023925781,297.1499938964844,293.1499938964844,0.0309232156723737,-838.8814697265625,304.1604919433594,0.5497208833694458,0.0737268105149269,0.0533395856618881,293.1764221191406,297.1499938964844,293.1499938964844,0.3506451547145843,-6544.53857421875,304.1610107421875,0.9990000128746032,0.4956817924976349,0.4160985052585602,293.3244934082031,297.1499938964844,293.1499938964844,0.0058494042605161,-2119.926025390625,298.6626892089844,0.4742158949375152,0.050000000745058,0.2336385697126388,291.1453857421875,291.1499938964844,259.3840026855469,257.9274597167969,280.14697265625,294.3368225097656,291.14776611328125,1.0,0.2539369761943817,0.6907987594604492,0.6907987594604492,1.0,1.0,-1.051283836364746,0.4269933402538299,0.6242905259132385,0.1720624417066574,0.0,0.0,0.5444544553756714,54.80864334106445,50.0,9.397544860839844,-11680.1484375,163.97702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190185546875,307.87554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.498046875,18000.0,0.0,0.0,0.2633326351642608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254167914390564,0.5254225134849548,-5.7273268794233445e-06,0.0,0.0002672491536941,0.0,0.0,32.546051025390625,0.0,0.0,0.0,0.3778427243232727,4.0,0.0,1.0
575280,293.14306640625,297.1499938964844,293.1499938964844,0.0812763124704361,-1943.0921630859373,304.1488342285156,0.6795036792755127,0.1356968283653259,0.1236602589488029,294.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.4742158949375152,0.050000000745058,0.0492537468671798,293.2637023925781,297.1499938964844,293.1499938964844,0.0309232156723737,-838.8814697265625,304.1604919433594,0.5497208833694458,0.0737268105149269,0.0533395856618881,293.1764221191406,297.1499938964844,293.1499938964844,0.3506451547145843,-6544.53857421875,304.1610107421875,0.9990000128746032,0.4956817924976349,0.4160985052585602,293.3244934082031,297.1499938964844,293.1499938964844,0.0058494042605161,-2119.926025390625,298.6626892089844,0.4742158949375152,0.050000000745058,0.2336385697126388,291.1453857421875,291.1499938964844,259.3840026855469,257.9274597167969,280.14697265625,294.3368225097656,291.14776611328125,1.0,0.2539369761943817,0.6907987594604492,0.6907987594604492,1.0,1.0,-1.051283836364746,0.4269933402538299,0.6242905259132385,0.1720624417066574,0.0,0.0,0.5444544553756714,54.80864334106445,50.0,9.397544860839844,-11680.1484375,163.97702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190185546875,307.87554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.498046875,18000.0,0.0,0.0,0.2633326351642608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254167914390564,0.5254225134849548,-5.7273268794233445e-06,0.0,0.0002672491536941,0.0,0.0,32.546051025390625,0.0,0.0,0.0,0.3778427243232727,4.0,0.0,1.0
575340,293.1416320800781,297.1499938964844,293.1499938964844,0.0814573392271995,-1946.1650390625,304.1488952636719,0.6827858686447144,0.1361621022224426,0.1240364760160446,294.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4762054085731506,0.050000000745058,0.0492157712578773,293.25933837890625,297.1499938964844,293.1499938964844,0.0290904231369495,-815.1644287109375,304.1600646972656,0.5458542704582214,0.0717314258217811,0.0518925189971923,293.167236328125,297.1499938964844,293.1499938964844,0.3456110060214996,-6468.56787109375,304.16534423828125,0.9990000128746032,0.4968781769275665,0.4117452502250671,293.3232727050781,297.1499938964844,293.1499938964844,0.0057855891063809,-2099.07568359375,298.6139831542969,0.4762054085731506,0.050000000745058,0.2334584295749664,291.1650695800781,291.1499938964844,259.3623046875,257.911865234375,280.122802734375,294.29205322265625,291.16583251953125,1.0,0.2521553337574005,0.6906449198722839,0.6906449198722839,1.0,1.0,-1.0445070266723633,0.4239277243614197,0.6205792427062988,0.1709102690219879,0.0,0.0,0.5409493446350098,53.77015686035156,53.0,15.425461769104004,-11630.935546875,160.23333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,307.8784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18068.896484375,18000.0,0.0,0.0,0.2631105780601501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227285623550415,0.5227343440055847,-5.746372607973171e-06,0.0,0.000267023773631,0.0,0.0,32.4162712097168,0.0,0.0,0.0,0.3777106702327728,4.0,0.0,1.0
