time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.1416320800781,297.1499938964844,293.1499938964844,0.0814573392271995,-1946.1650390625,304.1488952636719,0.6827858686447144,0.1361621022224426,0.1240364760160446,294.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4762054085731506,0.050000000745058,0.0492157712578773,293.25933837890625,297.1499938964844,293.1499938964844,0.0290904231369495,-815.1644287109375,304.1600646972656,0.5458542704582214,0.0717314258217811,0.0518925189971923,293.167236328125,297.1499938964844,293.1499938964844,0.3456110060214996,-6468.56787109375,304.16534423828125,0.9990000128746032,0.4968781769275665,0.4117452502250671,293.3232727050781,297.1499938964844,293.1499938964844,0.0057855891063809,-2099.07568359375,298.6139831542969,0.4762054085731506,0.050000000745058,0.2334584295749664,291.1650695800781,291.1499938964844,259.3623046875,257.911865234375,280.122802734375,294.29205322265625,291.16583251953125,1.0,0.2521553337574005,0.6906449198722839,0.6906449198722839,1.0,1.0,-1.0445070266723633,0.4239277243614197,0.6205792427062988,0.1709102690219879,0.0,0.0,0.5409493446350098,53.77015686035156,53.0,15.425461769104004,-11630.935546875,160.23333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,307.8784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18068.896484375,18000.0,0.0,0.0,0.2631105780601501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227285623550415,0.5227343440055847,-5.746372607973171e-06,0.0,0.000267023773631,0.0,0.0,32.4162712097168,0.0,0.0,0.0,0.3777106702327728,4.0,0.0,1.0
575460,293.1402282714844,297.1499938964844,293.1499938964844,0.0818332955241203,-1953.1658935546875,304.1486511230469,0.6839625239372253,0.136659488081932,0.1244705766439437,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.476454496383667,0.050000000745058,0.0492109842598438,293.2548217773437,297.1499938964844,293.1499938964844,0.0274989362806081,-793.7978515625,304.1592712402344,0.5403379201889038,0.0698788613080978,0.0505680032074451,293.16131591796875,297.1499938964844,293.1499938964844,0.3448172509670257,-6458.64794921875,304.1614074707031,0.9990000128746032,0.4976490437984466,0.4111925065517425,293.3218688964844,297.1499938964844,293.1499938964844,0.0057326206006109,-2083.08642578125,298.5574645996094,0.476454496383667,0.050000000745058,0.233435720205307,291.164306640625,291.1499938964844,259.3403625488281,257.8959655761719,280.0985717773437,294.25714111328125,291.1634826660156,1.0,0.2518761456012726,0.6905440092086792,0.6905440092086792,1.0,1.0,-1.0427404642105105,0.4230605959892273,0.6196798086166382,0.1707539707422256,0.0,0.0,0.5389490723609924,53.63225936889648,56.0,-0.490495502948761,-11610.6298828125,159.4996795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115783691406,307.8706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18158.76953125,18000.0,0.0,0.0,0.2627382576465606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195090174674988,0.519514799118042,-5.746462647948647e-06,0.0,0.000266645947704,0.0,0.0,32.15371322631836,0.0,0.0,0.0,0.3770642280578613,4.0,0.0,1.0
575520,293.1402282714844,297.1499938964844,293.1499938964844,0.0818332955241203,-1953.1658935546875,304.1486511230469,0.6839625239372253,0.136659488081932,0.1244705766439437,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.476454496383667,0.050000000745058,0.0492109842598438,293.2548217773437,297.1499938964844,293.1499938964844,0.0274989362806081,-793.7978515625,304.1592712402344,0.5403379201889038,0.0698788613080978,0.0505680032074451,293.16131591796875,297.1499938964844,293.1499938964844,0.3448172509670257,-6458.64794921875,304.1614074707031,0.9990000128746032,0.4976490437984466,0.4111925065517425,293.3218688964844,297.1499938964844,293.1499938964844,0.0057326206006109,-2083.08642578125,298.5574645996094,0.476454496383667,0.050000000745058,0.233435720205307,291.164306640625,291.1499938964844,259.3403625488281,257.8959655761719,280.0985717773437,294.25714111328125,291.1634826660156,1.0,0.2518761456012726,0.6905440092086792,0.6905440092086792,1.0,1.0,-1.0427404642105105,0.4230605959892273,0.6196798086166382,0.1707539707422256,0.0,0.0,0.5389490723609924,53.63225936889648,56.0,-0.490495502948761,-11610.6298828125,159.4996795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115783691406,307.8706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18158.76953125,18000.0,0.0,0.0,0.2627382576465606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195090174674988,0.519514799118042,-5.746462647948647e-06,0.0,0.000266645947704,0.0,0.0,32.15371322631836,0.0,0.0,0.0,0.3770642280578613,4.0,0.0,1.0
575580,293.13885498046875,297.1499938964844,293.1499938964844,0.0823244303464889,-1962.453125,304.1482849121094,0.6836292147636414,0.1371857076883316,0.1249550729990005,294.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4754741191864013,0.050000000745058,0.0492298156023025,293.25018310546875,297.1499938964844,293.1499938964844,0.0262950100004673,-775.5912475585938,304.1582336425781,0.5338361263275146,0.0681647285819053,0.0493599586188793,293.1597900390625,297.1499938964844,293.1499938964844,0.3470261096954345,-6494.63916015625,304.15386962890625,0.9990000128746032,0.4976784586906433,0.4133585393428802,293.32049560546875,297.1499938964844,293.1499938964844,0.0056865075603127,-2069.91943359375,298.4969787597656,0.4754741191864013,0.050000000745058,0.2335250526666641,291.1532287597656,291.1499938964844,259.31817626953125,257.8797607421875,280.076416015625,294.2328186035156,291.1514892578125,1.0,0.2528136074542999,0.6904430389404297,0.6904430389404297,1.0,1.0,-1.044600486755371,0.4237857758998871,0.6208146810531616,0.1712770611047744,0.0,0.0,0.53917396068573,54.13513946533203,59.0,-14.143548965454102,-11624.189453125,160.90826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226257324219,307.8628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18124.708984375,18000.0,0.0,0.0,0.2623554170131683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183119177818298,0.5183176398277283,-5.731271812692285e-06,0.0,0.0002662574115674,0.0,0.0,31.9848575592041,0.0,0.0,0.0,0.3764830529689789,4.0,0.0,1.0
575640,293.13885498046875,297.1499938964844,293.1499938964844,0.0823244303464889,-1962.453125,304.1482849121094,0.6836292147636414,0.1371857076883316,0.1249550729990005,294.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4754741191864013,0.050000000745058,0.0492298156023025,293.25018310546875,297.1499938964844,293.1499938964844,0.0262950100004673,-775.5912475585938,304.1582336425781,0.5338361263275146,0.0681647285819053,0.0493599586188793,293.1597900390625,297.1499938964844,293.1499938964844,0.3470261096954345,-6494.63916015625,304.15386962890625,0.9990000128746032,0.4976784586906433,0.4133585393428802,293.32049560546875,297.1499938964844,293.1499938964844,0.0056865075603127,-2069.91943359375,298.4969787597656,0.4754741191864013,0.050000000745058,0.2335250526666641,291.1532287597656,291.1499938964844,259.31817626953125,257.8797607421875,280.076416015625,294.2328186035156,291.1514892578125,1.0,0.2528136074542999,0.6904430389404297,0.6904430389404297,1.0,1.0,-1.044600486755371,0.4237857758998871,0.6208146810531616,0.1712770611047744,0.0,0.0,0.53917396068573,54.13513946533203,59.0,-14.143548965454102,-11624.189453125,160.90826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226257324219,307.8628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18124.708984375,18000.0,0.0,0.0,0.2623554170131683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183119177818298,0.5183176398277283,-5.731271812692285e-06,0.0,0.0002662574115674,0.0,0.0,31.9848575592041,0.0,0.0,0.0,0.3764830529689789,4.0,0.0,1.0
575700,293.1382141113281,297.1499938964844,293.1499938964844,0.0826003029942512,-1967.6954345703125,304.1480712890625,0.6830008029937744,0.1374558955430984,0.125211700797081,294.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4745945036411285,0.050000000745058,0.0492465943098068,293.2478332519531,297.1499938964844,293.1499938964844,0.0257232934236526,-767.3804931640625,304.15777587890625,0.5303363800048828,0.0673544704914093,0.0487950593233108,293.1606750488281,297.1499938964844,293.1499938964844,0.349066823720932,-6526.708984375,304.14947509765625,0.9990000128746032,0.4973845183849334,0.4152790307998657,293.31982421875,297.1499938964844,293.1499938964844,0.0056651895865798,-2064.03955078125,298.4656677246094,0.4745945036411285,0.050000000745058,0.2336046397686004,291.1451721191406,291.1499938964844,259.3069763183594,257.8715515136719,280.06610107421875,294.2242126464844,291.1431884765625,1.0,0.253657728433609,0.6903925538063049,0.6903925538063049,1.0,1.0,-1.0466506481170654,0.4246411323547363,0.6220095753669739,0.1717461049556732,0.0,0.0,0.5403014421463013,54.586158752441406,59.0,-19.038419723510746,-11643.6572265625,162.28195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,307.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.353515625,18000.0,0.0,0.0,0.2622132003307342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518841028213501,0.5188467502593994,-5.721155957871815e-06,0.0,0.0002661130856722,0.0,0.0,31.98027801513672,0.0,0.0,0.0,0.3763650357723236,4.0,0.0,1.0
575760,293.1375732421875,297.1499938964844,293.1499938964844,0.0828882679343223,-1973.173583984375,304.1479187011719,0.6821181774139404,0.1377289891242981,0.1254754811525344,294.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.4734847545623779,0.050000000745058,0.0492675825953483,293.2455139160156,297.1499938964844,293.1499938964844,0.0251634996384382,-759.3711547851562,304.1573791503906,0.5267328023910522,0.0665739029645919,0.0482540726661682,293.1625366210937,297.1499938964844,293.1499938964844,0.3516291379928589,-6566.4921875,304.1448974609375,0.9990000128746032,0.4968836009502411,0.4176689982414245,293.3192138671875,297.1499938964844,293.1499938964844,0.0056447144597768,-2058.466552734375,298.4339599609375,0.4734847545623779,0.050000000745058,0.2337042093276977,291.13629150390625,291.1499938964844,259.29571533203125,257.8632507324219,280.0564880371094,294.2176513671875,291.1341857910156,1.0,0.2547128200531006,0.6903061866760254,0.6903061866760254,1.0,1.0,-1.0493308305740356,0.4257659912109375,0.6235647797584534,0.1723234355449676,0.0,0.0,0.5421035289764404,55.15122604370117,62.0,-22.32264518737793,-11671.1494140625,164.0408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,307.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.376953125,18000.0,0.0,0.0,0.2621335685253143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202431678771973,0.5202488303184509,-5.711172889277805e-06,0.0,0.000266032264335,0.0,0.0,32.047157287597656,0.0,0.0,0.0,0.3764282464981079,4.0,0.0,1.0
575820,293.1363830566406,297.1499938964844,293.1499938964844,0.0834835916757583,-1984.496337890625,304.1476135253906,0.6797229051589966,0.1382832378149032,0.1260208189487457,294.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4706194400787353,0.050000000745058,0.0493206903338432,293.24053955078125,297.1499938964844,293.1499938964844,0.0241627693176269,-744.8173217773438,304.1565856933594,0.5194830298423767,0.0651590749621391,0.0472656525671482,293.16900634765625,297.1499938964844,293.1499938964844,0.3580844402313232,-6665.380859375,304.1358642578125,0.9990000128746032,0.4952614307403564,0.4236563146114349,293.318115234375,297.1499938964844,293.1499938964844,0.0056053786538541,-2047.8150634765625,298.3701171875,0.4706194400787353,0.050000000745058,0.2339561134576797,291.11798095703125,291.1499938964844,259.27301025390625,257.84637451171875,280.0375671386719,294.2083740234375,291.11590576171875,1.0,0.2573712170124054,0.6901335120201111,0.6901335120201111,1.0,1.0,-1.0563507080078125,0.4287472367286682,0.6276034116744995,0.1737843304872512,0.0,0.0,0.5476000905036926,56.58303451538086,50.0,-24.85764503479004,-11748.87890625,168.59786987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18365478515625,307.84185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17764.509765625,18000.0,0.0,0.0,0.2622517943382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257725715637207,0.5257782340049744,-5.696795142284827e-06,0.0,0.0002661522303242,0.0,0.0,32.42972183227539,0.0,0.0,0.0,0.3772432506084442,4.0,0.0,1.0
575880,293.1363830566406,297.1499938964844,293.1499938964844,0.0834835916757583,-1984.496337890625,304.1476135253906,0.6797229051589966,0.1382832378149032,0.1260208189487457,294.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4706194400787353,0.050000000745058,0.0493206903338432,293.24053955078125,297.1499938964844,293.1499938964844,0.0241627693176269,-744.8173217773438,304.1565856933594,0.5194830298423767,0.0651590749621391,0.0472656525671482,293.16900634765625,297.1499938964844,293.1499938964844,0.3580844402313232,-6665.380859375,304.1358642578125,0.9990000128746032,0.4952614307403564,0.4236563146114349,293.318115234375,297.1499938964844,293.1499938964844,0.0056053786538541,-2047.8150634765625,298.3701171875,0.4706194400787353,0.050000000745058,0.2339561134576797,291.11798095703125,291.1499938964844,259.27301025390625,257.84637451171875,280.0375671386719,294.2083740234375,291.11590576171875,1.0,0.2573712170124054,0.6901335120201111,0.6901335120201111,1.0,1.0,-1.0563507080078125,0.4287472367286682,0.6276034116744995,0.1737843304872512,0.0,0.0,0.5476000905036926,56.58303451538086,50.0,-24.85764503479004,-11748.87890625,168.59786987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18365478515625,307.84185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17764.509765625,18000.0,0.0,0.0,0.2622517943382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257725715637207,0.5257782340049744,-5.696795142284827e-06,0.0,0.0002661522303242,0.0,0.0,32.42972183227539,0.0,0.0,0.0,0.3772432506084442,4.0,0.0,1.0
575940,293.1350402832031,297.1499938964844,293.1499938964844,0.0839187204837799,-1992.58154296875,304.147705078125,0.6835203170776367,0.1388992220163345,0.1265125870704651,294.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.4730012118816376,0.050000000745058,0.0492766462266445,293.23492431640625,297.1499938964844,293.1499938964844,0.0232426580041646,-730.9326171875,304.15594482421875,0.5180331468582153,0.0640016496181488,0.0463792458176612,293.17144775390625,297.1499938964844,293.1499938964844,0.3536902368068695,-6595.130859375,304.1485290527344,0.9990000128746032,0.4942558705806732,0.4186983108520508,293.3169860839844,297.1499938964844,293.1499938964844,0.0055518681183457,-2031.233154296875,298.3130798339844,0.4730012118816376,0.050000000745058,0.2337471842765808,291.11395263671875,291.1499938964844,259.25,257.8291015625,280.02398681640625,294.1836242675781,291.1162414550781,1.0,0.2546160519123077,0.6899608373641968,0.6899608373641968,1.0,1.0,-1.0496304035186768,0.4256565570831299,0.6239738464355469,0.1727650761604309,0.0,0.0,0.5531418919563293,55.39453125,53.0,3.7649450302124015,-11754.8564453125,164.55857849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13330078125,307.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17556.58203125,18000.0,0.0,0.0,0.2627225816249847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338181257247925,0.5338237881660461,-5.701276677427813e-06,0.0,0.0002666300279088,0.0,0.0,33.11297607421875,0.0,0.0,0.0,0.3790031373500824,4.0,0.0,1.0
576000,293.1350402832031,297.1499938964844,293.1499938964844,0.0839187204837799,-1992.58154296875,304.147705078125,0.6835203170776367,0.1388992220163345,0.1265125870704651,294.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.4730012118816376,0.050000000745058,0.0492766462266445,293.23492431640625,297.1499938964844,293.1499938964844,0.0232426580041646,-730.9326171875,304.15594482421875,0.5180331468582153,0.0640016496181488,0.0463792458176612,293.17144775390625,297.1499938964844,293.1499938964844,0.3536902368068695,-6595.130859375,304.1485290527344,0.9990000128746032,0.4942558705806732,0.4186983108520508,293.3169860839844,297.1499938964844,293.1499938964844,0.0055518681183457,-2031.233154296875,298.3130798339844,0.4730012118816376,0.050000000745058,0.2337471842765808,291.11395263671875,291.1499938964844,259.25,257.8291015625,280.02398681640625,294.1836242675781,291.1162414550781,1.0,0.2546160519123077,0.6899608373641968,0.6899608373641968,1.0,1.0,-1.0496304035186768,0.4256565570831299,0.6239738464355469,0.1727650761604309,0.0,0.0,0.5531418919563293,55.39453125,53.0,3.7649450302124015,-11754.8564453125,164.55857849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13330078125,307.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17556.58203125,18000.0,0.0,0.0,0.2627225816249847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338181257247925,0.5338237881660461,-5.701276677427813e-06,0.0,0.0002666300279088,0.0,0.0,33.11297607421875,0.0,0.0,0.0,0.3790031373500824,4.0,0.0,1.0
576060,293.1336669921875,297.1499938964844,293.1499938964844,0.0842488631606102,-1998.4034423828125,304.1479187011719,0.6860501766204834,0.1395557969808578,0.1270765960216522,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.474157303571701,0.050000000745058,0.0492548830807209,293.2292175292969,297.1499938964844,293.1499938964844,0.022435437887907,-718.2068481445312,304.1553039550781,0.5160203576087952,0.0630094185471534,0.0456444881856441,293.1662902832031,297.1499938964844,293.1499938964844,0.3506707847118377,-6548.45068359375,304.1536865234375,0.9990000128746032,0.4947587251663208,0.4162251055240631,293.3156433105469,297.1499938964844,293.1499938964844,0.0054948725737631,-2011.8526611328125,298.2680358886719,0.474157303571701,0.050000000745058,0.233643963932991,291.1345520019531,291.1499938964844,259.2225036621094,257.8077392578125,279.9951477050781,294.1394348144531,291.1356201171875,1.0,0.2537871897220611,0.6897711753845215,0.6897711753845215,1.0,1.0,-1.046302318572998,0.4240788221359253,0.6222234964370728,0.1723048537969589,0.0,0.0,0.5536745190620422,54.80841445922852,56.0,16.096899032592773,-11757.6572265625,162.57997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938415527344,307.8647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17630.48046875,18000.0,0.0,0.0,0.2632656097412109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537462055683136,0.5374677777290344,-5.741599125030916e-06,0.0,0.0002671811380423,0.0,0.0,33.611671447753906,0.0,0.0,0.0,0.3806587159633636,4.0,0.0,1.0
576120,293.1336669921875,297.1499938964844,293.1499938964844,0.0842488631606102,-1998.4034423828125,304.1479187011719,0.6860501766204834,0.1395557969808578,0.1270765960216522,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.474157303571701,0.050000000745058,0.0492548830807209,293.2292175292969,297.1499938964844,293.1499938964844,0.022435437887907,-718.2068481445312,304.1553039550781,0.5160203576087952,0.0630094185471534,0.0456444881856441,293.1662902832031,297.1499938964844,293.1499938964844,0.3506707847118377,-6548.45068359375,304.1536865234375,0.9990000128746032,0.4947587251663208,0.4162251055240631,293.3156433105469,297.1499938964844,293.1499938964844,0.0054948725737631,-2011.8526611328125,298.2680358886719,0.474157303571701,0.050000000745058,0.233643963932991,291.1345520019531,291.1499938964844,259.2225036621094,257.8077392578125,279.9951477050781,294.1394348144531,291.1356201171875,1.0,0.2537871897220611,0.6897711753845215,0.6897711753845215,1.0,1.0,-1.046302318572998,0.4240788221359253,0.6222234964370728,0.1723048537969589,0.0,0.0,0.5536745190620422,54.80841445922852,56.0,16.096899032592773,-11757.6572265625,162.57997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938415527344,307.8647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17630.48046875,18000.0,0.0,0.0,0.2632656097412109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537462055683136,0.5374677777290344,-5.741599125030916e-06,0.0,0.0002671811380423,0.0,0.0,33.611671447753906,0.0,0.0,0.0,0.3806587159633636,4.0,0.0,1.0
576180,293.13232421875,297.1499938964844,293.1499938964844,0.0847571119666099,-2007.8372802734373,304.14776611328125,0.6866878271102905,0.1402420997619629,0.1276929378509521,294.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4737249910831451,0.050000000745058,0.0492630526423454,293.2234802246094,297.1499938964844,293.1499938964844,0.021819319576025,-708.453369140625,304.1545715332031,0.512919008731842,0.062163308262825,0.0450324267148971,293.1637268066406,297.1499938964844,293.1499938964844,0.3514413237571716,-6560.94287109375,304.1510314941406,0.9990000128746032,0.4948717355728149,0.4171548187732696,293.3141784667969,297.1499938964844,293.1499938964844,0.0054470179602503,-1996.704833984375,298.2156677246094,0.4737249910831451,0.050000000745058,0.2336827218532562,291.1368103027344,291.1499938964844,259.18670654296875,257.77880859375,279.96343994140625,294.104736328125,291.1363830566406,1.0,0.2542868852615356,0.689581573009491,0.689581573009491,1.0,1.0,-1.047478437423706,0.4244674146175384,0.6230111122131348,0.1727230846881866,0.0,0.0,0.5551542639732361,55.03423690795898,59.0,3.2789127826690674,-11784.490234375,163.31175231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05987548828125,307.8467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17686.341796875,18000.0,0.0,0.0,0.2638986706733703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540330708026886,0.5403364896774292,-5.772943495685468e-06,0.0,0.0002678236050996,0.0,0.0,34.005279541015625,0.0,0.0,0.0,0.3819715976715088,4.0,0.0,1.0
576240,293.13232421875,297.1499938964844,293.1499938964844,0.0847571119666099,-2007.8372802734373,304.14776611328125,0.6866878271102905,0.1402420997619629,0.1276929378509521,294.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4737249910831451,0.050000000745058,0.0492630526423454,293.2234802246094,297.1499938964844,293.1499938964844,0.021819319576025,-708.453369140625,304.1545715332031,0.512919008731842,0.062163308262825,0.0450324267148971,293.1637268066406,297.1499938964844,293.1499938964844,0.3514413237571716,-6560.94287109375,304.1510314941406,0.9990000128746032,0.4948717355728149,0.4171548187732696,293.3141784667969,297.1499938964844,293.1499938964844,0.0054470179602503,-1996.704833984375,298.2156677246094,0.4737249910831451,0.050000000745058,0.2336827218532562,291.1368103027344,291.1499938964844,259.18670654296875,257.77880859375,279.96343994140625,294.104736328125,291.1363830566406,1.0,0.2542868852615356,0.689581573009491,0.689581573009491,1.0,1.0,-1.047478437423706,0.4244674146175384,0.6230111122131348,0.1727230846881866,0.0,0.0,0.5551542639732361,55.03423690795898,59.0,3.2789127826690674,-11784.490234375,163.31175231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05987548828125,307.8467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17686.341796875,18000.0,0.0,0.0,0.2638986706733703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540330708026886,0.5403364896774292,-5.772943495685468e-06,0.0,0.0002678236050996,0.0,0.0,34.005279541015625,0.0,0.0,0.0,0.3819715976715088,4.0,0.0,1.0
576300,293.13165283203125,297.1499938964844,293.1499938964844,0.0850550681352615,-2013.43115234375,304.1476135253906,0.6864985823631287,0.1405968070030212,0.128019630908966,294.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.4730731546878814,0.050000000745058,0.049275305122137,293.2206115722656,297.1499938964844,293.1499938964844,0.0215692967176437,-704.4860229492188,304.1541748046875,0.5111432075500488,0.061794526875019,0.0447708927094936,293.1638488769531,297.1499938964844,293.1499938964844,0.352855235338211,-6582.9677734375,304.1482849121094,0.9990000128746032,0.4946751594543457,0.4185456037521362,293.3134155273437,297.1499938964844,293.1499938964844,0.0054254145361483,-1990.13525390625,298.1878967285156,0.4730731546878814,0.050000000745058,0.2337408363819122,291.13397216796875,291.1499938964844,259.16583251953125,257.7616577148437,279.9474182128906,294.0914611816406,291.1330261230469,1.0,0.2549525797367096,0.6894867420196533,0.6894867420196533,1.0,1.0,-1.0493099689483645,0.4252067506313324,0.6241031885147095,0.1731683760881424,0.0,0.0,0.5564968585968018,55.3687629699707,59.0,-3.523735284805298,-11808.80078125,164.42327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420837402344,307.8369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17679.94140625,18000.0,0.0,0.0,0.2642747163772583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422788858413696,0.5422846674919128,-5.784264430985786e-06,0.0,0.0002682052436284,0.0,0.0,34.22508239746094,0.0,0.0,0.0,0.3826373815536499,4.0,0.0,1.0
576360,293.1310119628906,297.1499938964844,293.1499938964844,0.0853778719902038,-2019.5216064453125,304.1474609375,0.6860235929489136,0.1409578919410705,0.1283570080995559,294.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.472163051366806,0.050000000745058,0.0492922775447368,293.2177734375,297.1499938964844,293.1499938964844,0.0213539116084575,-701.0729370117188,304.15380859375,0.5092645287513733,0.061460193246603,0.0445374213159084,293.1649475097656,297.1499938964844,293.1499938964844,0.3548709154129028,-6614.08544921875,304.1449279785156,0.9990000128746032,0.4942880272865295,0.4204646050930023,293.31268310546875,297.1499938964844,293.1499938964844,0.0054051093757152,-1984.123046875,298.15924072265625,0.472163051366806,0.050000000745058,0.2338213473558426,291.12896728515625,291.1499938964844,259.14312744140625,257.7428283691406,279.9312744140625,294.08074951171875,291.1275939941406,1.0,0.2558560967445373,0.6894060373306274,0.6894060373306274,1.0,1.0,-1.0518544912338257,0.426262229681015,0.6255922317504883,0.1737524420022964,0.0,0.0,0.558390200138092,55.83134841918945,62.0,-9.80859375,-11840.537109375,165.96905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,307.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17649.423828125,18000.0,0.0,0.0,0.2647082805633545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447636246681213,0.5447694659233093,-5.793720447400119e-06,0.0,0.0002686452353373,0.0,0.0,34.482051849365234,0.0,0.0,0.0,0.3833750784397125,4.0,0.0,1.0
576420,293.1297607421875,297.1499938964844,293.1499938964844,0.0860788449645042,-2032.801025390625,304.14715576171875,0.6843633651733398,0.1416950523853302,0.1290582418441772,294.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.4696358740329742,0.050000000745058,0.0493385046720504,293.2121276855469,297.1499938964844,293.1499938964844,0.0210137441754341,-695.710693359375,304.1531066894531,0.5053172707557678,0.0608891882002353,0.0441492162644863,293.1698303222656,297.1499938964844,293.1499938964844,0.360446035861969,-6699.2626953125,304.1373291015625,0.9990000128746032,0.4929274618625641,0.4256471395492553,293.3112487792969,297.1499938964844,293.1499938964844,0.0053674085065722,-1973.309326171875,298.1000061035156,0.4696358740329742,0.050000000745058,0.23404061794281,291.114501953125,291.1499938964844,259.0923156738281,257.70025634765625,279.8988342285156,294.0663146972656,291.1126403808594,1.0,0.2582703828811645,0.6892446279525757,0.6892446279525757,1.0,1.0,-1.058768391609192,0.4291755855083465,0.629592776298523,0.1752698570489883,0.0,0.0,0.564045250415802,57.08955383300781,50.0,-18.876129150390625,-11926.857421875,170.20343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729309082031,307.8070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17514.27734375,18000.0,0.0,0.0,0.2658071219921112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5519244074821472,0.5519302487373352,-5.810748461954063e-06,0.0,0.0002697604359127,0.0,0.0,35.17795181274414,0.0,0.0,0.0,0.3852756917476654,4.0,0.0,1.0
576480,293.1297607421875,297.1499938964844,293.1499938964844,0.0860788449645042,-2032.801025390625,304.14715576171875,0.6843633651733398,0.1416950523853302,0.1290582418441772,294.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.4696358740329742,0.050000000745058,0.0493385046720504,293.2121276855469,297.1499938964844,293.1499938964844,0.0210137441754341,-695.710693359375,304.1531066894531,0.5053172707557678,0.0608891882002353,0.0441492162644863,293.1698303222656,297.1499938964844,293.1499938964844,0.360446035861969,-6699.2626953125,304.1373291015625,0.9990000128746032,0.4929274618625641,0.4256471395492553,293.3112487792969,297.1499938964844,293.1499938964844,0.0053674085065722,-1973.309326171875,298.1000061035156,0.4696358740329742,0.050000000745058,0.23404061794281,291.114501953125,291.1499938964844,259.0923156738281,257.70025634765625,279.8988342285156,294.0663146972656,291.1126403808594,1.0,0.2582703828811645,0.6892446279525757,0.6892446279525757,1.0,1.0,-1.058768391609192,0.4291755855083465,0.629592776298523,0.1752698570489883,0.0,0.0,0.564045250415802,57.08955383300781,50.0,-18.876129150390625,-11926.857421875,170.20343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729309082031,307.8070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17514.27734375,18000.0,0.0,0.0,0.2658071219921112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5519244074821472,0.5519302487373352,-5.810748461954063e-06,0.0,0.0002697604359127,0.0,0.0,35.17795181274414,0.0,0.0,0.0,0.3852756917476654,4.0,0.0,1.0
576540,293.1283264160156,297.1499938964844,293.1499938964844,0.0866435691714286,-2043.3216552734373,304.1471862792969,0.6888313293457031,0.1424957662820816,0.1297100782394409,294.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4723583459854126,0.050000000745058,0.049288623034954,293.206298828125,297.1499938964844,293.1499938964844,0.0206832271069288,-690.28369140625,304.15264892578125,0.5063050985336304,0.060496661812067,0.043801087886095,293.1707458496094,297.1499938964844,293.1499938964844,0.3553850054740906,-6619.04931640625,304.15057373046875,0.9990000128746032,0.4922114014625549,0.4200549721717834,293.3097229003906,297.1499938964844,293.1499938964844,0.005317601840943,-1957.4219970703125,298.0466003417969,0.4723583459854126,0.050000000745058,0.2338040024042129,291.1111145019531,291.1499938964844,259.0348205566406,257.651611328125,279.872314453125,294.0397644042969,291.1134033203125,1.0,0.2553394138813019,0.6890831589698792,0.6890831589698792,1.0,1.0,-1.0520849227905271,0.4260417222976684,0.6260432600975037,0.1744415313005447,0.0,0.0,0.5698947310447693,55.7573471069336,38.0,5.320343971252441,-11941.50390625,165.9008026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192810058594,307.83282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17354.384765625,18000.0,0.0,0.0,0.2671645283699035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561387836933136,0.561393678188324,-5.838497600052506e-06,0.0,0.0002711380366235,0.0,0.0,36.13719177246094,0.0,0.0,0.0,0.3879019021987915,4.0,0.0,1.0
576600,293.1283264160156,297.1499938964844,293.1499938964844,0.0866435691714286,-2043.3216552734373,304.1471862792969,0.6888313293457031,0.1424957662820816,0.1297100782394409,294.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4723583459854126,0.050000000745058,0.049288623034954,293.206298828125,297.1499938964844,293.1499938964844,0.0206832271069288,-690.28369140625,304.15264892578125,0.5063050985336304,0.060496661812067,0.043801087886095,293.1707458496094,297.1499938964844,293.1499938964844,0.3553850054740906,-6619.04931640625,304.15057373046875,0.9990000128746032,0.4922114014625549,0.4200549721717834,293.3097229003906,297.1499938964844,293.1499938964844,0.005317601840943,-1957.4219970703125,298.0466003417969,0.4723583459854126,0.050000000745058,0.2338040024042129,291.1111145019531,291.1499938964844,259.0348205566406,257.651611328125,279.872314453125,294.0397644042969,291.1134033203125,1.0,0.2553394138813019,0.6890831589698792,0.6890831589698792,1.0,1.0,-1.0520849227905271,0.4260417222976684,0.6260432600975037,0.1744415313005447,0.0,0.0,0.5698947310447693,55.7573471069336,38.0,5.320343971252441,-11941.50390625,165.9008026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192810058594,307.83282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17354.384765625,18000.0,0.0,0.0,0.2671645283699035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561387836933136,0.561393678188324,-5.838497600052506e-06,0.0,0.0002711380366235,0.0,0.0,36.13719177246094,0.0,0.0,0.0,0.3879019021987915,4.0,0.0,1.0
576660,293.1266174316406,297.1499938964844,293.1499938964844,0.0869322568178176,-2048.137451171875,304.14764404296875,0.699249804019928,0.1433877199888229,0.1303624659776687,294.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.479320079088211,0.050000000745058,0.0491553209722042,293.2000732421875,297.1499938964844,293.1499938964844,0.0203517284244298,-684.3432006835938,304.1523132324219,0.5122576951980591,0.0603267811238765,0.0435425341129303,293.1567687988281,297.1499938964844,293.1499938964844,0.33950075507164,-6373.34423828125,304.17706298828125,0.9990000128746032,0.4944875538349151,0.4047255516052246,293.30780029296875,297.1499938964844,293.1499938964844,0.0052508991211652,-1933.23974609375,298.0122985839844,0.479320079088211,0.050000000745058,0.233171671628952,291.144775390625,291.1499938964844,258.97125244140625,257.5973815917969,279.8373107910156,293.9742431640625,291.15020751953125,1.0,0.2483499199151992,0.6888937950134277,0.6888937950134277,1.0,1.0,-1.0332437753677368,0.417501837015152,0.6157419085502625,0.1715377122163772,0.0,0.0,0.5686225891113281,52.17416763305664,41.0,44.6243896484375,-11857.3994140625,154.3263702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007568359375,307.8870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17516.51953125,18000.0,0.0,0.0,0.2683268189430237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654250383377075,0.5654309391975403,-5.902773864363553e-06,0.0,0.000272317614872,0.0,0.0,36.8199462890625,0.0,0.0,0.0,0.3901547491550445,4.0,0.0,1.0
576720,293.1266174316406,297.1499938964844,293.1499938964844,0.0869322568178176,-2048.137451171875,304.14764404296875,0.699249804019928,0.1433877199888229,0.1303624659776687,294.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.479320079088211,0.050000000745058,0.0491553209722042,293.2000732421875,297.1499938964844,293.1499938964844,0.0203517284244298,-684.3432006835938,304.1523132324219,0.5122576951980591,0.0603267811238765,0.0435425341129303,293.1567687988281,297.1499938964844,293.1499938964844,0.33950075507164,-6373.34423828125,304.17706298828125,0.9990000128746032,0.4944875538349151,0.4047255516052246,293.30780029296875,297.1499938964844,293.1499938964844,0.0052508991211652,-1933.23974609375,298.0122985839844,0.479320079088211,0.050000000745058,0.233171671628952,291.144775390625,291.1499938964844,258.97125244140625,257.5973815917969,279.8373107910156,293.9742431640625,291.15020751953125,1.0,0.2483499199151992,0.6888937950134277,0.6888937950134277,1.0,1.0,-1.0332437753677368,0.417501837015152,0.6157419085502625,0.1715377122163772,0.0,0.0,0.5686225891113281,52.17416763305664,41.0,44.6243896484375,-11857.3994140625,154.3263702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007568359375,307.8870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17516.51953125,18000.0,0.0,0.0,0.2683268189430237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654250383377075,0.5654309391975403,-5.902773864363553e-06,0.0,0.000272317614872,0.0,0.0,36.8199462890625,0.0,0.0,0.0,0.3901547491550445,4.0,0.0,1.0
576780,293.12481689453125,297.1499938964844,293.1499938964844,0.0872688069939613,-2053.809326171875,304.1478576660156,0.707251250743866,0.1443457901477813,0.131126195192337,294.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.4838632345199585,0.050000000745058,0.0490665473043918,293.19366455078125,297.1499938964844,293.1499938964844,0.0201810635626316,-681.0094604492188,304.1518249511719,0.517120897769928,0.0603594183921813,0.0434662327170372,293.13458251953125,297.1499938964844,293.1499938964844,0.3276402950286865,-6192.86669921875,304.1872863769531,0.9990000128746032,0.4988121092319488,0.394184798002243,293.30535888671875,297.1499938964844,293.1499938964844,0.0051889093592762,-1910.2313232421875,297.98394775390625,0.4838632345199585,0.050000000745058,0.232750579714775,291.1859741210937,291.1499938964844,258.902099609375,257.5380859375,279.7872314453125,293.8959045410156,291.1889038085937,1.0,0.2441300153732299,0.6887044310569763,0.6887044310569763,1.0,1.0,-1.02079975605011,0.4117940962314605,0.6090056896209717,0.1697991490364074,0.0,0.0,0.560814380645752,49.79423522949219,44.0,45.07534408569336,-11775.9716796875,146.85455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363708496094,307.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.41015625,18000.0,0.0,0.0,0.2689110934734344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603048801422119,0.5603108406066895,-5.973379757051589e-06,0.0,0.0002729105763137,0.0,0.0,36.727806091308594,0.0,0.0,0.0,0.3905962705612182,4.0,0.0,1.0
576840,293.12481689453125,297.1499938964844,293.1499938964844,0.0872688069939613,-2053.809326171875,304.1478576660156,0.707251250743866,0.1443457901477813,0.131126195192337,294.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.4838632345199585,0.050000000745058,0.0490665473043918,293.19366455078125,297.1499938964844,293.1499938964844,0.0201810635626316,-681.0094604492188,304.1518249511719,0.517120897769928,0.0603594183921813,0.0434662327170372,293.13458251953125,297.1499938964844,293.1499938964844,0.3276402950286865,-6192.86669921875,304.1872863769531,0.9990000128746032,0.4988121092319488,0.394184798002243,293.30535888671875,297.1499938964844,293.1499938964844,0.0051889093592762,-1910.2313232421875,297.98394775390625,0.4838632345199585,0.050000000745058,0.232750579714775,291.1859741210937,291.1499938964844,258.902099609375,257.5380859375,279.7872314453125,293.8959045410156,291.1889038085937,1.0,0.2441300153732299,0.6887044310569763,0.6887044310569763,1.0,1.0,-1.02079975605011,0.4117940962314605,0.6090056896209717,0.1697991490364074,0.0,0.0,0.560814380645752,49.79423522949219,44.0,45.07534408569336,-11775.9716796875,146.85455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363708496094,307.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.41015625,18000.0,0.0,0.0,0.2689110934734344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603048801422119,0.5603108406066895,-5.973379757051589e-06,0.0,0.0002729105763137,0.0,0.0,36.727806091308594,0.0,0.0,0.0,0.3905962705612182,4.0,0.0,1.0
576900,293.1239013671875,297.1499938964844,293.1499938964844,0.0875543430447578,-2059.024658203125,304.147705078125,0.7101024389266968,0.1448481529951095,0.131543830037117,294.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932983398437,0.4852650165557861,0.050000000745058,0.0490393415093421,293.1903991699219,297.1499938964844,293.1499938964844,0.0201821457594633,-680.9404296875,304.1514892578125,0.518921434879303,0.0604474619030952,0.0434904769062995,293.124755859375,297.1499938964844,293.1499938964844,0.3239150643348694,-6137.2939453125,304.187255859375,0.9990000128746032,0.5009379982948303,0.390898048877716,293.3039855957031,297.1499938964844,293.1499938964844,0.0051631452515721,-1901.264892578125,297.965087890625,0.4852650165557861,0.050000000745058,0.2326215207576751,291.1949462890625,291.1499938964844,258.8656005859375,257.50665283203125,279.76202392578125,293.86328125,291.1961975097656,1.0,0.2428084462881088,0.688609778881073,0.688609778881073,1.0,1.0,-1.017196774482727,0.4100907742977142,0.6071059703826904,0.1694133728742599,0.0,0.0,0.5568796396255493,49.07000732421875,44.0,31.361373901367188,-11744.6943359375,144.6591339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968505859375,307.9211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18197.35546875,18000.0,0.0,0.0,0.2689852118492126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559601187705994,0.5559660792350769,-5.9923404478468e-06,0.0,0.0002729858097154,0.0,0.0,36.44060516357422,0.0,0.0,0.0,0.39009889960289,4.0,0.0,1.0
576960,293.1229248046875,297.1499938964844,293.1499938964844,0.0879053846001625,-2065.560546875,304.1474914550781,0.7123109102249146,0.1453661024570465,0.1319839209318161,294.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972351074219,0.4862329959869385,0.050000000745058,0.0490206778049469,293.1871032714844,297.1499938964844,293.1499938964844,0.0202343612909317,-681.80908203125,304.151123046875,0.5204041600227356,0.0605815313756465,0.0435538627207279,293.1162414550781,297.1499938964844,293.1499938964844,0.3213392198085785,-6099.68701171875,304.18511962890625,0.9990000128746032,0.5029330253601074,0.388627290725708,293.3025207519531,297.1499938964844,293.1499938964844,0.0051404838450253,-1893.7413330078125,297.9436950683594,0.4862329959869385,0.050000000745058,0.2325329929590225,291.19757080078125,291.1499938964844,258.82794189453125,257.4741516113281,279.736572265625,293.8351745605469,291.1974182128906,1.0,0.2419400662183761,0.6886231899261475,0.6886231899261475,1.0,1.0,-1.0149461030960083,0.4090076684951782,0.6059384346008301,0.1692909002304077,0.0,0.0,0.553413987159729,48.57749938964844,47.0,15.912609100341797,-11722.5361328125,143.22528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0064697265625,307.9275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18358.677734375,18000.0,0.0,0.0,0.268931120634079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514273643493652,0.5514333844184875,-5.998384949634783e-06,0.0,0.0002729309198912,0.0,0.0,36.07316970825195,0.0,0.0,0.0,0.3892861306667328,4.0,0.0,1.0
577020,293.1210021972656,297.1499938964844,293.1499938964844,0.0887786746025085,-2082.07470703125,304.1468811035156,0.7151175737380981,0.1464414000511169,0.1329232305288314,294.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.4870293438434601,0.050000000745058,0.0490054115653038,293.1805419921875,297.1499938964844,293.1499938964844,0.0204790141433477,-686.081298828125,304.1503295898437,0.5225028395652771,0.0609764382243156,0.0437891148030757,293.1035461425781,297.1499938964844,293.1499938964844,0.319250613451004,-6072.0283203125,304.1767883300781,0.9990000128746032,0.506377637386322,0.3867606818675995,293.2994689941406,297.1499938964844,293.1499938964844,0.0051026148721575,-1882.22265625,297.8941345214844,0.4870293438434601,0.050000000745058,0.2324605882167816,291.1867370605469,291.1499938964844,258.74932861328125,257.4061279296875,279.686767578125,293.7914733886719,291.1842956542969,1.0,0.2413944602012634,0.6886499524116516,0.6886499524116516,1.0,1.0,-1.0140087604522705,0.4084175229072571,0.6055912971496582,0.1696697920560836,0.0,0.0,0.5490416884422302,48.19143295288086,50.0,-13.38175106048584,-11709.4892578125,142.3177032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879211425781,307.9415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18497.6875,18000.0,0.0,0.0,0.2685261964797973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436067581176758,0.5436127781867981,-5.977929504297208e-06,0.0,0.0002725199447013,0.0,0.0,35.291648864746094,0.0,0.0,0.0,0.3872207403182983,4.0,0.0,1.0
577080,293.1210021972656,297.1499938964844,293.1499938964844,0.0887786746025085,-2082.07470703125,304.1468811035156,0.7151175737380981,0.1464414000511169,0.1329232305288314,294.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.4870293438434601,0.050000000745058,0.0490054115653038,293.1805419921875,297.1499938964844,293.1499938964844,0.0204790141433477,-686.081298828125,304.1503295898437,0.5225028395652771,0.0609764382243156,0.0437891148030757,293.1035461425781,297.1499938964844,293.1499938964844,0.319250613451004,-6072.0283203125,304.1767883300781,0.9990000128746032,0.506377637386322,0.3867606818675995,293.2994689941406,297.1499938964844,293.1499938964844,0.0051026148721575,-1882.22265625,297.8941345214844,0.4870293438434601,0.050000000745058,0.2324605882167816,291.1867370605469,291.1499938964844,258.74932861328125,257.4061279296875,279.686767578125,293.7914733886719,291.1842956542969,1.0,0.2413944602012634,0.6886499524116516,0.6886499524116516,1.0,1.0,-1.0140087604522705,0.4084175229072571,0.6055912971496582,0.1696697920560836,0.0,0.0,0.5490416884422302,48.19143295288086,50.0,-13.38175106048584,-11709.4892578125,142.3177032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879211425781,307.9415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18497.6875,18000.0,0.0,0.0,0.2685261964797973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436067581176758,0.5436127781867981,-5.977929504297208e-06,0.0,0.0002725199447013,0.0,0.0,35.291648864746094,0.0,0.0,0.0,0.3872207403182983,4.0,0.0,1.0
577140,293.119140625,297.1499938964844,293.1499938964844,0.089813008904457,-2101.804443359375,304.14617919921875,0.7161957621574402,0.1475532501935959,0.1339226961135864,294.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4865579009056091,0.050000000745058,0.0490144230425357,293.1740417480469,297.1499938964844,293.1499938964844,0.0208787694573402,-693.0463256835938,304.1495666503906,0.5236063599586487,0.0615155920386314,0.0441482588648796,293.0965270996094,297.1499938964844,293.1499938964844,0.3205402493476867,-6096.26220703125,304.1656799316406,0.9990000128746032,0.5089837908744812,0.387865275144577,293.2964782714844,297.1499938964844,293.1499938964844,0.0050718304701149,-1873.97021484375,297.8384094238281,0.4865579009056091,0.050000000745058,0.2325033247470855,291.16143798828125,291.1499938964844,258.6668395996094,257.3345031738281,279.638427734375,293.7619934082031,291.1578674316406,1.0,0.2421695441007614,0.6886767148971558,0.6886767148971558,1.0,1.0,-1.01702618598938,0.4095756709575653,0.607450544834137,0.1707295030355453,0.0,0.0,0.5491066575050354,48.46468353271485,53.0,-33.12837600708008,-11744.3681640625,143.5677947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1570739746094,307.9599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18392.921875,18000.0,0.0,0.0,0.2679363489151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399925708770752,0.5399985313415527,-5.9305248214514e-06,0.0,0.0002719213371165,0.0,0.0,34.74815368652344,0.0,0.0,0.0,0.3854363858699798,4.0,0.0,1.0
