time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.119140625,297.1499938964844,293.1499938964844,0.089813008904457,-2101.804443359375,304.14617919921875,0.7161957621574402,0.1475532501935959,0.1339226961135864,294.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4865579009056091,0.050000000745058,0.0490144230425357,293.1740417480469,297.1499938964844,293.1499938964844,0.0208787694573402,-693.0463256835938,304.1495666503906,0.5236063599586487,0.0615155920386314,0.0441482588648796,293.0965270996094,297.1499938964844,293.1499938964844,0.3205402493476867,-6096.26220703125,304.1656799316406,0.9990000128746032,0.5089837908744812,0.387865275144577,293.2964782714844,297.1499938964844,293.1499938964844,0.0050718304701149,-1873.97021484375,297.8384094238281,0.4865579009056091,0.050000000745058,0.2325033247470855,291.16143798828125,291.1499938964844,258.6668395996094,257.3345031738281,279.638427734375,293.7619934082031,291.1578674316406,1.0,0.2421695441007614,0.6886767148971558,0.6886767148971558,1.0,1.0,-1.01702618598938,0.4095756709575653,0.607450544834137,0.1707295030355453,0.0,0.0,0.5491066575050354,48.46468353271485,53.0,-33.12837600708008,-11744.3681640625,143.5677947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1570739746094,307.9599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18392.921875,18000.0,0.0,0.0,0.2679363489151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399925708770752,0.5399985313415527,-5.9305248214514e-06,0.0,0.0002719213371165,0.0,0.0,34.74815368652344,0.0,0.0,0.0,0.3854363858699798,4.0,0.0,1.0
577260,293.117431640625,297.1499938964844,293.1499938964844,0.0909231379628181,-2123.01123046875,304.1455993652344,0.7159062623977661,0.1486833691596985,0.1349612921476364,294.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.485067218542099,0.050000000745058,0.049043133854866,293.1678161621094,297.1499938964844,293.1499938964844,0.0213961396366357,-701.8843383789062,304.1488342285156,0.5238968729972839,0.0621715560555458,0.0446083955466747,293.0948181152344,297.1499938964844,293.1499938964844,0.3244584202766418,-6160.15966796875,304.1539306640625,0.9990000128746032,0.5106989741325378,0.3913617134094238,293.2937316894531,297.1499938964844,293.1499938964844,0.0050450460985302,-1867.34228515625,297.7803649902344,0.485067218542099,0.050000000745058,0.2326395064592361,291.130859375,291.1499938964844,258.5809631347656,257.2597351074219,279.59210205078125,293.7439880371094,291.127197265625,1.0,0.2440063804388046,0.6885591149330139,0.6885591149330139,1.0,1.0,-1.0232186317443848,0.4121089875698089,0.6111096739768982,0.1722975373268127,0.0,0.0,0.5536882877349854,49.27280426025391,56.0,-41.041534423828125,-11826.591796875,146.58245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,307.9789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18105.94140625,18000.0,0.0,0.0,0.2674626410007477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421084761619568,0.5421143770217896,-5.879485343029955e-06,0.0,0.0002714405709411,0.0,0.0,34.67859649658203,0.0,0.0,0.0,0.3847526609897613,4.0,0.0,1.0
577320,293.117431640625,297.1499938964844,293.1499938964844,0.0909231379628181,-2123.01123046875,304.1455993652344,0.7159062623977661,0.1486833691596985,0.1349612921476364,294.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.485067218542099,0.050000000745058,0.049043133854866,293.1678161621094,297.1499938964844,293.1499938964844,0.0213961396366357,-701.8843383789062,304.1488342285156,0.5238968729972839,0.0621715560555458,0.0446083955466747,293.0948181152344,297.1499938964844,293.1499938964844,0.3244584202766418,-6160.15966796875,304.1539306640625,0.9990000128746032,0.5106989741325378,0.3913617134094238,293.2937316894531,297.1499938964844,293.1499938964844,0.0050450460985302,-1867.34228515625,297.7803649902344,0.485067218542099,0.050000000745058,0.2326395064592361,291.130859375,291.1499938964844,258.5809631347656,257.2597351074219,279.59210205078125,293.7439880371094,291.127197265625,1.0,0.2440063804388046,0.6885591149330139,0.6885591149330139,1.0,1.0,-1.0232186317443848,0.4121089875698089,0.6111096739768982,0.1722975373268127,0.0,0.0,0.5536882877349854,49.27280426025391,56.0,-41.041534423828125,-11826.591796875,146.58245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,307.9789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18105.94140625,18000.0,0.0,0.0,0.2674626410007477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421084761619568,0.5421143770217896,-5.879485343029955e-06,0.0,0.0002714405709411,0.0,0.0,34.67859649658203,0.0,0.0,0.0,0.3847526609897613,4.0,0.0,1.0
577380,293.11590576171875,297.1499938964844,293.1499938964844,0.0920475274324417,-2144.447509765625,304.14520263671875,0.714527428150177,0.149816557765007,0.1360213011503219,294.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.4827552735805511,0.050000000745058,0.0490881018340587,293.1618957519531,297.1499938964844,293.1499938964844,0.0220020543783903,-711.9701538085938,304.1482238769531,0.5235474109649658,0.0629205927252769,0.0451496839523315,293.09771728515625,297.1499938964844,293.1499938964844,0.3304125964641571,-6254.0927734375,304.1427307128906,0.9990000128746032,0.5115165710449219,0.3967755734920501,293.2912902832031,297.1499938964844,293.1499938964844,0.0050198482349514,-1861.1270751953125,297.7226867675781,0.4827552735805511,0.050000000745058,0.232852816581726,291.1013488769531,291.1499938964844,258.4923095703125,257.182373046875,279.5465393066406,293.7352294921875,291.0980834960937,1.0,0.2466942220926284,0.6884415745735168,0.6884415745735168,1.0,1.0,-1.0319477319717407,0.4157716929912567,0.6161760687828064,0.1742944419384002,0.0,0.0,0.5621759295463562,50.52189254760742,59.0,-40.50374603271485,-11949.2197265625,151.07664489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,307.98956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17715.341796875,18000.0,0.0,0.0,0.2674035429954529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500993132591248,0.5501051545143127,-5.844026873091934e-06,0.0,0.0002713806170504,0.0,0.0,35.187374114990234,0.0,0.0,0.0,0.3856475353240967,4.0,0.0,1.0
577440,293.11590576171875,297.1499938964844,293.1499938964844,0.0920475274324417,-2144.447509765625,304.14520263671875,0.714527428150177,0.149816557765007,0.1360213011503219,294.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.4827552735805511,0.050000000745058,0.0490881018340587,293.1618957519531,297.1499938964844,293.1499938964844,0.0220020543783903,-711.9701538085938,304.1482238769531,0.5235474109649658,0.0629205927252769,0.0451496839523315,293.09771728515625,297.1499938964844,293.1499938964844,0.3304125964641571,-6254.0927734375,304.1427307128906,0.9990000128746032,0.5115165710449219,0.3967755734920501,293.2912902832031,297.1499938964844,293.1499938964844,0.0050198482349514,-1861.1270751953125,297.7226867675781,0.4827552735805511,0.050000000745058,0.232852816581726,291.1013488769531,291.1499938964844,258.4923095703125,257.182373046875,279.5465393066406,293.7352294921875,291.0980834960937,1.0,0.2466942220926284,0.6884415745735168,0.6884415745735168,1.0,1.0,-1.0319477319717407,0.4157716929912567,0.6161760687828064,0.1742944419384002,0.0,0.0,0.5621759295463562,50.52189254760742,59.0,-40.50374603271485,-11949.2197265625,151.07664489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,307.98956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17715.341796875,18000.0,0.0,0.0,0.2674035429954529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500993132591248,0.5501051545143127,-5.844026873091934e-06,0.0,0.0002713806170504,0.0,0.0,35.187374114990234,0.0,0.0,0.0,0.3856475353240967,4.0,0.0,1.0
577500,293.115234375,297.1499938964844,293.1499938964844,0.0926042795181274,-2155.035888671875,304.14508056640625,0.7135002613067627,0.1503806561231613,0.1365549117326736,294.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907592773437,0.4813373386859894,0.050000000745058,0.0491158179938793,293.1590881347656,297.1499938964844,293.1499938964844,0.0223320852965116,-717.3527221679688,304.14794921875,0.5231832265853882,0.0633238926529884,0.0454455763101577,293.1007080078125,297.1499938964844,293.1499938964844,0.3340122103691101,-6310.0419921875,304.13751220703125,0.9990000128746032,0.5115920305252075,0.4000760316848755,293.29022216796875,297.1499938964844,293.1499938964844,0.0050074467435479,-1857.9827880859373,297.6943359375,0.4813373386859894,0.050000000745058,0.2329843044281005,291.0879211425781,291.1499938964844,258.4471130371094,257.14288330078125,279.5239562988281,293.7338256835937,291.0848999023437,1.0,0.2483018040657043,0.6883828043937683,0.6883828043937683,1.0,1.0,-1.0370954275131226,0.4179538488388061,0.6191415786743164,0.1754253357648849,0.0,0.0,0.5676698088645935,51.288204193115234,59.0,-38.44256210327149,-12022.8212890625,153.8092803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15740966796875,307.9892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17500.017578125,18000.0,0.0,0.0,0.2676124572753906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556186854839325,0.5561926364898682,-5.836167019879213e-06,0.0,0.0002715926384553,0.0,0.0,35.6732063293457,0.0,0.0,0.0,0.3867666721343994,4.0,0.0,1.0
577560,293.1146240234375,297.1499938964844,293.1499938964844,0.0931542292237281,-2165.475341796875,304.1449584960937,0.712282657623291,0.1509416848421096,0.1370891034603119,294.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07818603515625,0.4797640740871429,0.050000000745058,0.049146581441164,293.1563415527344,297.1499938964844,293.1499938964844,0.0226776003837585,-722.9110107421875,304.147705078125,0.5227198600769043,0.0637434348464012,0.0457557514309883,293.1045837402344,297.1499938964844,293.1499938964844,0.3379589021205902,-6370.89599609375,304.1325988769531,0.9990000128746032,0.5114519596099854,0.4037072956562042,293.28924560546875,297.1499938964844,293.1499938964844,0.0049950499087572,-1854.7593994140625,297.6664123535156,0.4797640740871429,0.050000000745058,0.2331302314996719,291.0755920410156,291.1499938964844,258.40142822265625,257.1029052734375,279.5018615722656,293.73406982421875,291.0728759765625,1.0,0.250056654214859,0.6882688403129578,0.6882688403129578,1.0,1.0,-1.0426790714263916,0.4203198850154876,0.6223592162132263,0.1766174584627151,0.0,0.0,0.5738714933395386,52.13687515258789,62.0,-35.748374938964844,-12102.8359375,156.83009338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1194152832031,307.98443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17278.646484375,18000.0,0.0,0.0,0.2680141627788543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635560154914856,0.5635618567466736,-5.836172022100072e-06,0.0,0.0002720003249123,0.0,0.0,36.3148193359375,0.0,0.0,0.0,0.3883468210697174,4.0,0.0,1.0
577620,293.11358642578125,297.1499938964844,293.1499938964844,0.0942293107509613,-2185.82373046875,304.1448669433594,0.7093467712402344,0.1520518809556961,0.1381554156541824,294.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.47617307305336,0.050000000745058,0.0492162778973579,293.1512145996094,297.1499938964844,293.1499938964844,0.0234105214476585,-734.4642333984375,304.1472473144531,0.521561324596405,0.0646251738071441,0.0464136637747287,293.11480712890625,297.1499938964844,293.1499938964844,0.3467477560043335,-6504.98388671875,304.1238098144531,0.9990000128746032,0.5105361938476562,0.4118157923221588,293.2876281738281,297.1499938964844,293.1499938964844,0.0049700327217578,-1847.9912109375,297.6117858886719,0.47617307305336,0.050000000745058,0.2334608286619186,291.05426025390625,291.1499938964844,258.3088684082031,257.0218200683594,279.4583740234375,293.7392883300781,291.0520935058594,1.0,0.2539437711238861,0.6880409717559814,0.6880409717559814,1.0,1.0,-1.05496084690094,0.4255547821521759,0.6294060349464417,0.1791877895593643,0.0,0.0,0.5881055593490601,54.05494689941406,65.0,-29.82040023803711,-12278.70703125,163.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067443847656,307.9602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,16831.7421875,18000.0,0.0,0.0,0.2694756090641022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818477869033813,0.5818536877632141,-5.862313628313132e-06,0.0,0.0002734834852162,0.0,0.0,38.07424545288086,0.0,0.0,0.0,0.3929094672203064,4.0,0.0,1.0
577680,293.11358642578125,297.1499938964844,293.1499938964844,0.0942293107509613,-2185.82373046875,304.1448669433594,0.7093467712402344,0.1520518809556961,0.1381554156541824,294.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.47617307305336,0.050000000745058,0.0492162778973579,293.1512145996094,297.1499938964844,293.1499938964844,0.0234105214476585,-734.4642333984375,304.1472473144531,0.521561324596405,0.0646251738071441,0.0464136637747287,293.11480712890625,297.1499938964844,293.1499938964844,0.3467477560043335,-6504.98388671875,304.1238098144531,0.9990000128746032,0.5105361938476562,0.4118157923221588,293.2876281738281,297.1499938964844,293.1499938964844,0.0049700327217578,-1847.9912109375,297.6117858886719,0.47617307305336,0.050000000745058,0.2334608286619186,291.05426025390625,291.1499938964844,258.3088684082031,257.0218200683594,279.4583740234375,293.7392883300781,291.0520935058594,1.0,0.2539437711238861,0.6880409717559814,0.6880409717559814,1.0,1.0,-1.05496084690094,0.4255547821521759,0.6294060349464417,0.1791877895593643,0.0,0.0,0.5881055593490601,54.05494689941406,65.0,-29.82040023803711,-12278.70703125,163.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067443847656,307.9602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,16831.7421875,18000.0,0.0,0.0,0.2694756090641022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818477869033813,0.5818536877632141,-5.862313628313132e-06,0.0,0.0002734834852162,0.0,0.0,38.07424545288086,0.0,0.0,0.0,0.3929094672203064,4.0,0.0,1.0
577740,293.1127319335937,297.1499938964844,293.1499938964844,0.0952728986740112,-2205.50634765625,304.14483642578125,0.7058769464492798,0.1531441211700439,0.1392149180173874,294.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.471991091966629,0.050000000745058,0.049295324832201,293.146484375,297.1499938964844,293.1499938964844,0.0241941902786493,-746.5064086914062,304.1468505859375,0.5201936364173889,0.0655542835593223,0.0471135005354881,293.1277770996094,297.1499938964844,293.1499938964844,0.3565215170383453,-6652.2841796875,304.11627197265625,0.9990000128746032,0.5088067054748535,0.4208228886127472,293.286376953125,297.1499938964844,293.1499938964844,0.0049446928314864,-1840.8370361328125,297.55841064453125,0.471991091966629,0.050000000745058,0.2338358014822006,291.0367431640625,291.1499938964844,258.21514892578125,256.9396057128906,279.4158020019531,293.7500915527344,291.03497314453125,1.0,0.2582336068153381,0.6878131031990051,0.6878131031990051,1.0,1.0,-1.068427801132202,0.4313313364982605,0.6370964646339417,0.1819575875997543,0.0,0.0,0.6044153571128845,56.225135803222656,68.0,-24.524282455444336,-12470.6396484375,171.43080139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526916503906,307.9179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,16391.09765625,18000.0,0.0,0.0,0.2718881368637085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043949127197266,0.6044008731842041,-5.925078767177183e-06,0.0,0.0002759319031611,0.0,0.0,40.48076629638672,0.0,0.0,0.0,0.3993150889873504,4.0,0.0,1.0
577800,293.1127319335937,297.1499938964844,293.1499938964844,0.0952728986740112,-2205.50634765625,304.14483642578125,0.7058769464492798,0.1531441211700439,0.1392149180173874,294.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.471991091966629,0.050000000745058,0.049295324832201,293.146484375,297.1499938964844,293.1499938964844,0.0241941902786493,-746.5064086914062,304.1468505859375,0.5201936364173889,0.0655542835593223,0.0471135005354881,293.1277770996094,297.1499938964844,293.1499938964844,0.3565215170383453,-6652.2841796875,304.11627197265625,0.9990000128746032,0.5088067054748535,0.4208228886127472,293.286376953125,297.1499938964844,293.1499938964844,0.0049446928314864,-1840.8370361328125,297.55841064453125,0.471991091966629,0.050000000745058,0.2338358014822006,291.0367431640625,291.1499938964844,258.21514892578125,256.9396057128906,279.4158020019531,293.7500915527344,291.03497314453125,1.0,0.2582336068153381,0.6878131031990051,0.6878131031990051,1.0,1.0,-1.068427801132202,0.4313313364982605,0.6370964646339417,0.1819575875997543,0.0,0.0,0.6044153571128845,56.225135803222656,68.0,-24.524282455444336,-12470.6396484375,171.43080139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526916503906,307.9179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,16391.09765625,18000.0,0.0,0.0,0.2718881368637085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043949127197266,0.6044008731842041,-5.925078767177183e-06,0.0,0.0002759319031611,0.0,0.0,40.48076629638672,0.0,0.0,0.0,0.3993150889873504,4.0,0.0,1.0
577860,293.1120910644531,297.1499938964844,293.1499938964844,0.0962868928909301,-2224.56640625,304.1448669433594,0.7021013498306274,0.1542190015316009,0.1402657032012939,294.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238342285156,0.4671656489372253,0.050000000745058,0.0493821166455745,293.14208984375,297.1499938964844,293.1499938964844,0.0250291228294372,-759.0291137695312,304.1465148925781,0.5187406539916992,0.0665368065237999,0.0478532575070858,293.14288330078125,297.1499938964844,293.1499938964844,0.3670569658279419,-6809.31005859375,304.1099853515625,0.9990000128746032,0.5063085556030273,0.4304950833320617,293.2854309082031,297.1499938964844,293.1499938964844,0.004918991588056,-1833.3201904296875,297.50604248046875,0.4671656489372253,0.050000000745058,0.2342475056648254,291.0223999023437,291.1499938964844,258.1208801269531,256.8567810058594,279.3750305175781,293.76593017578125,291.02099609375,1.0,0.2628247439861297,0.6875006556510925,0.6875006556510925,1.0,1.0,-1.0827840566635132,0.4374997317790985,0.6452843546867371,0.1848559379577636,0.0,0.0,0.622418999671936,58.60367584228516,71.0,-19.907190322875977,-12674.2451171875,180.01412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688842773437,307.8623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,15964.1953125,18000.0,0.0,0.0,0.2752778232097626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6306816339492798,0.6306876540184021,-6.025685252097901e-06,0.0,0.000279371975921,0.0,0.0,43.560359954833984,0.0,0.0,0.0,0.4075109660625458,4.0,0.0,1.0
577920,293.1120910644531,297.1499938964844,293.1499938964844,0.0962868928909301,-2224.56640625,304.1448669433594,0.7021013498306274,0.1542190015316009,0.1402657032012939,294.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238342285156,0.4671656489372253,0.050000000745058,0.0493821166455745,293.14208984375,297.1499938964844,293.1499938964844,0.0250291228294372,-759.0291137695312,304.1465148925781,0.5187406539916992,0.0665368065237999,0.0478532575070858,293.14288330078125,297.1499938964844,293.1499938964844,0.3670569658279419,-6809.31005859375,304.1099853515625,0.9990000128746032,0.5063085556030273,0.4304950833320617,293.2854309082031,297.1499938964844,293.1499938964844,0.004918991588056,-1833.3201904296875,297.50604248046875,0.4671656489372253,0.050000000745058,0.2342475056648254,291.0223999023437,291.1499938964844,258.1208801269531,256.8567810058594,279.3750305175781,293.76593017578125,291.02099609375,1.0,0.2628247439861297,0.6875006556510925,0.6875006556510925,1.0,1.0,-1.0827840566635132,0.4374997317790985,0.6452843546867371,0.1848559379577636,0.0,0.0,0.622418999671936,58.60367584228516,71.0,-19.907190322875977,-12674.2451171875,180.01412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688842773437,307.8623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,15964.1953125,18000.0,0.0,0.0,0.2752778232097626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6306816339492798,0.6306876540184021,-6.025685252097901e-06,0.0,0.000279371975921,0.0,0.0,43.560359954833984,0.0,0.0,0.0,0.4075109660625458,4.0,0.0,1.0
577980,293.1116027832031,297.1499938964844,293.1499938964844,0.0972749888896942,-2243.079345703125,304.1449279785156,0.6981767416000366,0.1552796810865402,0.1413088291883468,294.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.4616327285766601,0.050000000745058,0.0494750179350376,293.1364440917969,297.1499938964844,293.1499938964844,0.0260262340307235,-773.620361328125,304.14599609375,0.5177282691001892,0.0678726136684417,0.0487329363822937,293.1605834960937,297.1499938964844,293.1499938964844,0.3781385123729706,-6972.75,304.1048889160156,0.9990000128746032,0.5029075145721436,0.4406129419803619,293.2847595214844,297.1499938964844,293.1499938964844,0.0048929154872894,-1825.465087890625,297.4546203613281,0.4616327285766601,0.050000000745058,0.2346881777048111,291.0108337402344,291.1499938964844,258.02655029296875,256.7738647460937,279.3348693847656,293.7850341796875,291.0097351074219,1.0,0.2676362097263336,0.6871882081031799,0.6871882081031799,1.0,1.0,-1.0978760719299316,0.4440132081508636,0.6538628339767456,0.1878747344017028,0.0,0.0,0.6417704224586487,61.147727966308594,59.0,-16.165836334228516,-12887.9189453125,189.32620239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46832275390625,307.799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,15558.4736328125,18000.0,0.0,0.0,0.2796081900596618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601755023002625,0.6601816415786743,-6.165125341794919e-06,0.0,0.0002837667707353,0.0,0.0,47.34496688842773,0.0,0.0,0.0,0.4174141883850097,4.0,0.0,1.0
578040,293.1116027832031,297.1499938964844,293.1499938964844,0.0972749888896942,-2243.079345703125,304.1449279785156,0.6981767416000366,0.1552796810865402,0.1413088291883468,294.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.4616327285766601,0.050000000745058,0.0494750179350376,293.1364440917969,297.1499938964844,293.1499938964844,0.0260262340307235,-773.620361328125,304.14599609375,0.5177282691001892,0.0678726136684417,0.0487329363822937,293.1605834960937,297.1499938964844,293.1499938964844,0.3781385123729706,-6972.75,304.1048889160156,0.9990000128746032,0.5029075145721436,0.4406129419803619,293.2847595214844,297.1499938964844,293.1499938964844,0.0048929154872894,-1825.465087890625,297.4546203613281,0.4616327285766601,0.050000000745058,0.2346881777048111,291.0108337402344,291.1499938964844,258.02655029296875,256.7738647460937,279.3348693847656,293.7850341796875,291.0097351074219,1.0,0.2676362097263336,0.6871882081031799,0.6871882081031799,1.0,1.0,-1.0978760719299316,0.4440132081508636,0.6538628339767456,0.1878747344017028,0.0,0.0,0.6417704224586487,61.147727966308594,59.0,-16.165836334228516,-12887.9189453125,189.32620239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46832275390625,307.799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,15558.4736328125,18000.0,0.0,0.0,0.2796081900596618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601755023002625,0.6601816415786743,-6.165125341794919e-06,0.0,0.0002837667707353,0.0,0.0,47.34496688842773,0.0,0.0,0.0,0.4174141883850097,4.0,0.0,1.0
578100,293.111328125,297.1499938964844,293.1499938964844,0.0977168828248977,-2251.3046875,304.1450500488281,0.6986481547355652,0.1558204293251037,0.1417931467294693,294.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077514648437,0.4612591564655304,0.050000000745058,0.0494812242686748,293.13134765625,297.1499938964844,293.1499938964844,0.0267929565161466,-784.9149169921875,304.14532470703125,0.5203213691711426,0.0690450742840766,0.049435019493103,293.1700439453125,297.1499938964844,293.1499938964844,0.3794257342815399,-6988.36865234375,304.11090087890625,0.9990000128746032,0.5009172558784485,0.4412829279899597,293.284423828125,297.1499938964844,293.1499938964844,0.0048757316544651,-1819.89599609375,297.4301147460937,0.4612591564655304,0.050000000745058,0.2347176223993301,291.0072631835937,291.1499938964844,257.9795837402344,256.7325439453125,279.3191223144531,293.7899780273437,291.007568359375,1.0,0.2677478194236755,0.6870319843292236,0.6870319843292236,1.0,1.0,-1.1001530885696411,0.4448862075805664,0.6552668213844299,0.1885551214218139,0.0,0.0,0.6516759395599365,61.339935302734375,59.0,-7.0737810134887695,-12960.22265625,190.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3680114746094,307.7812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,15366.9111328125,18000.0,0.0,0.0,0.282076358795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675945520401001,0.6759517788887024,-6.249755188036943e-06,0.0,0.0002862716501113,0.0,0.0,49.511863708496094,0.0,0.0,0.0,0.4229691624641418,4.0,0.0,1.0
578160,293.1109924316406,297.1499938964844,293.1499938964844,0.0980507358908653,-2257.3251953125,304.1453552246094,0.7009088397026062,0.1563783884048462,0.1422638148069381,294.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.4626887440681457,0.050000000745058,0.0494575276970863,293.1264953613281,297.1499938964844,293.1499938964844,0.0274784136563539,-797.3291625976562,304.1449279785156,0.524917483329773,0.0702312365174293,0.0502523183822631,293.17559814453125,297.1499938964844,293.1499938964844,0.3771143555641174,-6949.3994140625,304.12225341796875,0.9990000128746032,0.4995680153369903,0.4387305676937103,293.2840270996094,297.1499938964844,293.1499938964844,0.0048537892289459,-1811.8897705078125,297.4115295410156,0.4626887440681457,0.050000000745058,0.2346052080392837,291.01470947265625,291.1499938964844,257.9327697753906,256.6913452148437,279.30450439453125,293.7857360839844,291.0178527832031,1.0,0.2666503489017486,0.6868501305580139,0.6868501305580139,1.0,1.0,-1.0984747409820557,0.4439768195152282,0.6544979214668274,0.1885566711425781,0.0,0.0,0.660013735294342,60.727317810058594,47.0,14.326468467712402,-13005.87109375,188.7242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27783203125,307.77899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,15232.869140625,18000.0,0.0,0.0,0.284635066986084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6915692090988159,0.6915755867958069,-6.349184332066216e-06,0.0,0.0002888684102799,0.0,0.0,51.81633758544922,0.0,0.0,0.0,0.4287984371185303,4.0,0.0,1.0
578220,293.1100769042969,297.1499938964844,293.1499938964844,0.098445676267147,-2263.806640625,304.146240234375,0.7094943523406982,0.1575472950935363,0.1431909054517746,294.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.4691736698150635,0.050000000745058,0.0493465550243854,293.12176513671875,297.1499938964844,293.1499938964844,0.0286448337137699,-813.6404418945312,304.1446838378906,0.5361891388893127,0.071803405880928,0.051486924290657,293.1708374023437,297.1499938964844,293.1499938964844,0.3642524778842926,-6747.78369140625,304.15313720703125,0.9990000128746032,0.4998355805873871,0.4265690147876739,293.28289794921875,297.1499938964844,293.1499938964844,0.0047973459586501,-1789.4810791015625,297.3918151855469,0.4691736698150635,0.050000000745058,0.2340788096189499,291.0612487792969,291.1499938964844,257.840087890625,256.6097412109375,279.2731628417969,293.74774169921875,291.0685729980469,1.0,0.2613062262535095,0.6864864826202393,0.6864864826202393,1.0,1.0,-1.0857120752334597,0.4379081726074219,0.6478039622306824,0.187052920460701,0.0,0.0,0.6691341400146484,57.781837463378906,35.0,63.89697265625,-13018.86328125,179.3719940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15008544921875,307.8125,278.1499938964844,0.0,18000.0,313.1499938964844,15331.3515625,18000.0,0.0,0.0,0.2896842062473297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7178945541381836,0.7179011106491089,-6.5967733462457545e-06,0.0,0.0002939926635008,0.0,0.0,56.36758804321289,0.0,0.0,0.0,0.4401606321334839,4.0,0.0,1.0
578280,293.1100769042969,297.1499938964844,293.1499938964844,0.098445676267147,-2263.806640625,304.146240234375,0.7094943523406982,0.1575472950935363,0.1431909054517746,294.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.4691736698150635,0.050000000745058,0.0493465550243854,293.12176513671875,297.1499938964844,293.1499938964844,0.0286448337137699,-813.6404418945312,304.1446838378906,0.5361891388893127,0.071803405880928,0.051486924290657,293.1708374023437,297.1499938964844,293.1499938964844,0.3642524778842926,-6747.78369140625,304.15313720703125,0.9990000128746032,0.4998355805873871,0.4265690147876739,293.28289794921875,297.1499938964844,293.1499938964844,0.0047973459586501,-1789.4810791015625,297.3918151855469,0.4691736698150635,0.050000000745058,0.2340788096189499,291.0612487792969,291.1499938964844,257.840087890625,256.6097412109375,279.2731628417969,293.74774169921875,291.0685729980469,1.0,0.2613062262535095,0.6864864826202393,0.6864864826202393,1.0,1.0,-1.0857120752334597,0.4379081726074219,0.6478039622306824,0.187052920460701,0.0,0.0,0.6691341400146484,57.781837463378906,35.0,63.89697265625,-13018.86328125,179.3719940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15008544921875,307.8125,278.1499938964844,0.0,18000.0,313.1499938964844,15331.3515625,18000.0,0.0,0.0,0.2896842062473297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7178945541381836,0.7179011106491089,-6.5967733462457545e-06,0.0,0.0002939926635008,0.0,0.0,56.36758804321289,0.0,0.0,0.0,0.4401606321334839,4.0,0.0,1.0
578340,293.1089172363281,297.1499938964844,293.1499938964844,0.0985560119152069,-2264.4931640625,304.1473083496094,0.7222003936767578,0.1587965041399002,0.144126147031784,294.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4785074293613434,0.050000000745058,0.0491709299385547,293.1230773925781,297.1499938964844,293.1499938964844,0.0288861766457557,-814.2113037109375,304.1460876464844,0.548130452632904,0.0722513645887374,0.0517568625509738,293.1441955566406,297.1499938964844,293.1499938964844,0.342253178358078,-6408.787109375,304.1888122558594,0.9990000128746032,0.5046719312667847,0.4065760374069214,293.2812194824219,297.1499938964844,293.1499938964844,0.0047292639501392,-1760.846435546875,297.39178466796875,0.4785074293613434,0.050000000745058,0.2332457154989242,291.1415710449219,291.1499938964844,257.7490234375,256.5295715332031,279.24041748046875,293.6744079589844,291.1525573730469,1.0,0.2524280846118927,0.6861228346824646,0.6861228346824646,1.0,1.0,-1.0619546175003052,0.426877349615097,0.6350772976875305,0.1838568747043609,0.0,0.0,0.6652395725250244,53.0747299194336,38.0,110.89454650878906,-12926.8603515625,163.86648559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12213134765625,307.9041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,15998.99609375,18000.0,0.0,0.0,0.2940568625926971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7328200936317444,0.7328269481658936,-6.879246484459145e-06,0.0,0.0002984303282573,0.0,0.0,59.992305755615234,0.0,0.0,0.0,0.4491738677024841,4.0,0.0,1.0
578400,293.1089172363281,297.1499938964844,293.1499938964844,0.0985560119152069,-2264.4931640625,304.1473083496094,0.7222003936767578,0.1587965041399002,0.144126147031784,294.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4785074293613434,0.050000000745058,0.0491709299385547,293.1230773925781,297.1499938964844,293.1499938964844,0.0288861766457557,-814.2113037109375,304.1460876464844,0.548130452632904,0.0722513645887374,0.0517568625509738,293.1441955566406,297.1499938964844,293.1499938964844,0.342253178358078,-6408.787109375,304.1888122558594,0.9990000128746032,0.5046719312667847,0.4065760374069214,293.2812194824219,297.1499938964844,293.1499938964844,0.0047292639501392,-1760.846435546875,297.39178466796875,0.4785074293613434,0.050000000745058,0.2332457154989242,291.1415710449219,291.1499938964844,257.7490234375,256.5295715332031,279.24041748046875,293.6744079589844,291.1525573730469,1.0,0.2524280846118927,0.6861228346824646,0.6861228346824646,1.0,1.0,-1.0619546175003052,0.426877349615097,0.6350772976875305,0.1838568747043609,0.0,0.0,0.6652395725250244,53.0747299194336,38.0,110.89454650878906,-12926.8603515625,163.86648559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12213134765625,307.9041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,15998.99609375,18000.0,0.0,0.0,0.2940568625926971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7328200936317444,0.7328269481658936,-6.879246484459145e-06,0.0,0.0002984303282573,0.0,0.0,59.992305755615234,0.0,0.0,0.0,0.4491738677024841,4.0,0.0,1.0
578460,293.1076354980469,297.1499938964844,293.1499938964844,0.0986683964729309,-2265.146240234375,304.14801025390625,0.7319108247756958,0.1600974798202514,0.1451700627803802,294.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242431640625,0.4847038686275482,0.050000000745058,0.049049973487854,293.1195983886719,297.1499938964844,293.1499938964844,0.0289874523878097,-818.3408813476562,304.1470642089844,0.5595369338989258,0.0736331194639206,0.0524674616754055,293.1112060546875,297.1499938964844,293.1499938964844,0.3250361084938049,-6146.4189453125,304.2039489746094,0.9990000128746032,0.5115119814872742,0.3922124803066253,293.2789611816406,297.1499938964844,293.1499938964844,0.0046653724275529,-1733.173828125,297.4003601074219,0.4847038686275482,0.050000000745058,0.2326719462871551,291.23297119140625,291.1499938964844,257.6601257324219,256.4512939453125,279.1910400390625,293.5920715332031,291.2415771484375,1.0,0.246728777885437,0.6861026287078857,0.6861026287078857,1.0,1.0,-1.0459808111190796,0.4194673597812652,0.6265134215354919,0.1819602102041244,0.0,0.0,0.6478161215782166,49.84321975708008,41.0,114.6009292602539,-12849.451171875,153.65286254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2015686035156,307.9960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17269.93359375,18000.0,0.0,0.0,0.297243982553482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300852537155151,0.7300924062728882,-7.142373760871124e-06,0.0,0.0003016648697666,0.0,0.0,61.40363693237305,0.0,0.0,0.0,0.4532541036605835,4.0,0.0,1.0
578520,293.1076354980469,297.1499938964844,293.1499938964844,0.0986683964729309,-2265.146240234375,304.14801025390625,0.7319108247756958,0.1600974798202514,0.1451700627803802,294.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242431640625,0.4847038686275482,0.050000000745058,0.049049973487854,293.1195983886719,297.1499938964844,293.1499938964844,0.0289874523878097,-818.3408813476562,304.1470642089844,0.5595369338989258,0.0736331194639206,0.0524674616754055,293.1112060546875,297.1499938964844,293.1499938964844,0.3250361084938049,-6146.4189453125,304.2039489746094,0.9990000128746032,0.5115119814872742,0.3922124803066253,293.2789611816406,297.1499938964844,293.1499938964844,0.0046653724275529,-1733.173828125,297.4003601074219,0.4847038686275482,0.050000000745058,0.2326719462871551,291.23297119140625,291.1499938964844,257.6601257324219,256.4512939453125,279.1910400390625,293.5920715332031,291.2415771484375,1.0,0.246728777885437,0.6861026287078857,0.6861026287078857,1.0,1.0,-1.0459808111190796,0.4194673597812652,0.6265134215354919,0.1819602102041244,0.0,0.0,0.6478161215782166,49.84321975708008,41.0,114.6009292602539,-12849.451171875,153.65286254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2015686035156,307.9960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17269.93359375,18000.0,0.0,0.0,0.297243982553482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300852537155151,0.7300924062728882,-7.142373760871124e-06,0.0,0.0003016648697666,0.0,0.0,61.40363693237305,0.0,0.0,0.0,0.4532541036605835,4.0,0.0,1.0
578580,293.1062316894531,297.1499938964844,293.1499938964844,0.0991606339812278,-2273.495361328125,304.1478271484375,0.7387966513633728,0.1614502668380737,0.1463038474321365,294.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.4884265959262848,0.050000000745058,0.0489786490797996,293.1147155761719,297.1499938964844,293.1499938964844,0.030532170087099,-832.7504272460938,304.14556884765625,0.5697118043899536,0.0753925740718841,0.0535990372300148,293.083740234375,297.1499938964844,293.1499938964844,0.3142811954021454,-5985.09912109375,304.2035827636719,0.9990000128746032,0.5180738568305969,0.3834921419620514,293.2760925292969,297.1499938964844,293.1499938964844,0.0046156658791005,-1712.8223876953125,297.392578125,0.4884265959262848,0.050000000745058,0.2323336154222488,291.2877502441406,291.1499938964844,257.5740051269531,256.37548828125,279.14263916015625,293.5315856933594,291.2915954589844,1.0,0.2433794885873794,0.6860823631286621,0.6860823631286621,1.0,1.0,-1.037739396095276,0.4155384302139282,0.6222009658813477,0.1813079267740249,0.0,0.0,0.625352144241333,47.95791244506836,44.0,73.35552978515625,-12777.431640625,148.10252380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3570251464844,308.06610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18668.29296875,18000.0,0.0,0.0,0.2991924285888672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7112331986427307,0.7112404704093933,-7.29361181583954e-06,0.0,0.0003036422713194,0.0,0.0,60.09106063842773,0.0,0.0,0.0,0.4513935446739197,4.0,0.0,1.0
578640,293.1062316894531,297.1499938964844,293.1499938964844,0.0991606339812278,-2273.495361328125,304.1478271484375,0.7387966513633728,0.1614502668380737,0.1463038474321365,294.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.4884265959262848,0.050000000745058,0.0489786490797996,293.1147155761719,297.1499938964844,293.1499938964844,0.030532170087099,-832.7504272460938,304.14556884765625,0.5697118043899536,0.0753925740718841,0.0535990372300148,293.083740234375,297.1499938964844,293.1499938964844,0.3142811954021454,-5985.09912109375,304.2035827636719,0.9990000128746032,0.5180738568305969,0.3834921419620514,293.2760925292969,297.1499938964844,293.1499938964844,0.0046156658791005,-1712.8223876953125,297.392578125,0.4884265959262848,0.050000000745058,0.2323336154222488,291.2877502441406,291.1499938964844,257.5740051269531,256.37548828125,279.14263916015625,293.5315856933594,291.2915954589844,1.0,0.2433794885873794,0.6860823631286621,0.6860823631286621,1.0,1.0,-1.037739396095276,0.4155384302139282,0.6222009658813477,0.1813079267740249,0.0,0.0,0.625352144241333,47.95791244506836,44.0,73.35552978515625,-12777.431640625,148.10252380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3570251464844,308.06610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18668.29296875,18000.0,0.0,0.0,0.2991924285888672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7112331986427307,0.7112404704093933,-7.29361181583954e-06,0.0,0.0003036422713194,0.0,0.0,60.09106063842773,0.0,0.0,0.0,0.4513935446739197,4.0,0.0,1.0
578700,293.10552978515625,297.1499938964844,293.1499938964844,0.0995679572224617,-2280.919677734375,304.1474914550781,0.7413671016693115,0.1621453762054443,0.1469015926122665,294.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2970886230469,0.4895847141742706,0.050000000745058,0.0489569269120693,293.1121826171875,297.1499938964844,293.1499938964844,0.031221717596054,-841.8344116210938,304.1451110839844,0.5740602612495422,0.0763340890407562,0.0542281754314899,293.0726318359375,297.1499938964844,293.1499938964844,0.3109644651412964,-5936.61328125,304.1998596191406,0.9990000128746032,0.521098256111145,0.3807969093322754,293.2745361328125,297.1499938964844,293.1499938964844,0.0045961244031786,-1705.4971923828125,297.3810729980469,0.4895847141742706,0.050000000745058,0.2322305738925933,291.2991027832031,291.1499938964844,257.5321350097656,256.3386535644531,279.1198425292969,293.5091552734375,291.3003234863281,1.0,0.2424426972866058,0.6860722899436951,0.6860722899436951,1.0,1.0,-1.0358264446258545,0.4145683944225311,0.621258020401001,0.1813240796327591,0.0,0.0,0.6142207980155945,47.393096923828125,44.0,45.43268585205078,-12742.705078125,146.60104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4559326171875,308.0942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,19267.6640625,18000.0,0.0,0.0,0.2996918559074402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6976759433746338,0.6976832747459412,-7.313169135159114e-06,0.0,0.0003041491436306,0.0,0.0,58.58519744873047,0.0,0.0,0.0,0.4485256671905517,4.0,0.0,1.0
578760,293.10479736328125,297.1499938964844,293.1499938964844,0.1000851839780807,-2290.549560546875,304.1470031738281,0.7434008121490479,0.1628503799438476,0.1475166529417038,294.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997131347656,0.4903314113616943,0.050000000745058,0.0489430613815784,293.10968017578125,297.1499938964844,293.1499938964844,0.0319953747093677,-852.0802612304688,304.14459228515625,0.5779120326042175,0.0773057341575622,0.0548864193260669,293.06329345703125,297.1499938964844,293.1499938964844,0.3088976740837097,-5907.615234375,304.19451904296875,0.9990000128746032,0.5239108800888062,0.3790671825408935,293.2729187011719,297.1499938964844,293.1499938964844,0.0045800139196217,-1700.046630859375,297.3641662597656,0.4903314113616943,0.050000000745058,0.2321648150682449,291.2993469238281,291.1499938964844,257.4911499023437,256.3026123046875,279.09783935546875,293.4912414550781,291.2979736328125,1.0,0.2419310361146927,0.6860671043395996,0.6860671043395996,1.0,1.0,-1.035182237625122,0.4141709804534912,0.6210112571716309,0.181536465883255,0.0,0.0,0.6041882038116455,47.04149627685547,47.0,15.980117797851562,-12711.8583984375,145.81236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5647277832031,308.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,19734.560546875,18000.0,0.0,0.0,0.2998840510845184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6828721165657043,0.6828793883323669,-7.294651368283667e-06,0.0,0.0003043441683985,0.0,0.0,56.7204704284668,0.0,0.0,0.0,0.4447249174118042,4.0,0.0,1.0
578820,293.1033935546875,297.1499938964844,293.1499938964844,0.1014063134789466,-2315.514404296875,304.1457824707031,0.7459999918937683,0.164281353354454,0.1487877368927002,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751159667969,0.4907376766204834,0.050000000745058,0.048935554921627,293.1047668457031,297.1499938964844,293.1499938964844,0.033769816160202,-875.6007690429688,304.1434326171875,0.5842429399490356,0.079323373734951,0.0562739036977291,293.04986572265625,297.1499938964844,293.1499938964844,0.3080514967441559,-5900.64013671875,304.1810302734375,0.9990000128746032,0.5288423895835876,0.378129094839096,293.2696228027344,297.1499938964844,293.1499938964844,0.0045567294582724,-1693.989501953125,297.3159484863281,0.4907376766204834,0.050000000745058,0.2321292012929916,291.2708740234375,291.1499938964844,257.41217041015625,256.23321533203125,279.0560913085937,293.4670715332031,291.2655944824219,1.0,0.2420138120651245,0.6860568523406982,0.6860568523406982,1.0,1.0,-1.0371941328048706,0.4148641526699066,0.6223300099372864,0.1824654191732406,0.0,0.0,0.5896026492118835,46.88724899291992,50.0,-36.941402435302734,-12676.52734375,146.06910705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7966613769531,308.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,20165.400390625,18000.0,0.0,0.0,0.2994441390037536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545717120170593,0.6545789241790771,-7.162240763136651e-06,0.0,0.0003038977447431,0.0,0.0,52.68411636352539,0.0,0.0,0.0,0.435763955116272,4.0,0.0,1.0
578880,293.1033935546875,297.1499938964844,293.1499938964844,0.1014063134789466,-2315.514404296875,304.1457824707031,0.7459999918937683,0.164281353354454,0.1487877368927002,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751159667969,0.4907376766204834,0.050000000745058,0.048935554921627,293.1047668457031,297.1499938964844,293.1499938964844,0.033769816160202,-875.6007690429688,304.1434326171875,0.5842429399490356,0.079323373734951,0.0562739036977291,293.04986572265625,297.1499938964844,293.1499938964844,0.3080514967441559,-5900.64013671875,304.1810302734375,0.9990000128746032,0.5288423895835876,0.378129094839096,293.2696228027344,297.1499938964844,293.1499938964844,0.0045567294582724,-1693.989501953125,297.3159484863281,0.4907376766204834,0.050000000745058,0.2321292012929916,291.2708740234375,291.1499938964844,257.41217041015625,256.23321533203125,279.0560913085937,293.4670715332031,291.2655944824219,1.0,0.2420138120651245,0.6860568523406982,0.6860568523406982,1.0,1.0,-1.0371941328048706,0.4148641526699066,0.6223300099372864,0.1824654191732406,0.0,0.0,0.5896026492118835,46.88724899291992,50.0,-36.941402435302734,-12676.52734375,146.06910705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7966613769531,308.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,20165.400390625,18000.0,0.0,0.0,0.2994441390037536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545717120170593,0.6545789241790771,-7.162240763136651e-06,0.0,0.0003038977447431,0.0,0.0,52.68411636352539,0.0,0.0,0.0,0.435763955116272,4.0,0.0,1.0
578940,293.10211181640625,297.1499938964844,293.1499938964844,0.1029755696654319,-2345.31591796875,304.14459228515625,0.7468942999839783,0.1657248139381408,0.1500957012176513,294.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2244567871094,0.4899217784404754,0.050000000745058,0.0489506050944328,293.10009765625,297.1499938964844,293.1499938964844,0.0357729792594909,-901.990966796875,304.1423034667969,0.5889782905578613,0.0814167261123657,0.0577361546456813,293.0429077148437,297.1499938964844,293.1499938964844,0.3107304275035858,-5947.7333984375,304.1662292480469,0.9990000128746032,0.532802939414978,0.3800148665904999,293.26641845703125,297.1499938964844,293.1499938964844,0.0045417514629662,-1692.2158203125,297.2556457519531,0.4899217784404754,0.050000000745058,0.2322006076574325,291.2183532714844,291.1499938964844,257.3375549316406,256.16778564453125,279.0169982910156,293.4555969238281,291.2115478515625,1.0,0.2433312088251114,0.6860465407371521,0.6860465407371521,1.0,1.0,-1.042885184288025,0.417220264673233,0.6256648898124695,0.1839508861303329,0.0,0.0,0.5838418006896973,47.34549331665039,53.0,-69.05686950683594,-12697.2060546875,148.3843536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01788330078125,308.2373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19960.37109375,18000.0,0.0,0.0,0.2981927394866943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343512535095215,0.6343581676483154,-6.95760809321655e-06,0.0,0.0003026277117896,0.0,0.0,49.27939224243164,0.0,0.0,0.0,0.4272690117359161,4.0,0.0,1.0
