time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.10211181640625,297.1499938964844,293.1499938964844,0.1029755696654319,-2345.31591796875,304.14459228515625,0.7468942999839783,0.1657248139381408,0.1500957012176513,294.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2244567871094,0.4899217784404754,0.050000000745058,0.0489506050944328,293.10009765625,297.1499938964844,293.1499938964844,0.0357729792594909,-901.990966796875,304.1423034667969,0.5889782905578613,0.0814167261123657,0.0577361546456813,293.0429077148437,297.1499938964844,293.1499938964844,0.3107304275035858,-5947.7333984375,304.1662292480469,0.9990000128746032,0.532802939414978,0.3800148665904999,293.26641845703125,297.1499938964844,293.1499938964844,0.0045417514629662,-1692.2158203125,297.2556457519531,0.4899217784404754,0.050000000745058,0.2322006076574325,291.2183532714844,291.1499938964844,257.3375549316406,256.16778564453125,279.0169982910156,293.4555969238281,291.2115478515625,1.0,0.2433312088251114,0.6860465407371521,0.6860465407371521,1.0,1.0,-1.042885184288025,0.417220264673233,0.6256648898124695,0.1839508861303329,0.0,0.0,0.5838418006896973,47.34549331665039,53.0,-69.05686950683594,-12697.2060546875,148.3843536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01788330078125,308.2373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19960.37109375,18000.0,0.0,0.0,0.2981927394866943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343512535095215,0.6343581676483154,-6.95760809321655e-06,0.0,0.0003026277117896,0.0,0.0,49.27939224243164,0.0,0.0,0.0,0.4272690117359161,4.0,0.0,1.0
579060,293.1010131835937,297.1499938964844,293.1499938964844,0.1046127453446388,-2376.292236328125,304.1436767578125,0.7463937997817993,0.1671607792377472,0.1514190584421157,294.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.4881332218647003,0.050000000745058,0.0489841066300869,293.0957946777344,297.1499938964844,293.1499938964844,0.0378933250904083,-929.6516723632812,304.1413269042969,0.5923833847045898,0.0835554450750351,0.0592489466071128,293.04168701171875,297.1499938964844,293.1499938964844,0.3159530758857727,-6032.88671875,304.15216064453125,0.9990000128746032,0.5357743501663208,0.384176105260849,293.26348876953125,297.1499938964844,293.1499938964844,0.0045302021317183,-1691.85693359375,297.1928405761719,0.4881332218647003,0.050000000745058,0.2323595136404037,291.1610107421875,291.1499938964844,257.2679138183594,256.1068725585937,278.9814453125,293.4539794921875,291.1546630859375,1.0,0.2456396520137787,0.6858765482902527,0.6858765482902527,1.0,1.0,-1.0515137910842896,0.4208734035491943,0.63064044713974,0.1858348399400711,0.0,0.0,0.5862358212471008,48.30425643920898,56.0,-76.79190063476562,-12780.876953125,152.4058380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19293212890625,308.310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,19345.330078125,18000.0,0.0,0.0,0.2966010570526123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253933310508728,0.6254001259803772,-6.74999091643258e-06,0.0,0.0003010123618878,0.0,0.0,47.15017318725586,0.0,0.0,0.0,0.4211493134498596,4.0,0.0,1.0
579120,293.1010131835937,297.1499938964844,293.1499938964844,0.1046127453446388,-2376.292236328125,304.1436767578125,0.7463937997817993,0.1671607792377472,0.1514190584421157,294.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.4881332218647003,0.050000000745058,0.0489841066300869,293.0957946777344,297.1499938964844,293.1499938964844,0.0378933250904083,-929.6516723632812,304.1413269042969,0.5923833847045898,0.0835554450750351,0.0592489466071128,293.04168701171875,297.1499938964844,293.1499938964844,0.3159530758857727,-6032.88671875,304.15216064453125,0.9990000128746032,0.5357743501663208,0.384176105260849,293.26348876953125,297.1499938964844,293.1499938964844,0.0045302021317183,-1691.85693359375,297.1928405761719,0.4881332218647003,0.050000000745058,0.2323595136404037,291.1610107421875,291.1499938964844,257.2679138183594,256.1068725585937,278.9814453125,293.4539794921875,291.1546630859375,1.0,0.2456396520137787,0.6858765482902527,0.6858765482902527,1.0,1.0,-1.0515137910842896,0.4208734035491943,0.63064044713974,0.1858348399400711,0.0,0.0,0.5862358212471008,48.30425643920898,56.0,-76.79190063476562,-12780.876953125,152.4058380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19293212890625,308.310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,19345.330078125,18000.0,0.0,0.0,0.2966010570526123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253933310508728,0.6254001259803772,-6.74999091643258e-06,0.0,0.0003010123618878,0.0,0.0,47.15017318725586,0.0,0.0,0.0,0.4211493134498596,4.0,0.0,1.0
579180,293.1001892089844,297.1499938964844,293.1499938964844,0.1061930954456329,-2405.964111328125,304.1431579589844,0.7447930574417114,0.168569877743721,0.1527370661497116,294.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.4855789840221405,0.050000000745058,0.0490329191088676,293.0919189453125,297.1499938964844,293.1499938964844,0.0400416366755962,-957.4222412109376,304.1406555175781,0.5947014093399048,0.0857148468494415,0.0607916042208671,293.04547119140625,297.1499938964844,293.1499938964844,0.3229852020740509,-6144.20263671875,304.1397705078125,0.9990000128746032,0.5377589464187622,0.3901585042476654,293.260986328125,297.1499938964844,293.1499938964844,0.00451853685081,-1690.9505615234375,297.1336364746094,0.4855789840221405,0.050000000745058,0.2325910627841949,291.1112670898437,291.1499938964844,257.20379638671875,256.05096435546875,278.9482116699219,293.4599609375,291.1062316894531,1.0,0.2487384229898452,0.685706615447998,0.685706615447998,1.0,1.0,-1.0624635219573977,0.4255885779857635,0.6368749737739563,0.1880521923303604,0.0,0.0,0.5948304533958435,49.677528381347656,59.0,-68.35897827148438,-12916.86328125,157.87107849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957763671875,308.3731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18565.0078125,18000.0,0.0,0.0,0.2951699793338775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271143555641174,0.6271209716796875,-6.586611107195495e-06,0.0,0.0002995600225403,0.0,0.0,46.40031051635742,0.0,0.0,0.0,0.4182336330413818,4.0,0.0,1.0
579240,293.1001892089844,297.1499938964844,293.1499938964844,0.1061930954456329,-2405.964111328125,304.1431579589844,0.7447930574417114,0.168569877743721,0.1527370661497116,294.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.4855789840221405,0.050000000745058,0.0490329191088676,293.0919189453125,297.1499938964844,293.1499938964844,0.0400416366755962,-957.4222412109376,304.1406555175781,0.5947014093399048,0.0857148468494415,0.0607916042208671,293.04547119140625,297.1499938964844,293.1499938964844,0.3229852020740509,-6144.20263671875,304.1397705078125,0.9990000128746032,0.5377589464187622,0.3901585042476654,293.260986328125,297.1499938964844,293.1499938964844,0.00451853685081,-1690.9505615234375,297.1336364746094,0.4855789840221405,0.050000000745058,0.2325910627841949,291.1112670898437,291.1499938964844,257.20379638671875,256.05096435546875,278.9482116699219,293.4599609375,291.1062316894531,1.0,0.2487384229898452,0.685706615447998,0.685706615447998,1.0,1.0,-1.0624635219573977,0.4255885779857635,0.6368749737739563,0.1880521923303604,0.0,0.0,0.5948304533958435,49.677528381347656,59.0,-68.35897827148438,-12916.86328125,157.87107849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957763671875,308.3731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18565.0078125,18000.0,0.0,0.0,0.2951699793338775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271143555641174,0.6271209716796875,-6.586611107195495e-06,0.0,0.0002995600225403,0.0,0.0,46.40031051635742,0.0,0.0,0.0,0.4182336330413818,4.0,0.0,1.0
579300,293.0998840332031,297.1499938964844,293.1499938964844,0.1069444864988327,-2419.978515625,304.1430358886719,0.7436644434928894,0.1692593395709991,0.1533884555101394,294.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4840637743473053,0.050000000745058,0.0490622706711292,293.09014892578125,297.1499938964844,293.1499938964844,0.0411097928881645,-971.1611328125,304.1404113769531,0.5955212116241455,0.0867959633469581,0.0615688450634479,293.0490417480469,297.1499938964844,293.1499938964844,0.3270285427570343,-6207.25048828125,304.13427734375,0.9990000128746032,0.5383850336074829,0.3937118351459503,293.25994873046875,297.1499938964844,293.1499938964844,0.0045121391303837,-1690.0341796875,297.10601806640625,0.4840637743473053,0.050000000745058,0.2327302992343902,291.0906066894531,291.1499938964844,257.1739807128906,256.0250549316406,278.9324035644531,293.4652099609375,291.0862731933594,1.0,0.2505310773849487,0.6856216192245483,0.6856216192245483,1.0,1.0,-1.0686452388763428,0.4282731115818023,0.640372097492218,0.1892591565847396,0.0,0.0,0.6008734703063965,50.49773406982422,59.0,-61.42672729492188,-12999.0673828125,161.0799102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158569335937,308.39501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.1328125,18000.0,0.0,0.0,0.2946547269821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314223408699036,0.6314288973808289,-6.528877293021651e-06,0.0,0.0002990370849147,0.0,0.0,46.51298141479492,0.0,0.0,0.0,0.4180344343185425,4.0,0.0,1.0
579360,293.09967041015625,297.1499938964844,293.1499938964844,0.1076676473021507,-2433.408203125,304.1429748535156,0.7423586249351501,0.1699367761611938,0.1540324687957763,294.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765075683594,0.4824084639549255,0.050000000745058,0.0490945465862751,293.0885314941406,297.1499938964844,293.1499938964844,0.0421692542731761,-984.7595825195312,304.1402282714844,0.5961484909057617,0.0878753587603569,0.0623476654291152,293.0535888671875,297.1499938964844,293.1499938964844,0.3313663303852081,-6274.32421875,304.1292724609375,0.9990000128746032,0.5387709140777588,0.3975820541381836,293.259033203125,297.1499938964844,293.1499938964844,0.0045052957721054,-1688.7889404296875,297.07965087890625,0.4824084639549255,0.050000000745058,0.2328833937644958,291.0727233886719,291.1499938964844,257.1457214355469,256.0005798339844,278.91754150390625,293.47174072265625,291.06903076171875,1.0,0.2524605989456177,0.6854811310768127,0.6854811310768127,1.0,1.0,-1.0752204656600952,0.4311283528804779,0.6440921425819397,0.190505638718605,0.0,0.0,0.6078293919563293,51.39665222167969,62.0,-54.05485534667969,-13087.7666015625,164.5757293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146057128906,308.4084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17771.7109375,18000.0,0.0,0.0,0.2943342626094818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377068161964417,0.6377133131027222,-6.488564395112917e-06,0.0,0.0002987118496093,0.0,0.0,46.92766571044922,0.0,0.0,0.0,0.418651282787323,4.0,0.0,1.0
579420,293.0994567871094,297.1499938964844,293.1499938964844,0.1090340837836265,-2458.63525390625,304.14306640625,0.7393257021903992,0.1712521165609359,0.1552934348583221,294.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.478706955909729,0.050000000745058,0.0491668693721294,293.0856018066406,297.1499938964844,293.1499938964844,0.0442568585276603,-1011.5188598632812,304.1400146484375,0.5969170331954956,0.0900234431028366,0.0639049559831619,293.0653381347656,297.1499938964844,293.1499938964844,0.340801477432251,-6418.62939453125,304.1204833984375,0.9990000128746032,0.5388380885124207,0.4061207473278045,293.25762939453125,297.1499938964844,293.1499938964844,0.0044902707450091,-1685.3895263671875,297.030029296875,0.478706955909729,0.050000000745058,0.2332264631986618,291.0440979003906,291.1499938964844,257.0942687988281,255.9562530517578,278.889892578125,293.4881286621094,291.0413818359375,1.0,0.2566639184951782,0.6852002143859863,0.6852002143859863,1.0,1.0,-1.0893498659133911,0.4372991919517517,0.6520507335662842,0.1931204944849014,0.0,0.0,0.6239433884620667,53.403465270996094,65.0,-40.699798583984375,-13278.470703125,172.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,308.40704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17033.2265625,18000.0,0.0,0.0,0.2944099009037018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6553645133972168,0.6553710103034973,-6.460207259806339e-06,0.0,0.0002987886255141,0.0,0.0,48.60220336914063,0.0,0.0,0.0,0.4221911132335663,4.0,0.0,1.0
579480,293.0994567871094,297.1499938964844,293.1499938964844,0.1090340837836265,-2458.63525390625,304.14306640625,0.7393257021903992,0.1712521165609359,0.1552934348583221,294.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.478706955909729,0.050000000745058,0.0491668693721294,293.0856018066406,297.1499938964844,293.1499938964844,0.0442568585276603,-1011.5188598632812,304.1400146484375,0.5969170331954956,0.0900234431028366,0.0639049559831619,293.0653381347656,297.1499938964844,293.1499938964844,0.340801477432251,-6418.62939453125,304.1204833984375,0.9990000128746032,0.5388380885124207,0.4061207473278045,293.25762939453125,297.1499938964844,293.1499938964844,0.0044902707450091,-1685.3895263671875,297.030029296875,0.478706955909729,0.050000000745058,0.2332264631986618,291.0440979003906,291.1499938964844,257.0942687988281,255.9562530517578,278.889892578125,293.4881286621094,291.0413818359375,1.0,0.2566639184951782,0.6852002143859863,0.6852002143859863,1.0,1.0,-1.0893498659133911,0.4372991919517517,0.6520507335662842,0.1931204944849014,0.0,0.0,0.6239433884620667,53.403465270996094,65.0,-40.699798583984375,-13278.470703125,172.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,308.40704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17033.2265625,18000.0,0.0,0.0,0.2944099009037018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6553645133972168,0.6553710103034973,-6.460207259806339e-06,0.0,0.0002987886255141,0.0,0.0,48.60220336914063,0.0,0.0,0.0,0.4221911132335663,4.0,0.0,1.0
579540,293.0995788574219,297.1499938964844,293.1499938964844,0.1103123798966407,-2482.08642578125,304.14324951171875,0.7358850240707397,0.1725119948387146,0.1565136760473251,294.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.4744869172573089,0.050000000745058,0.0492481589317321,293.0831604003906,297.1499938964844,293.1499938964844,0.0463033653795719,-1037.7779541015625,304.1399230957031,0.5971705317497253,0.0921517983078956,0.0654560476541519,293.0801086425781,297.1499938964844,293.1499938964844,0.3511031568050384,-6574.21923828125,304.1131896972656,0.9990000128746032,0.537993311882019,0.4155082106590271,293.2567138671875,297.1499938964844,293.1499938964844,0.00447385199368,-1681.08642578125,296.98297119140625,0.4744869172573089,0.050000000745058,0.233612060546875,291.0221862792969,291.1499938964844,257.04998779296875,255.9185028076172,278.8650817871094,293.50836181640625,291.0201110839844,1.0,0.261232852935791,0.6849192380905151,0.6849192380905151,1.0,1.0,-1.1045037508010864,0.4439623653888702,0.6605414152145386,0.1958526968955993,0.0,0.0,0.6424972414970398,55.65039443969727,68.0,-31.1123161315918,-13479.6806640625,181.05308532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183776855469,308.3695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,16363.4404296875,18000.0,0.0,0.0,0.2955847680568695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787891387939453,0.6787956357002258,-6.498513357655611e-06,0.0,0.0002999809512402,0.0,0.0,51.34572219848633,0.0,0.0,0.0,0.4285686314105987,4.0,0.0,1.0
579600,293.0995788574219,297.1499938964844,293.1499938964844,0.1103123798966407,-2482.08642578125,304.14324951171875,0.7358850240707397,0.1725119948387146,0.1565136760473251,294.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.4744869172573089,0.050000000745058,0.0492481589317321,293.0831604003906,297.1499938964844,293.1499938964844,0.0463033653795719,-1037.7779541015625,304.1399230957031,0.5971705317497253,0.0921517983078956,0.0654560476541519,293.0801086425781,297.1499938964844,293.1499938964844,0.3511031568050384,-6574.21923828125,304.1131896972656,0.9990000128746032,0.537993311882019,0.4155082106590271,293.2567138671875,297.1499938964844,293.1499938964844,0.00447385199368,-1681.08642578125,296.98297119140625,0.4744869172573089,0.050000000745058,0.233612060546875,291.0221862792969,291.1499938964844,257.04998779296875,255.9185028076172,278.8650817871094,293.50836181640625,291.0201110839844,1.0,0.261232852935791,0.6849192380905151,0.6849192380905151,1.0,1.0,-1.1045037508010864,0.4439623653888702,0.6605414152145386,0.1958526968955993,0.0,0.0,0.6424972414970398,55.65039443969727,68.0,-31.1123161315918,-13479.6806640625,181.05308532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183776855469,308.3695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,16363.4404296875,18000.0,0.0,0.0,0.2955847680568695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787891387939453,0.6787956357002258,-6.498513357655611e-06,0.0,0.0002999809512402,0.0,0.0,51.34572219848633,0.0,0.0,0.0,0.4285686314105987,4.0,0.0,1.0
579660,293.0994873046875,297.1499938964844,293.1499938964844,0.1115635260939598,-2504.9375,304.1434020996094,0.7322614192962646,0.173804372549057,0.1577387005090713,294.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.4697029292583465,0.050000000745058,0.0493367984890937,293.0806579589844,297.1499938964844,293.1499938964844,0.0483595877885818,-1064.2591552734375,304.1398620605469,0.5971853137016296,0.0943496525287628,0.0670357719063758,293.0968933105469,297.1499938964844,293.1499938964844,0.3621030151844024,-6738.50537109375,304.107177734375,0.9990000128746032,0.5363645553588867,0.4255081415176391,293.2557983398437,297.1499938964844,293.1499938964844,0.0044578639790415,-1676.6822509765625,296.9384155273437,0.4697029292583465,0.050000000745058,0.234032541513443,291.0043029785156,291.1499938964844,257.0113830566406,255.8857879638672,278.8417358398437,293.53173828125,291.00250244140625,1.0,0.2660733163356781,0.6845462918281555,0.6845462918281555,1.0,1.0,-1.1204835176467896,0.4510607421398163,0.6694227457046509,0.1984815150499344,0.0,0.0,0.6631492972373962,58.09074401855469,71.0,-25.437036514282227,-13687.9013671875,190.5862579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93194580078125,308.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,15755.478515625,18000.0,0.0,0.0,0.2979359328746795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7070753574371338,0.7070819139480591,-6.599069820367731e-06,0.0,0.0003023670869879,0.0,0.0,55.13679885864258,0.0,0.0,0.0,0.4375205338001251,4.0,0.0,1.0
579720,293.0994873046875,297.1499938964844,293.1499938964844,0.1115635260939598,-2504.9375,304.1434020996094,0.7322614192962646,0.173804372549057,0.1577387005090713,294.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.4697029292583465,0.050000000745058,0.0493367984890937,293.0806579589844,297.1499938964844,293.1499938964844,0.0483595877885818,-1064.2591552734375,304.1398620605469,0.5971853137016296,0.0943496525287628,0.0670357719063758,293.0968933105469,297.1499938964844,293.1499938964844,0.3621030151844024,-6738.50537109375,304.107177734375,0.9990000128746032,0.5363645553588867,0.4255081415176391,293.2557983398437,297.1499938964844,293.1499938964844,0.0044578639790415,-1676.6822509765625,296.9384155273437,0.4697029292583465,0.050000000745058,0.234032541513443,291.0043029785156,291.1499938964844,257.0113830566406,255.8857879638672,278.8417358398437,293.53173828125,291.00250244140625,1.0,0.2660733163356781,0.6845462918281555,0.6845462918281555,1.0,1.0,-1.1204835176467896,0.4510607421398163,0.6694227457046509,0.1984815150499344,0.0,0.0,0.6631492972373962,58.09074401855469,71.0,-25.437036514282227,-13687.9013671875,190.5862579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93194580078125,308.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,15755.478515625,18000.0,0.0,0.0,0.2979359328746795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7070753574371338,0.7070819139480591,-6.599069820367731e-06,0.0,0.0003023670869879,0.0,0.0,55.13679885864258,0.0,0.0,0.0,0.4375205338001251,4.0,0.0,1.0
579780,293.0990905761719,297.1499938964844,293.1499938964844,0.1128718182444572,-2528.7685546875,304.1434326171875,0.728667140007019,0.1751646250486374,0.1590370833873748,294.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9894104003906,0.464260458946228,0.050000000745058,0.0494313016533851,293.077880859375,297.1499938964844,293.1499938964844,0.0505111962556839,-1092.1361083984375,304.1396484375,0.5972832441329956,0.0966715142130851,0.0687054693698883,293.1150207519531,297.1499938964844,293.1499938964844,0.3736708164215088,-6909.51904296875,304.1022033691406,0.9990000128746032,0.534035861492157,0.4359160959720611,293.2544250488281,297.1499938964844,293.1499938964844,0.004443185403943,-1672.6558837890625,296.8959045410156,0.464260458946228,0.050000000745058,0.2344808131456375,290.9875793457031,291.1499938964844,256.9763488769531,255.8561553955078,278.8171691894531,293.55877685546875,290.9858703613281,1.0,0.2711116075515747,0.6841734051704407,0.6841734051704407,1.0,1.0,-1.1371896266937256,0.4586191773414612,0.6785703897476196,0.200865626335144,0.0,0.0,0.6859259605407715,60.68235778808594,74.0,-23.279373168945312,-13903.7158203125,200.8770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7106018066406,308.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,15192.6728515625,18000.0,0.0,0.0,0.3014581501483917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7396532893180847,0.7396600246429443,-6.757996743544936e-06,0.0,0.0003059416776522,0.0,0.0,60.00913619995117,0.0,0.0,0.0,0.4488418698310852,4.0,0.0,1.0
579840,293.0990905761719,297.1499938964844,293.1499938964844,0.1128718182444572,-2528.7685546875,304.1434326171875,0.728667140007019,0.1751646250486374,0.1590370833873748,294.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9894104003906,0.464260458946228,0.050000000745058,0.0494313016533851,293.077880859375,297.1499938964844,293.1499938964844,0.0505111962556839,-1092.1361083984375,304.1396484375,0.5972832441329956,0.0966715142130851,0.0687054693698883,293.1150207519531,297.1499938964844,293.1499938964844,0.3736708164215088,-6909.51904296875,304.1022033691406,0.9990000128746032,0.534035861492157,0.4359160959720611,293.2544250488281,297.1499938964844,293.1499938964844,0.004443185403943,-1672.6558837890625,296.8959045410156,0.464260458946228,0.050000000745058,0.2344808131456375,290.9875793457031,291.1499938964844,256.9763488769531,255.8561553955078,278.8171691894531,293.55877685546875,290.9858703613281,1.0,0.2711116075515747,0.6841734051704407,0.6841734051704407,1.0,1.0,-1.1371896266937256,0.4586191773414612,0.6785703897476196,0.200865626335144,0.0,0.0,0.6859259605407715,60.68235778808594,74.0,-23.279373168945312,-13903.7158203125,200.8770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7106018066406,308.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,15192.6728515625,18000.0,0.0,0.0,0.3014581501483917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7396532893180847,0.7396600246429443,-6.757996743544936e-06,0.0,0.0003059416776522,0.0,0.0,60.00913619995117,0.0,0.0,0.0,0.4488418698310852,4.0,0.0,1.0
579900,293.0988464355469,297.1499938964844,293.1499938964844,0.1135396063327789,-2540.90869140625,304.1434020996094,0.7268911600112915,0.1758573949337005,0.1597017049789428,294.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812316894531,0.4612957537174225,0.050000000745058,0.0494802817702293,293.0751953125,297.1499938964844,293.1499938964844,0.0516950227320194,-1107.5643310546875,304.1393737792969,0.5975863337516785,0.0981110706925392,0.0696346089243888,293.1253662109375,297.1499938964844,293.1499938964844,0.3796143531799316,-6996.73291015625,304.1000671386719,0.9990000128746032,0.5324488282203674,0.4412141442298889,293.2536315917969,297.1499938964844,293.1499938964844,0.0044363234192132,-1670.7939453125,296.875244140625,0.4612957537174225,0.050000000745058,0.2347131669521331,290.9794311523437,291.1499938964844,256.9600830078125,255.8424224853516,278.8045349121094,293.5734558105469,290.9777526855469,1.0,0.273686945438385,0.6839869022369385,0.6839869022369385,1.0,1.0,-1.1457990407943726,0.4625585675239563,0.6832404732704163,0.2019792795181274,0.0,0.0,0.6981187462806702,62.02328872680664,74.0,-22.75917053222656,-14014.849609375,206.2906188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5922241210937,308.1668395996094,278.1499938964844,0.0,18000.0,313.1499938964844,14924.48046875,18000.0,0.0,0.0,0.3036401569843292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7574276328086853,0.7574344873428345,-6.858931556052994e-06,0.0,0.0003081561881117,0.0,0.0,62.87636566162109,0.0,0.0,0.0,0.4553475379943847,4.0,0.0,1.0
579960,293.0986022949219,297.1499938964844,293.1499938964844,0.1142145916819572,-2553.1650390625,304.14337158203125,0.7251577973365784,0.17655611038208,0.1603726595640182,294.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730834960937,0.4583908021450043,0.050000000745058,0.0495297573506832,293.07061767578125,297.1499938964844,293.1499938964844,0.0531842745840549,-1127.0733642578125,304.1385803222656,0.5987032651901245,0.0999519824981689,0.0708217620849609,293.1373291015625,297.1499938964844,293.1499938964844,0.3855949640274048,-7084.037109375,304.0982971191406,0.9990000128746032,0.530417263507843,0.446501612663269,293.2527770996094,297.1499938964844,293.1499938964844,0.0044297520071268,-1669.0322265625,296.8548583984375,0.4583908021450043,0.050000000745058,0.234947845339775,290.97125244140625,291.1499938964844,256.94464111328125,255.82937622070312,278.7920227050781,293.589111328125,290.9695739746094,1.0,0.2762951850891113,0.6837605237960815,0.6837605237960815,1.0,1.0,-1.1547164916992188,0.4666532874107361,0.6880632042884827,0.2030637115240097,0.0,0.0,0.710853099822998,63.37947845458984,77.0,-22.63153076171875,-14129.08203125,211.90554809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47137451171875,308.1172790527344,278.1499938964844,0.0,18000.0,313.1499938964844,14665.197265625,18000.0,0.0,0.0,0.3060857355594635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7761018872261047,0.7761088609695435,-6.974196367082186e-06,0.0,0.0003106381045654,0.0,0.0,66.04486846923828,0.0,0.0,0.0,0.4623881578445434,4.0,0.0,1.0
580020,293.0980224609375,297.1499938964844,293.1499938964844,0.115582451224327,-2577.9521484375,304.143310546875,0.7217962741851807,0.1779708117246627,0.1617317199707031,294.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568176269531,0.4528235197067261,0.050000000745058,0.0496302954852581,293.0586242675781,297.1499938964844,293.1499938964844,0.0568942092359066,-1176.1441650390625,304.1361999511719,0.6027495265007019,0.1043919697403907,0.0738280937075614,293.16436767578125,297.1499938964844,293.1499938964844,0.3976609706878662,-7258.8994140625,304.0954284667969,0.9990000128746032,0.5252624154090881,0.4570579826831817,293.25079345703125,297.1499938964844,293.1499938964844,0.0044176559895277,-1665.85693359375,296.8152770996094,0.4528235197067261,0.050000000745058,0.2354247421026229,290.9550476074219,291.1499938964844,256.91607666015625,255.80523681640625,278.77056884765625,293.6288452148437,290.9534912109375,1.0,0.2815955579280853,0.6833077073097229,0.6833077073097229,1.0,1.0,-1.1733193397521973,0.4752500355243683,0.6980693936347961,0.2051993906497955,0.0,0.0,0.737941324710846,66.1399154663086,65.0,-21.97131729125977,-14365.177734375,223.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2289428710937,308.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,14174.9873046875,18000.0,0.0,0.0,0.3117124140262604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8159322142601013,0.8159394264221191,-7.248399469972355e-06,0.0,0.0003163484798278,0.0,0.0,73.34192657470703,0.0,0.0,0.0,0.4780027270317077,4.0,0.0,1.0
580080,293.0980224609375,297.1499938964844,293.1499938964844,0.115582451224327,-2577.9521484375,304.143310546875,0.7217962741851807,0.1779708117246627,0.1617317199707031,294.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568176269531,0.4528235197067261,0.050000000745058,0.0496302954852581,293.0586242675781,297.1499938964844,293.1499938964844,0.0568942092359066,-1176.1441650390625,304.1361999511719,0.6027495265007019,0.1043919697403907,0.0738280937075614,293.16436767578125,297.1499938964844,293.1499938964844,0.3976609706878662,-7258.8994140625,304.0954284667969,0.9990000128746032,0.5252624154090881,0.4570579826831817,293.25079345703125,297.1499938964844,293.1499938964844,0.0044176559895277,-1665.85693359375,296.8152770996094,0.4528235197067261,0.050000000745058,0.2354247421026229,290.9550476074219,291.1499938964844,256.91607666015625,255.80523681640625,278.77056884765625,293.6288452148437,290.9534912109375,1.0,0.2815955579280853,0.6833077073097229,0.6833077073097229,1.0,1.0,-1.1733193397521973,0.4752500355243683,0.6980693936347961,0.2051993906497955,0.0,0.0,0.737941324710846,66.1399154663086,65.0,-21.97131729125977,-14365.177734375,223.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2289428710937,308.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,14174.9873046875,18000.0,0.0,0.0,0.3117124140262604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8159322142601013,0.8159394264221191,-7.248399469972355e-06,0.0,0.0003163484798278,0.0,0.0,73.34192657470703,0.0,0.0,0.0,0.4780027270317077,4.0,0.0,1.0
580140,293.0971984863281,297.1499938964844,293.1499938964844,0.1166326180100441,-2596.467529296875,304.1438293457031,0.7243347764015198,0.1794573962688446,0.1630300879478454,294.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.4535916447639465,0.050000000745058,0.0496158935129642,293.0462341308594,297.1499938964844,293.1499938964844,0.0608233734965324,-1228.6026611328125,304.1343078613281,0.6131538152694702,0.1092265099287033,0.0771993920207023,293.1854248046875,297.1499938964844,293.1499938964844,0.3970579504966736,-7240.03173828125,304.11529541015625,0.9990000128746032,0.520592987537384,0.4555657207965851,293.248291015625,297.1499938964844,293.1499938964844,0.0043952888809144,-1657.270751953125,296.7913513183594,0.4535916447639465,0.050000000745058,0.2353564351797104,290.9631042480469,291.1499938964844,256.8903503417969,255.7835388183593,278.85455322265625,293.6610412597656,290.9697265625,1.0,0.2810602486133575,0.672016441822052,0.672016441822052,1.0,1.0,-1.177042841911316,0.4740643501281738,0.7029785513877869,0.2018254548311233,0.0,0.0,0.763185441493988,65.80252075195312,53.0,31.95512008666992,-14453.7607421875,224.33583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0170288085937,307.985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,13810.5986328125,18000.0,0.0,0.0,0.3179649114608764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8576309084892273,0.8576384782791138,-7.589764209114946e-06,0.0,0.0003226939588785,0.0,0.0,81.9180908203125,0.0,0.0,0.0,0.4953207373619079,4.0,0.0,1.0
580200,293.0971984863281,297.1499938964844,293.1499938964844,0.1166326180100441,-2596.467529296875,304.1438293457031,0.7243347764015198,0.1794573962688446,0.1630300879478454,294.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.4535916447639465,0.050000000745058,0.0496158935129642,293.0462341308594,297.1499938964844,293.1499938964844,0.0608233734965324,-1228.6026611328125,304.1343078613281,0.6131538152694702,0.1092265099287033,0.0771993920207023,293.1854248046875,297.1499938964844,293.1499938964844,0.3970579504966736,-7240.03173828125,304.11529541015625,0.9990000128746032,0.520592987537384,0.4555657207965851,293.248291015625,297.1499938964844,293.1499938964844,0.0043952888809144,-1657.270751953125,296.7913513183594,0.4535916447639465,0.050000000745058,0.2353564351797104,290.9631042480469,291.1499938964844,256.8903503417969,255.7835388183593,278.85455322265625,293.6610412597656,290.9697265625,1.0,0.2810602486133575,0.672016441822052,0.672016441822052,1.0,1.0,-1.177042841911316,0.4740643501281738,0.7029785513877869,0.2018254548311233,0.0,0.0,0.763185441493988,65.80252075195312,53.0,31.95512008666992,-14453.7607421875,224.33583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0170288085937,307.985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,13810.5986328125,18000.0,0.0,0.0,0.3179649114608764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8576309084892273,0.8576384782791138,-7.589764209114946e-06,0.0,0.0003226939588785,0.0,0.0,81.9180908203125,0.0,0.0,0.0,0.4953207373619079,4.0,0.0,1.0
580260,293.0960693359375,297.1499938964844,293.1499938964844,0.1168293803930282,-2598.2265625,304.14556884765625,0.7319356799125671,0.1810215711593628,0.1643122434616089,294.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.4598205685615539,0.050000000745058,0.049505066126585,293.0411682128906,297.1499938964844,293.1499938964844,0.0634775310754776,-1263.4869384765625,304.1351928710937,0.6254369616508484,0.1129020527005195,0.0799659565091133,293.1846618652344,297.1499938964844,293.1499938964844,0.3831092715263366,-7021.83203125,304.1502990722656,0.9990000128746032,0.5198010802268982,0.4438808858394623,293.24542236328125,297.1499938964844,293.1499938964844,0.0043491618707776,-1635.1593017578125,296.8170471191406,0.4598205685615539,0.050000000745058,0.2348307222127914,291.0562744140625,291.1499938964844,256.8672180175781,255.7640686035156,278.9671630859375,293.64678955078125,291.0683898925781,1.0,0.2761696875095367,0.6598392128944397,0.6598392128944397,1.0,1.0,-1.167117953300476,0.4659512639045715,0.7011666297912598,0.1952292025089264,0.0,0.0,0.7700182795524597,62.846378326416016,41.0,118.10149383544922,-14428.771484375,215.0353546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9046325683594,308.03399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,14159.4599609375,18000.0,0.0,0.0,0.3238834738731384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8915213942527771,0.8915294408798218,-8.028633601497859e-06,0.0,0.0003287005529273,0.0,0.0,90.6216812133789,0.0,0.0,0.0,0.5118497014045715,4.0,0.0,1.0
580320,293.0960693359375,297.1499938964844,293.1499938964844,0.1168293803930282,-2598.2265625,304.14556884765625,0.7319356799125671,0.1810215711593628,0.1643122434616089,294.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.4598205685615539,0.050000000745058,0.049505066126585,293.0411682128906,297.1499938964844,293.1499938964844,0.0634775310754776,-1263.4869384765625,304.1351928710937,0.6254369616508484,0.1129020527005195,0.0799659565091133,293.1846618652344,297.1499938964844,293.1499938964844,0.3831092715263366,-7021.83203125,304.1502990722656,0.9990000128746032,0.5198010802268982,0.4438808858394623,293.24542236328125,297.1499938964844,293.1499938964844,0.0043491618707776,-1635.1593017578125,296.8170471191406,0.4598205685615539,0.050000000745058,0.2348307222127914,291.0562744140625,291.1499938964844,256.8672180175781,255.7640686035156,278.9671630859375,293.64678955078125,291.0683898925781,1.0,0.2761696875095367,0.6598392128944397,0.6598392128944397,1.0,1.0,-1.167117953300476,0.4659512639045715,0.7011666297912598,0.1952292025089264,0.0,0.0,0.7700182795524597,62.846378326416016,41.0,118.10149383544922,-14428.771484375,215.0353546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9046325683594,308.03399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,14159.4599609375,18000.0,0.0,0.0,0.3238834738731384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8915213942527771,0.8915294408798218,-8.028633601497859e-06,0.0,0.0003287005529273,0.0,0.0,90.6216812133789,0.0,0.0,0.0,0.5118497014045715,4.0,0.0,1.0
580380,293.09478759765625,297.1499938964844,293.1499938964844,0.1166376620531082,-2592.484130859375,304.1473693847656,0.7439140677452087,0.1826453208923339,0.1655881255865097,294.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.4701661169528961,0.050000000745058,0.0493282787501812,293.0468139648437,297.1499938964844,293.1499938964844,0.0642924383282661,-1272.9910888671875,304.1388244628906,0.6376857161521912,0.1145346611738205,0.081360824406147,293.1593017578125,297.1499938964844,293.1499938964844,0.3600486814975738,-6668.71240234375,304.18865966796875,0.9990000128746032,0.5240092277526855,0.4245727360248565,293.242431640625,297.1499938964844,293.1499938964844,0.0042906389571726,-1606.5916748046875,296.8651428222656,0.4701661169528961,0.050000000745058,0.2339921295642852,291.18609619140625,291.1499938964844,256.8464660644531,255.74661254882807,279.03289794921875,293.5837097167969,291.2014465332031,1.0,0.2677774727344513,0.6517081260681152,0.6517081260681152,1.0,1.0,-1.1459332704544067,0.4540044069290161,0.6919288039207458,0.1877864599227905,0.0,0.0,0.7568559646606445,58.07734298706055,44.0,175.0887451171875,-14321.697265625,198.6482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9154357910156,308.154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,15281.2275390625,18000.0,0.0,0.0,0.3287776708602905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910489022731781,0.910497546195984,-8.489878382533789e-06,0.0,0.0003336675290483,0.0,0.0,97.48694610595705,0.0,0.0,0.0,0.5242226123809814,4.0,0.0,1.0
580440,293.09478759765625,297.1499938964844,293.1499938964844,0.1166376620531082,-2592.484130859375,304.1473693847656,0.7439140677452087,0.1826453208923339,0.1655881255865097,294.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.4701661169528961,0.050000000745058,0.0493282787501812,293.0468139648437,297.1499938964844,293.1499938964844,0.0642924383282661,-1272.9910888671875,304.1388244628906,0.6376857161521912,0.1145346611738205,0.081360824406147,293.1593017578125,297.1499938964844,293.1499938964844,0.3600486814975738,-6668.71240234375,304.18865966796875,0.9990000128746032,0.5240092277526855,0.4245727360248565,293.242431640625,297.1499938964844,293.1499938964844,0.0042906389571726,-1606.5916748046875,296.8651428222656,0.4701661169528961,0.050000000745058,0.2339921295642852,291.18609619140625,291.1499938964844,256.8464660644531,255.74661254882807,279.03289794921875,293.5837097167969,291.2014465332031,1.0,0.2677774727344513,0.6517081260681152,0.6517081260681152,1.0,1.0,-1.1459332704544067,0.4540044069290161,0.6919288039207458,0.1877864599227905,0.0,0.0,0.7568559646606445,58.07734298706055,44.0,175.0887451171875,-14321.697265625,198.6482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9154357910156,308.154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,15281.2275390625,18000.0,0.0,0.0,0.3287776708602905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910489022731781,0.910497546195984,-8.489878382533789e-06,0.0,0.0003336675290483,0.0,0.0,97.48694610595705,0.0,0.0,0.0,0.5242226123809814,4.0,0.0,1.0
580500,293.0942077636719,297.1499938964844,293.1499938964844,0.116484060883522,-2588.490234375,304.1481018066406,0.7491121888160706,0.1834630072116851,0.1662598997354507,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.4737764298915863,0.050000000745058,0.049261450767517,293.05303955078125,297.1499938964844,293.1499938964844,0.0640398412942886,-1268.6295166015625,304.1413269042969,0.641760528087616,0.1146238148212432,0.0815256834030151,293.1394348144531,297.1499938964844,293.1499938964844,0.3501656353473663,-6518.84228515625,304.199462890625,0.9990000128746032,0.527793288230896,0.4170392751693725,293.24090576171875,297.1499938964844,293.1499938964844,0.0042618075385689,-1592.0875244140625,296.894287109375,0.4737764298915863,0.050000000745058,0.2336751222610473,291.2590026855469,291.1499938964844,256.8369140625,255.73858642578125,279.0525817871094,293.545654296875,291.2743225097656,1.0,0.2648431956768036,0.6483398675918579,0.6483398675918579,1.0,1.0,-1.1374292373657229,0.4492301046848297,0.6881991028785706,0.1845023036003112,0.0,0.0,0.7422988414764404,56.2634162902832,44.0,188.2452087402344,-14276.34765625,192.4119567871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9678649902344,308.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,16165.9755859375,18000.0,0.0,0.0,0.330674260854721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9118487238883972,0.9118574261665344,-8.705010259291157e-06,0.0,0.0003355923399794,0.0,0.0,99.49276733398438,0.0,0.0,0.0,0.5277763605117798,4.0,0.0,1.0
580560,293.0936584472656,297.1499938964844,293.1499938964844,0.1164009049534797,-2585.899658203125,304.14862060546875,0.7533750534057617,0.1842787861824035,0.1669455915689468,294.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.476345032453537,0.050000000745058,0.0492124743759632,293.05889892578125,297.1499938964844,293.1499938964844,0.0636195242404937,-1262.07861328125,304.1436462402344,0.6445363163948059,0.1146961599588394,0.0815095975995063,293.1197814941406,297.1499938964844,293.1499938964844,0.3423317670822143,-6400.75146484375,304.20465087890625,0.9990000128746032,0.5317885875701904,0.4114305675029754,293.2393493652344,297.1499938964844,293.1499938964844,0.0042352983728051,-1578.8421630859375,296.920654296875,0.476345032453537,0.050000000745058,0.233442798256874,291.3260803222656,291.1499938964844,256.82781982421875,255.73097229003903,279.0683898925781,293.5149841308594,291.3395080566406,1.0,0.2625309824943542,0.6454575657844543,0.6454575657844543,1.0,1.0,-1.13116192817688,0.4456112682819366,0.6855506300926208,0.1817092299461364,0.0,0.0,0.7237972021102905,54.92947006225586,47.0,183.24639892578125,-14232.908203125,187.872787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04425048828125,308.2916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17264.10546875,18000.0,0.0,0.0,0.3322012722492218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062827825546264,0.906291663646698,-8.891900506569073e-06,0.0,0.0003371420607436,0.0,0.0,100.08758544921876,0.0,0.0,0.0,0.5289520025253296,4.0,0.0,1.0
580620,293.0925598144531,297.1499938964844,293.1499938964844,0.1165997013449668,-2587.92041015625,304.1487121582031,0.7601087093353271,0.1859239339828491,0.1683533191680908,294.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4171447753906,0.4797502756118774,0.050000000745058,0.0491463541984558,293.0609741210937,297.1499938964844,293.1499938964844,0.0640119761228561,-1266.3560791015625,304.1449890136719,0.6508859395980835,0.1165672317147255,0.0824050679802894,293.0898742675781,297.1499938964844,293.1499938964844,0.3311053812503814,-6233.5390625,304.204833984375,0.9990000128746032,0.5386406779289246,0.4037350118160248,293.23590087890625,297.1499938964844,293.1499938964844,0.0041922251693904,-1557.9931640625,296.9560241699219,0.4797502756118774,0.050000000745058,0.2331291437149047,291.4260559082031,291.1499938964844,256.81103515625,255.71690368652344,279.0903625488281,293.47021484375,291.4334716796875,1.0,0.2595812082290649,0.6406806111335754,0.6406806111335754,1.0,1.0,-1.1242305040359497,0.4412112236022949,0.6830192804336548,0.1772616058588028,0.0,0.0,0.6797142028808594,53.135520935058594,50.0,133.2642822265625,-14128.7216796875,182.2948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2576599121094,308.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,19855.251953125,18000.0,0.0,0.0,0.3340873718261719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8727724552154541,0.8727815747261047,-9.11586539587006e-06,0.0,0.0003390562196727,0.0,0.0,96.2684097290039,0.0,0.0,0.0,0.5231280326843262,4.0,0.0,1.0
580680,293.0925598144531,297.1499938964844,293.1499938964844,0.1165997013449668,-2587.92041015625,304.1487121582031,0.7601087093353271,0.1859239339828491,0.1683533191680908,294.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4171447753906,0.4797502756118774,0.050000000745058,0.0491463541984558,293.0609741210937,297.1499938964844,293.1499938964844,0.0640119761228561,-1266.3560791015625,304.1449890136719,0.6508859395980835,0.1165672317147255,0.0824050679802894,293.0898742675781,297.1499938964844,293.1499938964844,0.3311053812503814,-6233.5390625,304.204833984375,0.9990000128746032,0.5386406779289246,0.4037350118160248,293.23590087890625,297.1499938964844,293.1499938964844,0.0041922251693904,-1557.9931640625,296.9560241699219,0.4797502756118774,0.050000000745058,0.2331291437149047,291.4260559082031,291.1499938964844,256.81103515625,255.71690368652344,279.0903625488281,293.47021484375,291.4334716796875,1.0,0.2595812082290649,0.6406806111335754,0.6406806111335754,1.0,1.0,-1.1242305040359497,0.4412112236022949,0.6830192804336548,0.1772616058588028,0.0,0.0,0.6797142028808594,53.135520935058594,50.0,133.2642822265625,-14128.7216796875,182.2948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2576599121094,308.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,19855.251953125,18000.0,0.0,0.0,0.3340873718261719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8727724552154541,0.8727815747261047,-9.11586539587006e-06,0.0,0.0003390562196727,0.0,0.0,96.2684097290039,0.0,0.0,0.0,0.5231280326843262,4.0,0.0,1.0
580740,293.0914306640625,297.1499938964844,293.1499938964844,0.1175485625863075,-2604.60546875,304.14752197265625,0.7646262645721436,0.1876070350408554,0.1698235422372818,294.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.45703125,0.4813553094863891,0.050000000745058,0.0491149611771106,293.0588684082031,297.1499938964844,293.1499938964844,0.0657960325479507,-1290.54443359375,304.1436462402344,0.6575831174850464,0.119243137538433,0.0841710865497589,293.06988525390625,297.1499938964844,293.1499938964844,0.3257950842380523,-6158.26904296875,304.1951904296875,0.9990000128746032,0.5442297458648682,0.4000303149223327,293.2319641113281,297.1499938964844,293.1499938964844,0.0041660042479634,-1547.173095703125,296.9553527832031,0.4813553094863891,0.050000000745058,0.2329802364110946,291.45751953125,291.1499938964844,256.7958679199219,255.70420837402344,279.1044311523437,293.4447021484375,291.4563903808594,1.0,0.2584969997406006,0.6368759870529175,0.6368759870529175,1.0,1.0,-1.123449444770813,0.4398444890975952,0.6836049556732178,0.1741051077842712,0.0,0.0,0.6357444524765015,52.29650115966797,53.0,41.97456359863281,-13980.01953125,180.45440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5398864746094,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,22262.595703125,18000.0,0.0,0.0,0.3342902660369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8132508993148804,0.8132599592208862,-9.050881999428384e-06,0.0,0.0003392621292732,0.0,0.0,86.25919342041016,0.0,0.0,0.0,0.5067710876464844,4.0,0.0,1.0
