time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.0914306640625,297.1499938964844,293.1499938964844,0.1175485625863075,-2604.60546875,304.14752197265625,0.7646262645721436,0.1876070350408554,0.1698235422372818,294.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.45703125,0.4813553094863891,0.050000000745058,0.0491149611771106,293.0588684082031,297.1499938964844,293.1499938964844,0.0657960325479507,-1290.54443359375,304.1436462402344,0.6575831174850464,0.119243137538433,0.0841710865497589,293.06988525390625,297.1499938964844,293.1499938964844,0.3257950842380523,-6158.26904296875,304.1951904296875,0.9990000128746032,0.5442297458648682,0.4000303149223327,293.2319641113281,297.1499938964844,293.1499938964844,0.0041660042479634,-1547.173095703125,296.9553527832031,0.4813553094863891,0.050000000745058,0.2329802364110946,291.45751953125,291.1499938964844,256.7958679199219,255.70420837402344,279.1044311523437,293.4447021484375,291.4563903808594,1.0,0.2584969997406006,0.6368759870529175,0.6368759870529175,1.0,1.0,-1.123449444770813,0.4398444890975952,0.6836049556732178,0.1741051077842712,0.0,0.0,0.6357444524765015,52.29650115966797,53.0,41.97456359863281,-13980.01953125,180.45440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5398864746094,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,22262.595703125,18000.0,0.0,0.0,0.3342902660369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8132508993148804,0.8132599592208862,-9.050881999428384e-06,0.0,0.0003392621292732,0.0,0.0,86.25919342041016,0.0,0.0,0.0,0.5067710876464844,4.0,0.0,1.0
580860,293.0902404785156,297.1499938964844,293.1499938964844,0.1193525195121765,-2637.82861328125,304.14532470703125,0.7671528458595276,0.1893324702978134,0.1713586449623108,294.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41961669921875,0.4815097153186798,0.050000000745058,0.0491119362413883,293.0562438964844,297.1499938964844,293.1499938964844,0.0682888999581337,-1325.54248046875,304.1416015625,0.6630075573921204,0.1220861598849296,0.0861352756619453,293.0577392578125,297.1499938964844,293.1499938964844,0.3260242342948913,-6168.8583984375,304.1796264648437,0.9990000128746032,0.5487402081489563,0.3996719419956207,293.22760009765625,297.1499938964844,293.1499938964844,0.0041586048901081,-1547.4072265625,296.91357421875,0.4815097153186798,0.050000000745058,0.232965886592865,291.4120178222656,291.1499938964844,256.7820739746094,255.6926727294922,279.11431884765625,293.43505859375,291.40338134765625,1.0,0.2589000165462494,0.6338300704956055,0.6338300704956055,1.0,1.0,-1.1271965503692627,0.4406819343566894,0.686514675617218,0.1720471829175949,0.0,0.0,0.6030667424201965,52.23381042480469,56.0,-57.8017692565918,-13816.78125,181.47732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751525878906,308.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,23419.265625,18000.0,0.0,0.0,0.3327198326587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7461526393890381,0.7461612820625305,-8.677076948515605e-06,0.0,0.0003376683453097,0.0,0.0,73.7778549194336,0.0,0.0,0.0,0.484430730342865,4.0,0.0,1.0
580920,293.0902404785156,297.1499938964844,293.1499938964844,0.1193525195121765,-2637.82861328125,304.14532470703125,0.7671528458595276,0.1893324702978134,0.1713586449623108,294.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41961669921875,0.4815097153186798,0.050000000745058,0.0491119362413883,293.0562438964844,297.1499938964844,293.1499938964844,0.0682888999581337,-1325.54248046875,304.1416015625,0.6630075573921204,0.1220861598849296,0.0861352756619453,293.0577392578125,297.1499938964844,293.1499938964844,0.3260242342948913,-6168.8583984375,304.1796264648437,0.9990000128746032,0.5487402081489563,0.3996719419956207,293.22760009765625,297.1499938964844,293.1499938964844,0.0041586048901081,-1547.4072265625,296.91357421875,0.4815097153186798,0.050000000745058,0.232965886592865,291.4120178222656,291.1499938964844,256.7820739746094,255.6926727294922,279.11431884765625,293.43505859375,291.40338134765625,1.0,0.2589000165462494,0.6338300704956055,0.6338300704956055,1.0,1.0,-1.1271965503692627,0.4406819343566894,0.686514675617218,0.1720471829175949,0.0,0.0,0.6030667424201965,52.23381042480469,56.0,-57.8017692565918,-13816.78125,181.47732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751525878906,308.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,23419.265625,18000.0,0.0,0.0,0.3327198326587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7461526393890381,0.7461612820625305,-8.677076948515605e-06,0.0,0.0003376683453097,0.0,0.0,73.7778549194336,0.0,0.0,0.0,0.484430730342865,4.0,0.0,1.0
580980,293.08905029296875,297.1499938964844,293.1499938964844,0.1217472925782203,-2682.222412109375,304.14288330078125,0.768032431602478,0.1910919994115829,0.1729484796524047,294.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.4805037081241607,0.050000000745058,0.0491316094994545,293.0536499023437,297.1499938964844,293.1499938964844,0.0711850821971893,-1367.0205078125,304.1395874023437,0.6670490503311157,0.1249866932630539,0.0881677716970443,293.0521240234375,297.1499938964844,293.1499938964844,0.3304813802242279,-6243.876953125,304.162353515625,0.9990000128746032,0.5522268414497375,0.4020006656646728,293.222900390625,297.1499938964844,293.1499938964844,0.0041657723486423,-1555.602294921875,296.8450622558594,0.4805037081241607,0.050000000745058,0.2330591976642608,291.3157043457031,291.1499938964844,256.7693786621094,255.68209838867188,279.1219177246094,293.437744140625,291.3041381835937,1.0,0.2604871988296509,0.6314166784286499,0.6314166784286499,1.0,1.0,-1.1344735622406006,0.4432048797607422,0.6912687420845032,0.171036347746849,0.0,0.0,0.5870879888534546,52.79505920410156,59.0,-122.95604705810548,-13716.78125,184.7935028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,308.5033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,23037.98828125,18000.0,0.0,0.0,0.3296069502830505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933154463768005,0.6933236122131348,-8.128993613354396e-06,0.0,0.0003345091536175,0.0,0.0,63.193355560302734,0.0,0.0,0.0,0.4627190828323364,4.0,0.0,1.0
581040,293.08905029296875,297.1499938964844,293.1499938964844,0.1217472925782203,-2682.222412109375,304.14288330078125,0.768032431602478,0.1910919994115829,0.1729484796524047,294.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.4805037081241607,0.050000000745058,0.0491316094994545,293.0536499023437,297.1499938964844,293.1499938964844,0.0711850821971893,-1367.0205078125,304.1395874023437,0.6670490503311157,0.1249866932630539,0.0881677716970443,293.0521240234375,297.1499938964844,293.1499938964844,0.3304813802242279,-6243.876953125,304.162353515625,0.9990000128746032,0.5522268414497375,0.4020006656646728,293.222900390625,297.1499938964844,293.1499938964844,0.0041657723486423,-1555.602294921875,296.8450622558594,0.4805037081241607,0.050000000745058,0.2330591976642608,291.3157043457031,291.1499938964844,256.7693786621094,255.68209838867188,279.1219177246094,293.437744140625,291.3041381835937,1.0,0.2604871988296509,0.6314166784286499,0.6314166784286499,1.0,1.0,-1.1344735622406006,0.4432048797607422,0.6912687420845032,0.171036347746849,0.0,0.0,0.5870879888534546,52.79505920410156,59.0,-122.95604705810548,-13716.78125,184.7935028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,308.5033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,23037.98828125,18000.0,0.0,0.0,0.3296069502830505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933154463768005,0.6933236122131348,-8.128993613354396e-06,0.0,0.0003345091536175,0.0,0.0,63.193355560302734,0.0,0.0,0.0,0.4627190828323364,4.0,0.0,1.0
581100,293.08843994140625,297.1499938964844,293.1499938964844,0.1230183243751525,-2705.69189453125,304.1418762207031,0.7679619193077087,0.1919785290956497,0.1737581491470337,294.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743835449219,0.4796375334262848,0.050000000745058,0.0491485334932804,293.05242919921875,297.1499938964844,293.1499938964844,0.072681076824665,-1388.6236572265625,304.1387634277344,0.6686060428619385,0.1264468729496002,0.0891984179615974,293.0514831542969,297.1499938964844,293.1499938964844,0.3337524831295013,-6296.7060546875,304.1541748046875,0.9990000128746032,0.5535951852798462,0.4039933979511261,293.22052001953125,297.1499938964844,293.1499938964844,0.0041720387525856,-1560.896728515625,296.80865478515625,0.4796375334262848,0.050000000745058,0.2331394851207733,291.2626037597656,291.1499938964844,256.7633972167969,255.6770935058593,279.1252136230469,293.4428100585937,291.2514038085937,1.0,0.2616462409496307,0.6304264664649963,0.6304264664649963,1.0,1.0,-1.1391903162002563,0.4449745416641235,0.6942158341407776,0.1709237992763519,0.0,0.0,0.5849072933197021,53.271759033203125,59.0,-135.15658569335938,-13706.916015625,187.17987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38873291015625,308.54425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,22455.296875,18000.0,0.0,0.0,0.3276593685150146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67551189661026,0.6755197644233704,-7.849232133594342e-06,0.0,0.0003325325960759,0.0,0.0,59.259559631347656,0.0,0.0,0.0,0.4536159932613373,4.0,0.0,1.0
581160,293.0879211425781,297.1499938964844,293.1499938964844,0.1242687478661537,-2728.661376953125,304.1410827636719,0.7676029801368713,0.1928650438785553,0.1745732575654983,294.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236022949219,0.4785588681697845,0.050000000745058,0.0491695627570152,293.05126953125,297.1499938964844,293.1499938964844,0.0741625055670738,-1410.0782470703125,304.1381225585937,0.6698876023292542,0.127908170223236,0.0902342721819877,293.0521240234375,297.1499938964844,293.1499938964844,0.337468534708023,-6355.72705078125,304.14666748046875,0.9990000128746032,0.5547172427177429,0.4064559042453766,293.2181396484375,297.1499938964844,293.1499938964844,0.0041786083020269,-1566.1064453125,296.7743225097656,0.4785588681697845,0.050000000745058,0.2332392334938049,291.212646484375,291.1499938964844,256.757568359375,255.6722412109375,279.1282958984375,293.4499816894531,291.2025451660156,1.0,0.2630127966403961,0.6295740008354187,0.6295740008354187,1.0,1.0,-1.144512176513672,0.4470276236534118,0.6974844932556152,0.1710742563009262,0.0,0.0,0.5857637524604797,53.86262130737305,62.0,-135.07272338867188,-13723.794921875,189.9949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53369140625,308.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,21746.84375,18000.0,0.0,0.0,0.3255832195281982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663327157497406,0.6633347868919373,-7.589952929265564e-06,0.0,0.0003304255660623,0.0,0.0,56.23857116699219,0.0,0.0,0.0,0.4460483193397522,4.0,0.0,1.0
581220,293.0870056152344,297.1499938964844,293.1499938964844,0.1265946328639984,-2770.977294921875,304.14019775390625,0.7661576867103577,0.1946233659982681,0.176205426454544,294.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.475826621055603,0.050000000745058,0.049222394824028,293.0492858886719,297.1499938964844,293.1499938964844,0.0770046934485435,-1451.3111572265625,304.1373596191406,0.6717201471328735,0.1308164149522781,0.0923086032271385,293.0569152832031,297.1499938964844,293.1499938964844,0.3457647562026977,-6484.9462890625,304.134033203125,0.9990000128746032,0.5562359690666199,0.4125770628452301,293.213623046875,297.1499938964844,293.1499938964844,0.0041900728829205,-1574.8409423828125,296.7169494628906,0.475826621055603,0.050000000745058,0.233489841222763,291.1315002441406,291.1499938964844,256.74639892578125,255.66290283203125,279.1340026855469,293.4695739746094,291.12451171875,1.0,0.2662743926048279,0.6282649040222168,0.6282649040222168,1.0,1.0,-1.1566715240478516,0.4518446028232574,0.7048268914222717,0.1721526980400085,0.0,0.0,0.5939487814903259,55.34514999389648,65.0,-111.18428802490234,-13820.8955078125,196.76922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74774169921875,308.6908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,20248.7265625,18000.0,0.0,0.0,0.3214431703090668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653002142906189,0.653009295463562,-7.16862177796429e-06,0.0,0.0003262239624746,0.0,0.0,52.546871185302734,0.0,0.0,0.0,0.4356555342674255,4.0,0.0,1.0
581280,293.0870056152344,297.1499938964844,293.1499938964844,0.1265946328639984,-2770.977294921875,304.14019775390625,0.7661576867103577,0.1946233659982681,0.176205426454544,294.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.475826621055603,0.050000000745058,0.049222394824028,293.0492858886719,297.1499938964844,293.1499938964844,0.0770046934485435,-1451.3111572265625,304.1373596191406,0.6717201471328735,0.1308164149522781,0.0923086032271385,293.0569152832031,297.1499938964844,293.1499938964844,0.3457647562026977,-6484.9462890625,304.134033203125,0.9990000128746032,0.5562359690666199,0.4125770628452301,293.213623046875,297.1499938964844,293.1499938964844,0.0041900728829205,-1574.8409423828125,296.7169494628906,0.475826621055603,0.050000000745058,0.233489841222763,291.1315002441406,291.1499938964844,256.74639892578125,255.66290283203125,279.1340026855469,293.4695739746094,291.12451171875,1.0,0.2662743926048279,0.6282649040222168,0.6282649040222168,1.0,1.0,-1.1566715240478516,0.4518446028232574,0.7048268914222717,0.1721526980400085,0.0,0.0,0.5939487814903259,55.34514999389648,65.0,-111.18428802490234,-13820.8955078125,196.76922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74774169921875,308.6908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,20248.7265625,18000.0,0.0,0.0,0.3214431703090668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653002142906189,0.653009295463562,-7.16862177796429e-06,0.0,0.0003262239624746,0.0,0.0,52.546871185302734,0.0,0.0,0.0,0.4356555342674255,4.0,0.0,1.0
581340,293.0863952636719,297.1499938964844,293.1499938964844,0.1286379098892212,-2807.64208984375,304.1400756835937,0.763943076133728,0.1963424831628799,0.1778189539909362,294.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.4723853170871734,0.050000000745058,0.0492874532938003,293.0477294921875,297.1499938964844,293.1499938964844,0.0796462893486023,-1489.6417236328125,304.1371765136719,0.6727203726768494,0.1336798816919326,0.0943658053874969,293.0657043457031,297.1499938964844,293.1499938964844,0.3548311591148376,-6623.31396484375,304.12432861328125,0.9990000128746032,0.5568148493766785,0.4199924767017364,293.2095642089844,297.1499938964844,293.1499938964844,0.0041978140361607,-1580.697021484375,296.6753845214844,0.4723853170871734,0.050000000745058,0.2337984591722488,291.0776672363281,291.1499938964844,256.7355651855469,255.6538848876953,279.13916015625,293.4950256347656,291.0733337402344,1.0,0.2701062560081482,0.6274431943893433,0.6274431943893433,1.0,1.0,-1.1704260110855105,0.4574209153652191,0.7130051255226135,0.1741940379142761,0.0,0.0,0.6074519157409668,57.170223236083984,68.0,-77.43057250976562,-13969.8564453125,204.8709259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8417358398437,308.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18900.380859375,18000.0,0.0,0.0,0.3178847730159759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6565563082695007,0.6565632224082947,-6.891958037158474e-06,0.0,0.0003226126427762,0.0,0.0,51.29736709594727,0.0,0.0,0.0,0.4310478270053863,4.0,0.0,1.0
581400,293.0863952636719,297.1499938964844,293.1499938964844,0.1286379098892212,-2807.64208984375,304.1400756835937,0.763943076133728,0.1963424831628799,0.1778189539909362,294.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.4723853170871734,0.050000000745058,0.0492874532938003,293.0477294921875,297.1499938964844,293.1499938964844,0.0796462893486023,-1489.6417236328125,304.1371765136719,0.6727203726768494,0.1336798816919326,0.0943658053874969,293.0657043457031,297.1499938964844,293.1499938964844,0.3548311591148376,-6623.31396484375,304.12432861328125,0.9990000128746032,0.5568148493766785,0.4199924767017364,293.2095642089844,297.1499938964844,293.1499938964844,0.0041978140361607,-1580.697021484375,296.6753845214844,0.4723853170871734,0.050000000745058,0.2337984591722488,291.0776672363281,291.1499938964844,256.7355651855469,255.6538848876953,279.13916015625,293.4950256347656,291.0733337402344,1.0,0.2701062560081482,0.6274431943893433,0.6274431943893433,1.0,1.0,-1.1704260110855105,0.4574209153652191,0.7130051255226135,0.1741940379142761,0.0,0.0,0.6074519157409668,57.170223236083984,68.0,-77.43057250976562,-13969.8564453125,204.8709259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8417358398437,308.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18900.380859375,18000.0,0.0,0.0,0.3178847730159759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6565563082695007,0.6565632224082947,-6.891958037158474e-06,0.0,0.0003226126427762,0.0,0.0,51.29736709594727,0.0,0.0,0.0,0.4310478270053863,4.0,0.0,1.0
581460,293.08612060546875,297.1499938964844,293.1499938964844,0.1304478347301483,-2839.732177734375,304.140380859375,0.7611700296401978,0.1980083882808685,0.179396703839302,294.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473327636719,0.4682437181472778,0.050000000745058,0.0493626222014427,293.0467224121094,297.1499938964844,293.1499938964844,0.0821105539798736,-1525.3958740234375,304.1373596191406,0.6730461120605469,0.1364772617816925,0.0963873192667961,293.0778503417969,297.1499938964844,293.1499938964844,0.3645277917385101,-6769.00146484375,304.11676025390625,0.9990000128746032,0.556499719619751,0.4284004867076874,293.2059936523437,297.1499938964844,293.1499938964844,0.0042023775167763,-1584.2791748046875,296.64532470703125,0.4682437181472778,0.050000000745058,0.2341550141572952,291.0440979003906,291.1499938964844,256.7248840332031,255.6449432373047,279.1435241699219,293.5254821777344,291.0414428710937,1.0,0.274371325969696,0.6270225048065186,0.6270225048065186,1.0,1.0,-1.1853561401367188,0.4635851383209228,0.7217710018157959,0.1769877821207046,0.0,0.0,0.6239703297615051,59.27717971801758,71.0,-49.96509552001953,-14140.974609375,214.10089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8150329589844,308.76641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17789.646484375,18000.0,0.0,0.0,0.3154036104679107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6696509122848511,0.6696576476097107,-6.746221970388433e-06,0.0,0.0003200945502612,0.0,0.0,51.85830307006836,0.0,0.0,0.0,0.4312333166599273,4.0,0.0,1.0
581520,293.08612060546875,297.1499938964844,293.1499938964844,0.1304478347301483,-2839.732177734375,304.140380859375,0.7611700296401978,0.1980083882808685,0.179396703839302,294.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473327636719,0.4682437181472778,0.050000000745058,0.0493626222014427,293.0467224121094,297.1499938964844,293.1499938964844,0.0821105539798736,-1525.3958740234375,304.1373596191406,0.6730461120605469,0.1364772617816925,0.0963873192667961,293.0778503417969,297.1499938964844,293.1499938964844,0.3645277917385101,-6769.00146484375,304.11676025390625,0.9990000128746032,0.556499719619751,0.4284004867076874,293.2059936523437,297.1499938964844,293.1499938964844,0.0042023775167763,-1584.2791748046875,296.64532470703125,0.4682437181472778,0.050000000745058,0.2341550141572952,291.0440979003906,291.1499938964844,256.7248840332031,255.6449432373047,279.1435241699219,293.5254821777344,291.0414428710937,1.0,0.274371325969696,0.6270225048065186,0.6270225048065186,1.0,1.0,-1.1853561401367188,0.4635851383209228,0.7217710018157959,0.1769877821207046,0.0,0.0,0.6239703297615051,59.27717971801758,71.0,-49.96509552001953,-14140.974609375,214.10089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8150329589844,308.76641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17789.646484375,18000.0,0.0,0.0,0.3154036104679107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6696509122848511,0.6696576476097107,-6.746221970388433e-06,0.0,0.0003200945502612,0.0,0.0,51.85830307006836,0.0,0.0,0.0,0.4312333166599273,4.0,0.0,1.0
581580,293.086181640625,297.1499938964844,293.1499938964844,0.1321079432964325,-2868.926025390625,304.14080810546875,0.7580182552337646,0.1996174901723861,0.1809316128492355,294.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.4633477926254272,0.050000000745058,0.0494461692869663,293.0461120605469,297.1499938964844,293.1499938964844,0.0844512954354286,-1559.386474609375,304.1376647949219,0.6728548407554626,0.139217808842659,0.0983678549528122,293.0926208496094,297.1499938964844,293.1499938964844,0.3748414516448974,-6922.0712890625,304.1106872558594,0.9990000128746032,0.5553341507911682,0.4375559389591217,293.20294189453125,297.1499938964844,293.1499938964844,0.0042052427306771,-1586.6304931640625,296.62158203125,0.4633477926254272,0.050000000745058,0.2345513254404068,291.0218200683594,291.1499938964844,256.7140808105469,255.6358642578125,279.1468811035156,293.5604858398437,291.0199279785156,1.0,0.2789578139781952,0.6268863677978516,0.6268863677978516,1.0,1.0,-1.2011408805847168,0.4702127277851105,0.7309281826019287,0.1802401691675186,0.0,0.0,0.6426253318786621,61.614253997802734,74.0,-33.311370849609375,-14319.0341796875,224.2973175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6835632324219,308.7196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,16884.958984375,18000.0,0.0,0.0,0.314293771982193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897730231285095,0.6897796988487244,-6.707736702082912e-06,0.0,0.0003189682320225,0.0,0.0,53.86139297485352,0.0,0.0,0.0,0.4353124499320984,4.0,0.0,1.0
581640,293.086181640625,297.1499938964844,293.1499938964844,0.1321079432964325,-2868.926025390625,304.14080810546875,0.7580182552337646,0.1996174901723861,0.1809316128492355,294.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.4633477926254272,0.050000000745058,0.0494461692869663,293.0461120605469,297.1499938964844,293.1499938964844,0.0844512954354286,-1559.386474609375,304.1376647949219,0.6728548407554626,0.139217808842659,0.0983678549528122,293.0926208496094,297.1499938964844,293.1499938964844,0.3748414516448974,-6922.0712890625,304.1106872558594,0.9990000128746032,0.5553341507911682,0.4375559389591217,293.20294189453125,297.1499938964844,293.1499938964844,0.0042052427306771,-1586.6304931640625,296.62158203125,0.4633477926254272,0.050000000745058,0.2345513254404068,291.0218200683594,291.1499938964844,256.7140808105469,255.6358642578125,279.1468811035156,293.5604858398437,291.0199279785156,1.0,0.2789578139781952,0.6268863677978516,0.6268863677978516,1.0,1.0,-1.2011408805847168,0.4702127277851105,0.7309281826019287,0.1802401691675186,0.0,0.0,0.6426253318786621,61.614253997802734,74.0,-33.311370849609375,-14319.0341796875,224.2973175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6835632324219,308.7196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,16884.958984375,18000.0,0.0,0.0,0.314293771982193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897730231285095,0.6897796988487244,-6.707736702082912e-06,0.0,0.0003189682320225,0.0,0.0,53.86139297485352,0.0,0.0,0.0,0.4353124499320984,4.0,0.0,1.0
581700,293.0863037109375,297.1499938964844,293.1499938964844,0.1329036951065063,-2882.8662109375,304.1410522460937,0.7563632130622864,0.2004013955593109,0.1816825568675995,294.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.4606792628765106,0.050000000745058,0.0494903624057769,293.04449462890625,297.1499938964844,293.1499938964844,0.0856824219226837,-1577.2989501953125,304.1376647949219,0.672831654548645,0.140848770737648,0.0994296297430992,293.1017761230469,297.1499938964844,293.1499938964844,0.3801976442337036,-7000.927734375,304.10809326171875,0.9990000128746032,0.5542659163475037,0.4423221051692962,293.2015380859375,297.1499938964844,293.1499938964844,0.0042064515873789,-1587.6153564453125,296.61083984375,0.4606792628765106,0.050000000745058,0.234760969877243,291.0127258300781,291.1499938964844,256.70855712890625,255.6312255859375,279.14813232421875,293.57916259765625,291.010986328125,1.0,0.2813444435596466,0.6268875598907471,0.6268875598907471,1.0,1.0,-1.2093420028686523,0.4736863076686859,0.7356557250022888,0.1820026040077209,0.0,0.0,0.6526947617530823,62.850364685058594,74.0,-28.61356544494629,-14409.2861328125,229.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5858459472656,308.677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,16490.880859375,18000.0,0.0,0.0,0.3142998814582824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7020280361175537,0.7020347118377686,-6.72219175612554e-06,0.0,0.0003189744311384,0.0,0.0,55.345314025878906,0.0,0.0,0.0,0.4386022090911865,4.0,0.0,1.0
581760,293.08648681640625,297.1499938964844,293.1499938964844,0.1336866021156311,-2896.5625,304.1412353515625,0.7547045350074768,0.2011729925870895,0.1824225485324859,294.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060119628906,0.4580482244491577,0.050000000745058,0.0495354458689689,293.0412292480469,297.1499938964844,293.1499938964844,0.0871610939502716,-1598.8602294921875,304.13720703125,0.6733391880989075,0.1428247690200805,0.1007261648774147,293.11260986328125,297.1499938964844,293.1499938964844,0.3856325447559356,-7080.52734375,304.1058349609375,0.9990000128746032,0.5527471303939819,0.4471321702003479,293.2002258300781,297.1499938964844,293.1499938964844,0.004207668825984,-1588.581787109375,296.6004333496094,0.4580482244491577,0.050000000745058,0.2349748164415359,291.0040588378906,291.1499938964844,256.7029113769531,255.62646484375,279.1492614746094,293.5989074707031,291.0023803710937,1.0,0.2837851941585541,0.6269347071647644,0.6269347071647644,1.0,1.0,-1.2178707122802734,0.477317750453949,0.7405529618263245,0.1838796436786651,0.0,0.0,0.6632983684539795,64.11506652832031,77.0,-25.99459457397461,-14501.1474609375,235.40206909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47100830078125,308.6248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,16125.30859375,18000.0,0.0,0.0,0.3146916329860687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156107425689697,0.7156174778938293,-6.756445600331063e-06,0.0,0.0003193720185663,0.0,0.0,57.138893127441406,0.0,0.0,0.0,0.4426464140415191,4.0,0.0,1.0
581820,293.0869445800781,297.1499938964844,293.1499938964844,0.13523530960083,-2923.623779296875,304.1415710449219,0.7513922452926636,0.2026873677968979,0.1838765293359756,294.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.988525390625,0.4529157280921936,0.050000000745058,0.0496282540261745,293.0321044921875,297.1499938964844,293.1499938964844,0.0907024294137954,-1650.595703125,304.13555908203125,0.6755017042160034,0.1474252790212631,0.1038599610328674,293.1378479003906,297.1499938964844,293.1499938964844,0.3967632055282593,-7242.4130859375,304.10205078125,0.9990000128746032,0.548589289188385,0.4568753838539123,293.1976318359375,297.1499938964844,293.1499938964844,0.0042107431218028,-1590.7587890625,296.5799865722656,0.4529157280921936,0.050000000745058,0.2354150712490081,290.9865417480469,291.1499938964844,256.6911315917969,255.6165008544922,279.152099609375,293.6458435058594,290.9848327636719,1.0,0.2888008952140808,0.6272788047790527,0.6272788047790527,1.0,1.0,-1.2357121706008911,0.4850276410579681,0.7506844997406006,0.1879844516515731,0.0,0.0,0.6862626671791077,66.72698974609375,80.0,-24.41109085083008,-14689.44921875,247.413803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,15451.80859375,18000.0,0.0,0.0,0.3166132867336273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7464944124221802,0.7465012669563293,-6.878338808746776e-06,0.0,0.0003213222080375,0.0,0.0,61.65418243408203,0.0,0.0,0.0,0.4528223872184753,4.0,0.0,1.0
581880,293.0869445800781,297.1499938964844,293.1499938964844,0.13523530960083,-2923.623779296875,304.1415710449219,0.7513922452926636,0.2026873677968979,0.1838765293359756,294.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.988525390625,0.4529157280921936,0.050000000745058,0.0496282540261745,293.0321044921875,297.1499938964844,293.1499938964844,0.0907024294137954,-1650.595703125,304.13555908203125,0.6755017042160034,0.1474252790212631,0.1038599610328674,293.1378479003906,297.1499938964844,293.1499938964844,0.3967632055282593,-7242.4130859375,304.10205078125,0.9990000128746032,0.548589289188385,0.4568753838539123,293.1976318359375,297.1499938964844,293.1499938964844,0.0042107431218028,-1590.7587890625,296.5799865722656,0.4529157280921936,0.050000000745058,0.2354150712490081,290.9865417480469,291.1499938964844,256.6911315917969,255.6165008544922,279.152099609375,293.6458435058594,290.9848327636719,1.0,0.2888008952140808,0.6272788047790527,0.6272788047790527,1.0,1.0,-1.2357121706008911,0.4850276410579681,0.7506844997406006,0.1879844516515731,0.0,0.0,0.6862626671791077,66.72698974609375,80.0,-24.41109085083008,-14689.44921875,247.413803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,15451.80859375,18000.0,0.0,0.0,0.3166132867336273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7464944124221802,0.7465012669563293,-6.878338808746776e-06,0.0,0.0003213222080375,0.0,0.0,61.65418243408203,0.0,0.0,0.0,0.4528223872184753,4.0,0.0,1.0
581940,293.0874938964844,297.1499938964844,293.1499938964844,0.1367699354887008,-2950.39306640625,304.1418151855469,0.7481145262718201,0.2041760087013244,0.1853070259094238,294.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9708251953125,0.4479753673076629,0.050000000745058,0.0497244745492935,293.0208740234375,297.1499938964844,293.1499938964844,0.0947946831583976,-1710.3673095703125,304.133544921875,0.6786120533943176,0.152686670422554,0.1074925363063812,293.16632080078125,297.1499938964844,293.1499938964844,0.4082078039646148,-7407.40966796875,304.0989685058594,0.9990000128746032,0.5431269407272339,0.4667617678642273,293.1949768066406,297.1499938964844,293.1499938964844,0.0042151403613388,-1593.4207763671875,296.560546875,0.4479753673076629,0.050000000745058,0.2358714938163757,290.96881103515625,291.1499938964844,256.6784973144531,255.6057586669922,279.15594482421875,293.7055053710937,290.9671630859375,1.0,0.2939549088478088,0.6280604600906372,0.6280604600906372,1.0,1.0,-1.254319667816162,0.4932746291160583,0.7610450387001038,0.192537635564804,0.0,0.0,0.7116092443466187,69.44210052490234,68.0,-24.18867874145508,-14884.267578125,260.2339172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9034423828125,308.3505859375,278.1499938964844,0.0,18000.0,313.1499938964844,14836.4453125,18000.0,0.0,0.0,0.3199924826622009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819198369979858,0.7819269299507141,-7.06796799931908e-06,0.0,0.0003247516870032,0.0,0.0,67.46206665039062,0.0,0.0,0.0,0.4655998647212982,4.0,0.0,1.0
582000,293.0874938964844,297.1499938964844,293.1499938964844,0.1367699354887008,-2950.39306640625,304.1418151855469,0.7481145262718201,0.2041760087013244,0.1853070259094238,294.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9708251953125,0.4479753673076629,0.050000000745058,0.0497244745492935,293.0208740234375,297.1499938964844,293.1499938964844,0.0947946831583976,-1710.3673095703125,304.133544921875,0.6786120533943176,0.152686670422554,0.1074925363063812,293.16632080078125,297.1499938964844,293.1499938964844,0.4082078039646148,-7407.40966796875,304.0989685058594,0.9990000128746032,0.5431269407272339,0.4667617678642273,293.1949768066406,297.1499938964844,293.1499938964844,0.0042151403613388,-1593.4207763671875,296.560546875,0.4479753673076629,0.050000000745058,0.2358714938163757,290.96881103515625,291.1499938964844,256.6784973144531,255.6057586669922,279.15594482421875,293.7055053710937,290.9671630859375,1.0,0.2939549088478088,0.6280604600906372,0.6280604600906372,1.0,1.0,-1.254319667816162,0.4932746291160583,0.7610450387001038,0.192537635564804,0.0,0.0,0.7116092443466187,69.44210052490234,68.0,-24.18867874145508,-14884.267578125,260.2339172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9034423828125,308.3505859375,278.1499938964844,0.0,18000.0,313.1499938964844,14836.4453125,18000.0,0.0,0.0,0.3199924826622009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819198369979858,0.7819269299507141,-7.06796799931908e-06,0.0,0.0003247516870032,0.0,0.0,67.46206665039062,0.0,0.0,0.0,0.4655998647212982,4.0,0.0,1.0
582060,293.0877380371094,297.1499938964844,293.1499938964844,0.1380440890789032,-2972.281494140625,304.1424560546875,0.7508670687675476,0.2057096660137176,0.186646431684494,293.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.964111328125,0.4489498734474182,0.050000000745058,0.0497048310935497,293.0102233886719,297.1499938964844,293.1499938964844,0.0989968627691268,-1771.2779541015625,304.132080078125,0.6881541013717651,0.1581259667873382,0.111316829919815,293.1883544921875,297.1499938964844,293.1499938964844,0.4075026512145996,-7387.6416015625,304.1177673339844,0.9990000128746032,0.5382095575332642,0.4647680521011352,293.1918334960937,297.1499938964844,293.1499938964844,0.0042103603482246,-1591.8121337890625,296.5516052246094,0.4489498734474182,0.050000000745058,0.2357783168554306,290.96539306640625,291.1499938964844,256.66473388671875,255.5940399169922,279.1600646972656,293.755859375,290.9672241210937,1.0,0.2933216691017151,0.6293390989303589,0.6293390989303589,1.0,1.0,-1.257999300956726,0.4953950047492981,0.7626042366027832,0.1940932422876358,0.0,0.0,0.7368925213813782,69.00424194335938,56.0,2.096496343612671,-14983.435546875,260.7177429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6092529296875,308.2409362792969,278.1499938964844,0.0,18000.0,313.1499938964844,14333.4404296875,18000.0,0.0,0.0,0.3245221674442291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8204929828643799,0.8205003142356873,-7.329554591706255e-06,0.0,0.0003293487534392,0.0,0.0,74.57791900634766,0.0,0.0,0.0,0.4806153774261474,4.0,0.0,1.0
582120,293.0877380371094,297.1499938964844,293.1499938964844,0.1380440890789032,-2972.281494140625,304.1424560546875,0.7508670687675476,0.2057096660137176,0.186646431684494,293.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.964111328125,0.4489498734474182,0.050000000745058,0.0497048310935497,293.0102233886719,297.1499938964844,293.1499938964844,0.0989968627691268,-1771.2779541015625,304.132080078125,0.6881541013717651,0.1581259667873382,0.111316829919815,293.1883544921875,297.1499938964844,293.1499938964844,0.4075026512145996,-7387.6416015625,304.1177673339844,0.9990000128746032,0.5382095575332642,0.4647680521011352,293.1918334960937,297.1499938964844,293.1499938964844,0.0042103603482246,-1591.8121337890625,296.5516052246094,0.4489498734474182,0.050000000745058,0.2357783168554306,290.96539306640625,291.1499938964844,256.66473388671875,255.5940399169922,279.1600646972656,293.755859375,290.9672241210937,1.0,0.2933216691017151,0.6293390989303589,0.6293390989303589,1.0,1.0,-1.257999300956726,0.4953950047492981,0.7626042366027832,0.1940932422876358,0.0,0.0,0.7368925213813782,69.00424194335938,56.0,2.096496343612671,-14983.435546875,260.7177429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6092529296875,308.2409362792969,278.1499938964844,0.0,18000.0,313.1499938964844,14333.4404296875,18000.0,0.0,0.0,0.3245221674442291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8204929828643799,0.8205003142356873,-7.329554591706255e-06,0.0,0.0003293487534392,0.0,0.0,74.57791900634766,0.0,0.0,0.0,0.4806153774261474,4.0,0.0,1.0
582180,293.0876159667969,297.1499938964844,293.1499938964844,0.1388182044029235,-2984.77587890625,304.1436767578125,0.7589889168739319,0.2073072046041488,0.1879555583000183,293.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99615478515625,0.455045074224472,0.050000000745058,0.049588743597269,293.0076904296875,297.1499938964844,293.1499938964844,0.1020836681127548,-1815.063720703125,304.13299560546875,0.7013411521911621,0.1622039824724197,0.1143897622823715,293.1882019042969,297.1499938964844,293.1499938964844,0.395020842552185,-7193.58154296875,304.1495056152344,0.9990000128746032,0.5372214913368225,0.4527708888053894,293.1883544921875,297.1499938964844,293.1499938964844,0.0041917427442967,-1582.8829345703125,296.5676574707031,0.455045074224472,0.050000000745058,0.2352276593446731,291.0017395019531,291.1499938964844,256.6496276855469,255.5811004638672,279.1556091308594,293.7545166015625,291.00714111328125,1.0,0.2883943021297455,0.629742443561554,0.629742443561554,1.0,1.0,-1.2480634450912476,0.4913474023342132,0.7567160129547119,0.1921433508396148,0.0,0.0,0.754622757434845,65.917724609375,59.0,48.53575134277344,-14993.3837890625,250.3380279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37799072265625,308.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,14222.64453125,18000.0,0.0,0.0,0.3294881880283355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856849730014801,0.856857419013977,-7.674815606151242e-06,0.0,0.0003343886346556,0.0,0.0,82.4623794555664,0.0,0.0,0.0,0.4964297711849212,4.0,0.0,1.0
582240,293.0876159667969,297.1499938964844,293.1499938964844,0.1388182044029235,-2984.77587890625,304.1436767578125,0.7589889168739319,0.2073072046041488,0.1879555583000183,293.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99615478515625,0.455045074224472,0.050000000745058,0.049588743597269,293.0076904296875,297.1499938964844,293.1499938964844,0.1020836681127548,-1815.063720703125,304.13299560546875,0.7013411521911621,0.1622039824724197,0.1143897622823715,293.1882019042969,297.1499938964844,293.1499938964844,0.395020842552185,-7193.58154296875,304.1495056152344,0.9990000128746032,0.5372214913368225,0.4527708888053894,293.1883544921875,297.1499938964844,293.1499938964844,0.0041917427442967,-1582.8829345703125,296.5676574707031,0.455045074224472,0.050000000745058,0.2352276593446731,291.0017395019531,291.1499938964844,256.6496276855469,255.5811004638672,279.1556091308594,293.7545166015625,291.00714111328125,1.0,0.2883943021297455,0.629742443561554,0.629742443561554,1.0,1.0,-1.2480634450912476,0.4913474023342132,0.7567160129547119,0.1921433508396148,0.0,0.0,0.754622757434845,65.917724609375,59.0,48.53575134277344,-14993.3837890625,250.3380279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37799072265625,308.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,14222.64453125,18000.0,0.0,0.0,0.3294881880283355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856849730014801,0.856857419013977,-7.674815606151242e-06,0.0,0.0003343886346556,0.0,0.0,82.4623794555664,0.0,0.0,0.0,0.4964297711849212,4.0,0.0,1.0
582300,293.08758544921875,297.1499938964844,293.1499938964844,0.1390853226184845,-2988.763916015625,304.14434814453125,0.7623560428619385,0.2081044167280197,0.1886357218027115,293.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.4573939740657806,0.050000000745058,0.0495467036962509,293.0103454589844,297.1499938964844,293.1499938964844,0.1029937788844108,-1827.5638427734373,304.1344299316406,0.7060343027114868,0.1634879261255264,0.1154329031705856,293.1806030273437,297.1499938964844,293.1499938964844,0.3896452784538269,-7111.806640625,304.15924072265625,0.9990000128746032,0.5382280349731445,0.4483452439308166,293.1867370605469,297.1499938964844,293.1499938964844,0.0041812593117356,-1577.34326171875,296.5827941894531,0.4573939740657806,0.050000000745058,0.2350282222032547,291.03192138671875,291.1499938964844,256.6414794921875,255.5741271972656,279.1499328613281,293.7364501953125,291.0379943847656,1.0,0.2869504988193512,0.6293122172355652,0.6293122172355652,1.0,1.0,-1.2445249557495115,0.489664077758789,0.7548609375953674,0.1911424100399017,0.0,0.0,0.7594934105873108,64.7994613647461,59.0,66.56082916259766,-15008.6171875,246.6381378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2948913574219,308.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,14343.3486328125,18000.0,0.0,0.0,0.3319494128227234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8727841377258301,0.8727920055389404,-7.869474757171702e-06,0.0,0.0003368864418007,0.0,0.0,86.40975189208984,0.0,0.0,0.0,0.5040252208709717,4.0,0.0,1.0
582360,293.0876159667969,297.1499938964844,293.1499938964844,0.1393640488386154,-2992.993408203125,304.1448669433594,0.7648632526397705,0.2088887989521026,0.1893192082643509,293.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.4589119255542755,0.050000000745058,0.0495202466845512,293.014404296875,297.1499938964844,293.1499938964844,0.1036029011011123,-1835.7301025390625,304.1361389160156,0.7092207074165344,0.1644581109285354,0.1161937043070793,293.172119140625,297.1499938964844,293.1499938964844,0.3858223557472229,-7054.22509765625,304.1644592285156,0.9990000128746032,0.5395073890686035,0.4455383121967315,293.1852111816406,297.1499938964844,293.1499938964844,0.0041717528365552,-1572.2353515625,296.5975341796875,0.4589119255542755,0.050000000745058,0.2349027246236801,291.0614929199219,291.1499938964844,256.63287353515625,255.56675720214844,279.1453552246094,293.7183837890625,291.067138671875,1.0,0.2859840393066406,0.628728985786438,0.628728985786438,1.0,1.0,-1.2427059412002563,0.4886216521263122,0.7540842890739441,0.1904865205287933,0.0,0.0,0.7624117732048035,64.10269927978516,62.0,73.66790771484375,-15032.720703125,244.48553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2296142578125,308.1764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,14557.23046875,18000.0,0.0,0.0,0.3343814313411712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8868658542633057,0.8868739008903503,-8.068313036346808e-06,0.0,0.0003393546503502,0.0,0.0,90.20068359375,0.0,0.0,0.0,0.5111294388771057,4.0,0.0,1.0
582420,293.0878295898437,297.1499938964844,293.1499938964844,0.1399571597576141,-3002.182861328125,304.14556884765625,0.7682167887687683,0.2104259133338928,0.1906832754611969,293.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4603554308414459,0.050000000745058,0.0494955778121948,293.0231018066406,297.1499938964844,293.1499938964844,0.1044776961207389,-1847.224365234375,304.1392822265625,0.7131026387214661,0.1661257743835449,0.1173819750547409,293.1568908691406,297.1499938964844,293.1499938964844,0.3811241388320923,-6984.84033203125,304.167236328125,0.9990000128746032,0.54203861951828,0.4429057538509369,293.1824645996094,297.1499938964844,293.1499938964844,0.0041561387479305,-1563.510009765625,296.6244812011719,0.4603554308414459,0.050000000745058,0.2347857058048248,291.1161499023437,291.1499938964844,256.61431884765625,255.5507659912109,279.1402893066406,293.69171142578125,291.1211853027344,1.0,0.2853024005889892,0.6274613738059998,0.6274613738059998,1.0,1.0,-1.242437720298767,0.4879088103771209,0.7545288801193237,0.189888134598732,0.0,0.0,0.7632068395614624,63.47496032714844,65.0,74.28400421142578,-15096.3642578125,243.05963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1453552246094,308.1779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,15148.73828125,18000.0,0.0,0.0,0.3390927612781524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9097023606300354,0.9097107648849488,-8.45122031023493e-06,0.0,0.0003441360313445,0.0,0.0,97.03662109375,0.0,0.0,0.0,0.5234817266464233,4.0,0.0,1.0
582480,293.0878295898437,297.1499938964844,293.1499938964844,0.1399571597576141,-3002.182861328125,304.14556884765625,0.7682167887687683,0.2104259133338928,0.1906832754611969,293.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4603554308414459,0.050000000745058,0.0494955778121948,293.0231018066406,297.1499938964844,293.1499938964844,0.1044776961207389,-1847.224365234375,304.1392822265625,0.7131026387214661,0.1661257743835449,0.1173819750547409,293.1568908691406,297.1499938964844,293.1499938964844,0.3811241388320923,-6984.84033203125,304.167236328125,0.9990000128746032,0.54203861951828,0.4429057538509369,293.1824645996094,297.1499938964844,293.1499938964844,0.0041561387479305,-1563.510009765625,296.6244812011719,0.4603554308414459,0.050000000745058,0.2347857058048248,291.1161499023437,291.1499938964844,256.61431884765625,255.5507659912109,279.1402893066406,293.69171142578125,291.1211853027344,1.0,0.2853024005889892,0.6274613738059998,0.6274613738059998,1.0,1.0,-1.242437720298767,0.4879088103771209,0.7545288801193237,0.189888134598732,0.0,0.0,0.7632068395614624,63.47496032714844,65.0,74.28400421142578,-15096.3642578125,243.05963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1453552246094,308.1779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,15148.73828125,18000.0,0.0,0.0,0.3390927612781524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9097023606300354,0.9097107648849488,-8.45122031023493e-06,0.0,0.0003441360313445,0.0,0.0,97.03662109375,0.0,0.0,0.0,0.5234817266464233,4.0,0.0,1.0
582540,293.08819580078125,297.1499938964844,293.1499938964844,0.1406495571136474,-3013.295654296875,304.1458740234375,0.769762396812439,0.2119275033473968,0.1920410245656967,293.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.4600858092308044,0.050000000745058,0.0495001263916492,293.029541015625,297.1499938964844,293.1499938964844,0.1054960787296295,-1860.98876953125,304.14111328125,0.7153587937355042,0.1680306196212768,0.1186462417244911,293.1474304199219,297.1499938964844,293.1499938964844,0.379778504371643,-6966.70556640625,304.16363525390625,0.9990000128746032,0.5437943339347839,0.4433946311473846,293.1799621582031,297.1499938964844,293.1499938964844,0.0041447477415204,-1556.888671875,296.646240234375,0.4600858092308044,0.050000000745058,0.2348072975873947,291.1612243652344,291.1499938964844,256.5936279296875,255.53292846679688,279.1392822265625,293.6812744140625,291.1650085449219,1.0,0.2859903872013092,0.6263150572776794,0.6263150572776794,1.0,1.0,-1.2462016344070437,0.488949567079544,0.7572520971298218,0.1902562826871872,0.0,0.0,0.7585605382919312,63.64773941040039,68.0,62.38407897949219,-15175.0087890625,244.82598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1131286621094,308.1908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,15893.7080078125,18000.0,0.0,0.0,0.3435126841068268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9248038530349731,0.9248126149177552,-8.78792616276769e-06,0.0,0.0003486216883175,0.0,0.0,102.40077209472656,0.0,0.0,0.0,0.5328025817871094,4.0,0.0,1.0
