time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.08819580078125,297.1499938964844,293.1499938964844,0.1406495571136474,-3013.295654296875,304.1458740234375,0.769762396812439,0.2119275033473968,0.1920410245656967,293.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.4600858092308044,0.050000000745058,0.0495001263916492,293.029541015625,297.1499938964844,293.1499938964844,0.1054960787296295,-1860.98876953125,304.14111328125,0.7153587937355042,0.1680306196212768,0.1186462417244911,293.1474304199219,297.1499938964844,293.1499938964844,0.379778504371643,-6966.70556640625,304.16363525390625,0.9990000128746032,0.5437943339347839,0.4433946311473846,293.1799621582031,297.1499938964844,293.1499938964844,0.0041447477415204,-1556.888671875,296.646240234375,0.4600858092308044,0.050000000745058,0.2348072975873947,291.1612243652344,291.1499938964844,256.5936279296875,255.53292846679688,279.1392822265625,293.6812744140625,291.1650085449219,1.0,0.2859903872013092,0.6263150572776794,0.6263150572776794,1.0,1.0,-1.2462016344070437,0.488949567079544,0.7572520971298218,0.1902562826871872,0.0,0.0,0.7585605382919312,63.64773941040039,68.0,62.38407897949219,-15175.0087890625,244.82598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1131286621094,308.1908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,15893.7080078125,18000.0,0.0,0.0,0.3435126841068268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9248038530349731,0.9248126149177552,-8.78792616276769e-06,0.0,0.0003486216883175,0.0,0.0,102.40077209472656,0.0,0.0,0.0,0.5328025817871094,4.0,0.0,1.0
582660,293.0886535644531,297.1499938964844,293.1499938964844,0.1415145397186279,-3027.667724609375,304.14581298828125,0.7699269652366638,0.2134036570787429,0.1933945268392563,293.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.4585323929786682,0.050000000745058,0.049526747316122,293.03253173828125,297.1499938964844,293.1499938964844,0.1070162579417228,-1882.1632080078125,304.1415100097656,0.7170172333717346,0.1704677790403366,0.1202644780278205,293.1449890136719,297.1499938964844,293.1499938964844,0.3813003599643707,-6991.68310546875,304.156494140625,0.9990000128746032,0.5443724989891052,0.4462356567382812,293.1775207519531,297.1499938964844,293.1499938964844,0.0041382918134331,-1552.9202880859375,296.6600036621094,0.4585323929786682,0.050000000745058,0.2349335700273513,291.1912536621094,291.1499938964844,256.5705871582031,255.5130310058593,279.1402587890625,293.6855773925781,291.193359375,1.0,0.28775355219841,0.6253822445869446,0.6253822445869446,1.0,1.0,-1.2533613443374634,0.4915220439434051,0.7618392705917358,0.1914919316768646,0.0,0.0,0.750874400138855,64.43098449707031,71.0,42.416011810302734,-15263.8251953125,249.17726135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1216735839844,308.209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,16680.013671875,18000.0,0.0,0.0,0.3475684821605682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9324240684509276,0.9324331283569336,-9.051689630723558e-06,0.0,0.000352737843059,0.0,0.0,105.95323944091795,0.0,0.0,0.0,0.5388356447219849,4.0,0.0,1.0
582720,293.0886535644531,297.1499938964844,293.1499938964844,0.1415145397186279,-3027.667724609375,304.14581298828125,0.7699269652366638,0.2134036570787429,0.1933945268392563,293.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.4585323929786682,0.050000000745058,0.049526747316122,293.03253173828125,297.1499938964844,293.1499938964844,0.1070162579417228,-1882.1632080078125,304.1415100097656,0.7170172333717346,0.1704677790403366,0.1202644780278205,293.1449890136719,297.1499938964844,293.1499938964844,0.3813003599643707,-6991.68310546875,304.156494140625,0.9990000128746032,0.5443724989891052,0.4462356567382812,293.1775207519531,297.1499938964844,293.1499938964844,0.0041382918134331,-1552.9202880859375,296.6600036621094,0.4585323929786682,0.050000000745058,0.2349335700273513,291.1912536621094,291.1499938964844,256.5705871582031,255.5130310058593,279.1402587890625,293.6855773925781,291.193359375,1.0,0.28775355219841,0.6253822445869446,0.6253822445869446,1.0,1.0,-1.2533613443374634,0.4915220439434051,0.7618392705917358,0.1914919316768646,0.0,0.0,0.750874400138855,64.43098449707031,71.0,42.416011810302734,-15263.8251953125,249.17726135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1216735839844,308.209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,16680.013671875,18000.0,0.0,0.0,0.3475684821605682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9324240684509276,0.9324331283569336,-9.051689630723558e-06,0.0,0.000352737843059,0.0,0.0,105.95323944091795,0.0,0.0,0.0,0.5388356447219849,4.0,0.0,1.0
582780,293.089111328125,297.1499938964844,293.1499938964844,0.142591193318367,-3045.98291015625,304.1454162597656,0.7690576314926147,0.2148629426956176,0.1947472989559173,293.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030639648437,0.4560458660125732,0.050000000745058,0.0495705604553222,293.0322570800781,297.1499938964844,293.1499938964844,0.1091463193297386,-1912.2059326171875,304.1407775878906,0.7185022234916687,0.1734931468963623,0.1223025470972061,293.14923095703125,297.1499938964844,293.1499938964844,0.3852853775024414,-7053.099609375,304.1476745605469,0.9990000128746032,0.5436480045318604,0.4508715867996216,293.1750183105469,297.1499938964844,293.1499938964844,0.0041371379047632,-1551.857177734375,296.6646423339844,0.4560458660125732,0.050000000745058,0.2351413965225219,291.20379638671875,291.1499938964844,256.5449523925781,255.49082946777344,279.1419982910156,293.7021789550781,291.2041931152344,1.0,0.2903601229190826,0.624668300151825,0.624668300151825,1.0,1.0,-1.263297200202942,0.4953731298446655,0.7679240703582764,0.1934590637683868,0.0,0.0,0.7426801919937134,65.6926040649414,74.0,18.864013671875,-15360.6708984375,255.65879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16033935546875,308.22998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17383.001953125,18000.0,0.0,0.0,0.3512251377105713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9339687824249268,0.9339780211448668,-9.228177987097295e-06,0.0,0.0003564488724805,0.0,0.0,107.7207260131836,0.0,0.0,0.0,0.5418422222137451,4.0,0.0,1.0
582840,293.089111328125,297.1499938964844,293.1499938964844,0.142591193318367,-3045.98291015625,304.1454162597656,0.7690576314926147,0.2148629426956176,0.1947472989559173,293.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030639648437,0.4560458660125732,0.050000000745058,0.0495705604553222,293.0322570800781,297.1499938964844,293.1499938964844,0.1091463193297386,-1912.2059326171875,304.1407775878906,0.7185022234916687,0.1734931468963623,0.1223025470972061,293.14923095703125,297.1499938964844,293.1499938964844,0.3852853775024414,-7053.099609375,304.1476745605469,0.9990000128746032,0.5436480045318604,0.4508715867996216,293.1750183105469,297.1499938964844,293.1499938964844,0.0041371379047632,-1551.857177734375,296.6646423339844,0.4560458660125732,0.050000000745058,0.2351413965225219,291.20379638671875,291.1499938964844,256.5449523925781,255.49082946777344,279.1419982910156,293.7021789550781,291.2041931152344,1.0,0.2903601229190826,0.624668300151825,0.624668300151825,1.0,1.0,-1.263297200202942,0.4953731298446655,0.7679240703582764,0.1934590637683868,0.0,0.0,0.7426801919937134,65.6926040649414,74.0,18.864013671875,-15360.6708984375,255.65879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16033935546875,308.22998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17383.001953125,18000.0,0.0,0.0,0.3512251377105713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9339687824249268,0.9339780211448668,-9.228177987097295e-06,0.0,0.0003564488724805,0.0,0.0,107.7207260131836,0.0,0.0,0.0,0.5418422222137451,4.0,0.0,1.0
582900,293.08935546875,297.1499938964844,293.1499938964844,0.1432107985019683,-3056.638671875,304.1451110839844,0.7683241963386536,0.2155884802341461,0.1954244375228881,293.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20379638671875,0.4545431435108185,0.050000000745058,0.049597792327404,293.03106689453125,297.1499938964844,293.1499938964844,0.1104445233941078,-1930.572021484375,304.1400756835937,0.719244658946991,0.1752226501703262,0.1234784424304962,293.1536560058594,297.1499938964844,293.1499938964844,0.3880842924118042,-7095.55419921875,304.1430053710937,0.9990000128746032,0.5427894592285156,0.4537287652492523,293.1737060546875,297.1499938964844,293.1499938964844,0.0041385549120604,-1552.4080810546875,296.6636657714844,0.4545431435108185,0.050000000745058,0.2352705746889114,291.20361328125,291.1499938964844,256.5310974121094,255.4788055419922,279.1430053710937,293.7146911621094,291.20318603515625,1.0,0.2919218242168426,0.6243932843208313,0.6243932843208313,1.0,1.0,-1.2691383361816406,0.4977093935012817,0.7714289426803589,0.1946792602539062,0.0,0.0,0.739108681678772,66.4720687866211,74.0,7.130914211273193,-15412.3671875,259.5904235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18768310546875,308.24090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17666.501953125,18000.0,0.0,0.0,0.3529033660888672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9331780672073364,0.9331873655319214,-9.283325198339298e-06,0.0,0.0003581520577427,0.0,0.0,108.04595947265624,0.0,0.0,0.0,0.54242342710495,4.0,0.0,1.0
582960,293.0895690917969,297.1499938964844,293.1499938964844,0.1438805758953094,-3068.21044921875,304.144775390625,0.767433762550354,0.2163124978542328,0.1961026042699813,293.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.4529102146625519,0.050000000745058,0.0496280565857887,293.0292053222656,297.1499938964844,293.1499938964844,0.1118933856487274,-1951.0697021484373,304.1392517089844,0.7200087904930115,0.1770915538072586,0.1247551441192627,293.1594543457031,297.1499938964844,293.1499938964844,0.391353040933609,-7144.74755859375,304.13836669921875,0.9990000128746032,0.5416039228439331,0.456883430480957,293.17236328125,297.1499938964844,293.1499938964844,0.0041412422433495,-1553.6329345703125,296.6607971191406,0.4529102146625519,0.050000000745058,0.2354141324758529,291.19952392578125,291.1499938964844,256.5164794921875,255.4661407470703,279.14404296875,293.7298583984375,291.19842529296875,1.0,0.2936285436153412,0.624173641204834,0.624173641204834,1.0,1.0,-1.2754799127578735,0.5002865791320801,0.7751933336257935,0.1960393488407135,0.0,0.0,0.7362032532691956,67.33653259277344,77.0,-3.880265474319458,-15466.755859375,263.9326477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21856689453125,308.252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.43359375,18000.0,0.0,0.0,0.3544876277446747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9318272471427916,0.9318365454673768,-9.318442607764156e-06,0.0,0.0003597598988562,0.0,0.0,108.10089111328124,0.0,0.0,0.0,0.5425591468811035,4.0,0.0,1.0
583020,293.0899658203125,297.1499938964844,293.1499938964844,0.1453476548194885,-3093.65087890625,304.1440734863281,0.7652919888496399,0.2177601754665374,0.1974644958972931,293.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4493640065193176,0.050000000745058,0.0496963746845722,293.0238952636719,297.1499938964844,293.1499938964844,0.1152151077985763,-1997.9619140625,304.1372985839844,0.7216438055038452,0.1812244802713394,0.1275952607393264,293.1747131347656,297.1499938964844,293.1499938964844,0.3990857005119324,-7259.95068359375,304.12939453125,0.9990000128746032,0.5382785201072693,0.463925302028656,293.16949462890625,297.1499938964844,293.1499938964844,0.0041500991210341,-1557.857177734375,296.6508178710937,0.4493640065193176,0.050000000745058,0.2357382029294967,291.1819763183594,291.1499938964844,256.48492431640625,255.438705444336,279.14617919921875,293.7679138183594,291.1798400878906,1.0,0.2974057793617248,0.6238986849784851,0.6238986849784851,1.0,1.0,-1.2894469499588013,0.5060747265815735,0.7833722233772278,0.1991297453641891,0.0,0.0,0.7330076694488525,69.28411102294922,65.0,-22.20777130126953,-15585.5439453125,273.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28521728515625,308.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18132.822265625,18000.0,0.0,0.0,0.357413113117218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9289085865020752,0.9289179444313048,-9.340506949229166e-06,0.0,0.0003627288679126,0.0,0.0,107.76481628417967,0.0,0.0,0.0,0.5420775413513184,4.0,0.0,1.0
583080,293.0899658203125,297.1499938964844,293.1499938964844,0.1453476548194885,-3093.65087890625,304.1440734863281,0.7652919888496399,0.2177601754665374,0.1974644958972931,293.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4493640065193176,0.050000000745058,0.0496963746845722,293.0238952636719,297.1499938964844,293.1499938964844,0.1152151077985763,-1997.9619140625,304.1372985839844,0.7216438055038452,0.1812244802713394,0.1275952607393264,293.1747131347656,297.1499938964844,293.1499938964844,0.3990857005119324,-7259.95068359375,304.12939453125,0.9990000128746032,0.5382785201072693,0.463925302028656,293.16949462890625,297.1499938964844,293.1499938964844,0.0041500991210341,-1557.857177734375,296.6508178710937,0.4493640065193176,0.050000000745058,0.2357382029294967,291.1819763183594,291.1499938964844,256.48492431640625,255.438705444336,279.14617919921875,293.7679138183594,291.1798400878906,1.0,0.2974057793617248,0.6238986849784851,0.6238986849784851,1.0,1.0,-1.2894469499588013,0.5060747265815735,0.7833722233772278,0.1991297453641891,0.0,0.0,0.7330076694488525,69.28411102294922,65.0,-22.20777130126953,-15585.5439453125,273.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28521728515625,308.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18132.822265625,18000.0,0.0,0.0,0.357413113117218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9289085865020752,0.9289179444313048,-9.340506949229166e-06,0.0,0.0003627288679126,0.0,0.0,107.76481628417967,0.0,0.0,0.0,0.5420775413513184,4.0,0.0,1.0
583140,293.09002685546875,297.1499938964844,293.1499938964844,0.1466772556304931,-3116.485107421875,304.14385986328125,0.7693116068840027,0.2192702144384384,0.1987586468458175,293.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4514721632003784,0.050000000745058,0.049655232578516,293.0186462402344,297.1499938964844,293.1499938964844,0.118668295443058,-2046.24658203125,304.1358337402344,0.7289041876792908,0.1854922920465469,0.1305838376283645,293.1853332519531,297.1499938964844,293.1499938964844,0.3958575427532196,-7207.3701171875,304.1422424316406,0.9990000128746032,0.535467267036438,0.4597059190273285,293.1661376953125,297.1499938964844,293.1499938964844,0.0041523482650518,-1559.2608642578125,296.6463928222656,0.4514721632003784,0.050000000745058,0.2355430573225021,291.1698913574219,291.1499938964844,256.45001220703125,255.4083404541016,279.1486511230469,293.7956848144531,291.1705017089844,1.0,0.2956870794296264,0.6239466071128845,0.6239466071128845,1.0,1.0,-1.289249300956726,0.5059816241264343,0.7832676768302917,0.1992305219173431,0.0,0.0,0.7315289974212646,68.24297332763672,53.0,-8.832820892333984,-15612.2412109375,271.35406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3650817871094,308.3398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18176.427734375,18000.0,0.0,0.0,0.3599244654178619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926983654499054,0.9269929528236388,-9.328673513664398e-06,0.0,0.0003652775776572,0.0,0.0,107.32176208496094,0.0,0.0,0.0,0.5413676500320435,4.0,0.0,1.0
583200,293.09002685546875,297.1499938964844,293.1499938964844,0.1466772556304931,-3116.485107421875,304.14385986328125,0.7693116068840027,0.2192702144384384,0.1987586468458175,293.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4514721632003784,0.050000000745058,0.049655232578516,293.0186462402344,297.1499938964844,293.1499938964844,0.118668295443058,-2046.24658203125,304.1358337402344,0.7289041876792908,0.1854922920465469,0.1305838376283645,293.1853332519531,297.1499938964844,293.1499938964844,0.3958575427532196,-7207.3701171875,304.1422424316406,0.9990000128746032,0.535467267036438,0.4597059190273285,293.1661376953125,297.1499938964844,293.1499938964844,0.0041523482650518,-1559.2608642578125,296.6463928222656,0.4514721632003784,0.050000000745058,0.2355430573225021,291.1698913574219,291.1499938964844,256.45001220703125,255.4083404541016,279.1486511230469,293.7956848144531,291.1705017089844,1.0,0.2956870794296264,0.6239466071128845,0.6239466071128845,1.0,1.0,-1.289249300956726,0.5059816241264343,0.7832676768302917,0.1992305219173431,0.0,0.0,0.7315289974212646,68.24297332763672,53.0,-8.832820892333984,-15612.2412109375,271.35406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3650817871094,308.3398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18176.427734375,18000.0,0.0,0.0,0.3599244654178619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926983654499054,0.9269929528236388,-9.328673513664398e-06,0.0,0.0003652775776572,0.0,0.0,107.32176208496094,0.0,0.0,0.0,0.5413676500320435,4.0,0.0,1.0
583260,293.0897216796875,297.1499938964844,293.1499938964844,0.1475523561239242,-3130.83984375,304.1444702148437,0.7789731621742249,0.2208507061004638,0.2000362575054168,293.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885986328125,0.4587138593196869,0.050000000745058,0.049523402005434,293.0201416015625,297.1499938964844,293.1499938964844,0.1210413798689842,-2078.634765625,304.1366577148437,0.7398005723953247,0.188534677028656,0.1328879296779632,293.1750793457031,297.1499938964844,293.1499938964844,0.3817571997642517,-6992.18505859375,304.1685485839844,0.9990000128746032,0.536603569984436,0.4459000527858734,293.1625366210937,297.1499938964844,293.1499938964844,0.0041420627385377,-1554.144287109375,296.6638488769531,0.4587138593196869,0.050000000745058,0.2349177002906799,291.1925048828125,291.1499938964844,256.4114074707031,255.3748016357422,279.1438903808594,293.77587890625,291.1962585449219,1.0,0.2898928821086883,0.6231500506401062,0.6231500506401062,1.0,1.0,-1.2760727405548096,0.4999925494194031,0.7760801315307617,0.1959098726511001,0.0,0.0,0.7247104048728943,64.70201110839844,56.0,29.71562385559082,-15553.6953125,258.44207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4880676269531,308.4555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18428.08984375,18000.0,0.0,0.0,0.3616051971912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9218074679374696,0.9218167662620544,-9.327474799647462e-06,0.0,0.0003669832949526,0.0,0.0,106.39201354980467,0.0,0.0,0.0,0.5398749709129333,4.0,0.0,1.0
583320,293.0897216796875,297.1499938964844,293.1499938964844,0.1475523561239242,-3130.83984375,304.1444702148437,0.7789731621742249,0.2208507061004638,0.2000362575054168,293.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885986328125,0.4587138593196869,0.050000000745058,0.049523402005434,293.0201416015625,297.1499938964844,293.1499938964844,0.1210413798689842,-2078.634765625,304.1366577148437,0.7398005723953247,0.188534677028656,0.1328879296779632,293.1750793457031,297.1499938964844,293.1499938964844,0.3817571997642517,-6992.18505859375,304.1685485839844,0.9990000128746032,0.536603569984436,0.4459000527858734,293.1625366210937,297.1499938964844,293.1499938964844,0.0041420627385377,-1554.144287109375,296.6638488769531,0.4587138593196869,0.050000000745058,0.2349177002906799,291.1925048828125,291.1499938964844,256.4114074707031,255.3748016357422,279.1438903808594,293.77587890625,291.1962585449219,1.0,0.2898928821086883,0.6231500506401062,0.6231500506401062,1.0,1.0,-1.2760727405548096,0.4999925494194031,0.7760801315307617,0.1959098726511001,0.0,0.0,0.7247104048728943,64.70201110839844,56.0,29.71562385559082,-15553.6953125,258.44207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4880676269531,308.4555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18428.08984375,18000.0,0.0,0.0,0.3616051971912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9218074679374696,0.9218167662620544,-9.327474799647462e-06,0.0,0.0003669832949526,0.0,0.0,106.39201354980467,0.0,0.0,0.0,0.5398749709129333,4.0,0.0,1.0
583380,293.0895080566406,297.1499938964844,293.1499938964844,0.1482710540294647,-3142.270263671875,304.1451110839844,0.7860119342803955,0.2224203944206237,0.2013753205537796,293.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284240722656,0.4635347127914428,0.050000000745058,0.0494425781071186,293.0293273925781,297.1499938964844,293.1499938964844,0.1220148280262947,-2091.2021484375,304.1394958496094,0.7464697360992432,0.1899705976247787,0.1340734511613845,293.14990234375,297.1499938964844,293.1499938964844,0.3715719282627105,-6840.2109375,304.1788330078125,0.9990000128746032,0.5410622358322144,0.4372176826000213,293.1593322753906,297.1499938964844,293.1499938964844,0.0041313748806715,-1548.0177001953125,296.6915283203125,0.4635347127914428,0.050000000745058,0.2345342934131622,291.23248291015625,291.1499938964844,256.36920166015625,255.33819580078125,279.13446044921875,293.7275390625,291.235595703125,1.0,0.2867840230464935,0.6210882663726807,0.6210882663726807,1.0,1.0,-1.2681175470352173,0.4956346154212951,0.7724829912185669,0.1930392980575561,0.0,0.0,0.7109327912330627,62.53097915649414,59.0,45.24334716796875,-15517.91015625,250.6912384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6545104980469,308.5736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,19040.53125,18000.0,0.0,0.0,0.3622636198997497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9085708856582642,0.9085801839828492,-9.318854608864058e-06,0.0,0.0003676515188999,0.0,0.0,103.99361419677734,0.0,0.0,0.0,0.5360555648803711,4.0,0.0,1.0
583440,293.0895080566406,297.1499938964844,293.1499938964844,0.1482710540294647,-3142.270263671875,304.1451110839844,0.7860119342803955,0.2224203944206237,0.2013753205537796,293.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284240722656,0.4635347127914428,0.050000000745058,0.0494425781071186,293.0293273925781,297.1499938964844,293.1499938964844,0.1220148280262947,-2091.2021484375,304.1394958496094,0.7464697360992432,0.1899705976247787,0.1340734511613845,293.14990234375,297.1499938964844,293.1499938964844,0.3715719282627105,-6840.2109375,304.1788330078125,0.9990000128746032,0.5410622358322144,0.4372176826000213,293.1593322753906,297.1499938964844,293.1499938964844,0.0041313748806715,-1548.0177001953125,296.6915283203125,0.4635347127914428,0.050000000745058,0.2345342934131622,291.23248291015625,291.1499938964844,256.36920166015625,255.33819580078125,279.13446044921875,293.7275390625,291.235595703125,1.0,0.2867840230464935,0.6210882663726807,0.6210882663726807,1.0,1.0,-1.2681175470352173,0.4956346154212951,0.7724829912185669,0.1930392980575561,0.0,0.0,0.7109327912330627,62.53097915649414,59.0,45.24334716796875,-15517.91015625,250.6912384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6545104980469,308.5736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,19040.53125,18000.0,0.0,0.0,0.3622636198997497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9085708856582642,0.9085801839828492,-9.318854608864058e-06,0.0,0.0003676515188999,0.0,0.0,103.99361419677734,0.0,0.0,0.0,0.5360555648803711,4.0,0.0,1.0
583500,293.0894775390625,297.1499938964844,293.1499938964844,0.1487093418836593,-3149.458740234375,304.14520263671875,0.7883763909339905,0.2231942564249038,0.2020508795976638,293.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435607910156,0.4648374319076538,0.050000000745058,0.0494208633899688,293.0345764160156,297.1499938964844,293.1499938964844,0.1222974509000778,-2094.75048828125,304.1408996582031,0.7483892440795898,0.1904679834842682,0.1344305723905563,293.1376647949219,297.1499938964844,293.1499938964844,0.3685406148433685,-6796.0888671875,304.1790771484375,0.9990000128746032,0.543470561504364,0.4348562061786651,293.1578369140625,297.1499938964844,293.1499938964844,0.004128573462367,-1546.218505859375,296.7020874023437,0.4648374319076538,0.050000000745058,0.2344312965869903,291.2466735839844,291.1499938964844,256.3468322753906,255.3188018798828,279.13189697265625,293.7081604003906,291.2489318847656,1.0,0.2859602272510528,0.6199820041656494,0.6199820041656494,1.0,1.0,-1.266371726989746,0.4943499565124511,0.7720217704772949,0.1920747458934784,0.0,0.0,0.7030428647994995,61.95384216308594,59.0,40.44018173217773,-15504.1689453125,248.7851104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74468994140625,308.62432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,19388.1640625,18000.0,0.0,0.0,0.3622614741325378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8989934325218201,0.899002730846405,-9.292345566791482e-06,0.0,0.0003676493361126,0.0,0.0,102.1159896850586,0.0,0.0,0.0,0.5330358743667603,4.0,0.0,1.0
583560,293.0894470214844,297.1499938964844,293.1499938964844,0.1492127776145935,-3157.851318359375,304.1451416015625,0.7901590466499329,0.2239647209644317,0.2027305960655212,293.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25408935546875,0.4655949175357818,0.050000000745058,0.0494080372154712,293.0393371582031,297.1499938964844,293.1499938964844,0.122611865401268,-2098.83349609375,304.1419677734375,0.7497739195823669,0.190996453166008,0.1347751021385193,293.12677001953125,297.1499938964844,293.1499938964844,0.3665914535522461,-6768.55810546875,304.17730712890625,0.9990000128746032,0.5457683205604553,0.4334554076194763,293.1563415527344,297.1499938964844,293.1499938964844,0.0041274586692452,-1545.3033447265625,296.7101135253906,0.4655949175357818,0.050000000745058,0.2343704551458358,291.25604248046875,291.1499938964844,256.3236389160156,255.29872131347656,279.13055419921875,293.6936950683594,291.2572937011719,1.0,0.2855511605739593,0.618905782699585,0.618905782699585,1.0,1.0,-1.2658302783966064,0.4935856759548187,0.7722446322441101,0.1913893520832061,0.0,0.0,0.6950035691261292,61.620094299316406,62.0,30.839418411254883,-15491.205078125,247.86212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8365783691406,308.66827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,19720.705078125,18000.0,0.0,0.0,0.362060546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8878504633903503,0.8878597021102905,-9.246641639037987e-06,0.0,0.0003674454346764,0.0,0.0,99.84025573730467,0.0,0.0,0.0,0.5293276309967041,4.0,0.0,1.0
583620,293.08941650390625,297.1499938964844,293.1499938964844,0.1504692435264587,-3179.211181640625,304.1446533203125,0.7922491431236267,0.2255043685436248,0.2041066586971283,293.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578125,0.4658114016056061,0.050000000745058,0.0494043342769146,293.046142578125,297.1499938964844,293.1499938964844,0.1236405596137046,-2112.859375,304.14288330078125,0.7515835165977478,0.1924078166484832,0.1356647312641143,293.1104431152344,297.1499938964844,293.1499938964844,0.3656418025493622,-6758.3193359375,304.169677734375,0.9990000128746032,0.5496800541877747,0.4330511391162872,293.1533203125,297.1499938964844,293.1499938964844,0.0041308887302875,-1546.531494140625,296.7167358398437,0.4658114016056061,0.050000000745058,0.2343528866767883,291.2569274902344,291.1499938964844,256.2749938964844,255.25662231445312,279.1302795410156,293.6783447265625,291.2557373046875,1.0,0.2858016788959503,0.6169013381004333,0.6169013381004333,1.0,1.0,-1.2680373191833496,0.493510752916336,0.7745265364646912,0.1908110976219177,0.0,0.0,0.6804142594337463,61.55844879150391,65.0,2.115739107131958,-15469.69140625,248.5653686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01812744140625,308.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,20221.5859375,18000.0,0.0,0.0,0.3611302971839905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8627951741218567,0.8628042340278625,-9.093558219319677e-06,0.0,0.0003665013355202,0.0,0.0,94.45069122314452,0.0,0.0,0.0,0.5203090310096741,4.0,0.0,1.0
583680,293.08941650390625,297.1499938964844,293.1499938964844,0.1504692435264587,-3179.211181640625,304.1446533203125,0.7922491431236267,0.2255043685436248,0.2041066586971283,293.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578125,0.4658114016056061,0.050000000745058,0.0494043342769146,293.046142578125,297.1499938964844,293.1499938964844,0.1236405596137046,-2112.859375,304.14288330078125,0.7515835165977478,0.1924078166484832,0.1356647312641143,293.1104431152344,297.1499938964844,293.1499938964844,0.3656418025493622,-6758.3193359375,304.169677734375,0.9990000128746032,0.5496800541877747,0.4330511391162872,293.1533203125,297.1499938964844,293.1499938964844,0.0041308887302875,-1546.531494140625,296.7167358398437,0.4658114016056061,0.050000000745058,0.2343528866767883,291.2569274902344,291.1499938964844,256.2749938964844,255.25662231445312,279.1302795410156,293.6783447265625,291.2557373046875,1.0,0.2858016788959503,0.6169013381004333,0.6169013381004333,1.0,1.0,-1.2680373191833496,0.493510752916336,0.7745265364646912,0.1908110976219177,0.0,0.0,0.6804142594337463,61.55844879150391,65.0,2.115739107131958,-15469.69140625,248.5653686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01812744140625,308.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,20221.5859375,18000.0,0.0,0.0,0.3611302971839905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8627951741218567,0.8628042340278625,-9.093558219319677e-06,0.0,0.0003665013355202,0.0,0.0,94.45069122314452,0.0,0.0,0.0,0.5203090310096741,4.0,0.0,1.0
583740,293.08935546875,297.1499938964844,293.1499938964844,0.1520713567733764,-3206.83349609375,304.1437683105469,0.7927681803703308,0.2270517498254776,0.2055094987154007,293.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372436523437,0.4646515548229217,0.050000000745058,0.049423947930336,293.0490417480469,297.1499938964844,293.1499938964844,0.1253967136144638,-2137.30126953125,304.1423034667969,0.7527318596839905,0.1944440007209777,0.1369843184947967,293.10205078125,297.1499938964844,293.1499938964844,0.3680747449398041,-6798.87890625,304.1590270996094,0.9990000128746032,0.5523999929428101,0.4351963400840759,293.1501159667969,297.1499938964844,293.1499938964844,0.0041419779881834,-1551.8668212890625,296.71099853515625,0.4646515548229217,0.050000000745058,0.2344459295272827,291.23370361328125,291.1499938964844,256.2235717773437,255.21212768554688,279.1312866210937,293.677001953125,291.23046875,1.0,0.2872215509414673,0.6150767207145691,0.6150767207145691,1.0,1.0,-1.274013876914978,0.4951061904430389,0.7789077162742615,0.1911398619413375,0.0,0.0,0.6705774068832397,62.14495468139648,68.0,-29.18289566040039,-15464.8232421875,252.10877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839294433594,308.7785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,20340.869140625,18000.0,0.0,0.0,0.359657883644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8385819792747498,0.8385908603668213,-8.87037367647281e-06,0.0,0.0003650070284493,0.0,0.0,88.84857940673828,0.0,0.0,0.0,0.5104877948760986,4.0,0.0,1.0
583800,293.08935546875,297.1499938964844,293.1499938964844,0.1520713567733764,-3206.83349609375,304.1437683105469,0.7927681803703308,0.2270517498254776,0.2055094987154007,293.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372436523437,0.4646515548229217,0.050000000745058,0.049423947930336,293.0490417480469,297.1499938964844,293.1499938964844,0.1253967136144638,-2137.30126953125,304.1423034667969,0.7527318596839905,0.1944440007209777,0.1369843184947967,293.10205078125,297.1499938964844,293.1499938964844,0.3680747449398041,-6798.87890625,304.1590270996094,0.9990000128746032,0.5523999929428101,0.4351963400840759,293.1501159667969,297.1499938964844,293.1499938964844,0.0041419779881834,-1551.8668212890625,296.71099853515625,0.4646515548229217,0.050000000745058,0.2344459295272827,291.23370361328125,291.1499938964844,256.2235717773437,255.21212768554688,279.1312866210937,293.677001953125,291.23046875,1.0,0.2872215509414673,0.6150767207145691,0.6150767207145691,1.0,1.0,-1.274013876914978,0.4951061904430389,0.7789077162742615,0.1911398619413375,0.0,0.0,0.6705774068832397,62.14495468139648,68.0,-29.18289566040039,-15464.8232421875,252.10877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839294433594,308.7785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,20340.869140625,18000.0,0.0,0.0,0.359657883644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8385819792747498,0.8385908603668213,-8.87037367647281e-06,0.0,0.0003650070284493,0.0,0.0,88.84857940673828,0.0,0.0,0.0,0.5104877948760986,4.0,0.0,1.0
583860,293.0892639160156,297.1499938964844,293.1499938964844,0.1539367288351059,-3239.126953125,304.1427307128906,0.7920951843261719,0.2286090403795242,0.2069385796785354,293.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983642578125,0.4623578190803528,0.050000000745058,0.0494618266820907,293.04852294921875,297.1499938964844,293.1499938964844,0.1278544664382934,-2171.568603515625,304.1407470703125,0.7535722851753235,0.1971015185117721,0.138756975531578,293.1011657714844,297.1499938964844,293.1499938964844,0.3731802701950073,-6878.7666015625,304.14752197265625,0.9990000128746032,0.5538108944892883,0.439308226108551,293.1467590332031,297.1499938964844,293.1499938964844,0.0041594570502638,-1560.4580078125,296.69696044921875,0.4623578190803528,0.050000000745058,0.2346256226301193,291.1932373046875,291.1499938964844,256.16961669921875,255.1654815673828,279.1324768066406,293.68560791015625,291.1888732910156,1.0,0.2895626425743103,0.6133826375007629,0.6133826375007629,1.0,1.0,-1.2830528020858765,0.4980508685111999,0.7850019335746765,0.1921889632940292,0.0,0.0,0.667387068271637,63.24141311645508,71.0,-52.53460311889648,-15491.5439453125,257.9764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317138671875,308.8055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,20023.794921875,18000.0,0.0,0.0,0.3579089045524597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820358157157898,0.8203667998313904,-8.615082151663955e-06,0.0,0.0003632320440374,0.0,0.0,84.11840057373047,0.0,0.0,0.0,0.5016972422599792,4.0,0.0,1.0
583920,293.0892639160156,297.1499938964844,293.1499938964844,0.1539367288351059,-3239.126953125,304.1427307128906,0.7920951843261719,0.2286090403795242,0.2069385796785354,293.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983642578125,0.4623578190803528,0.050000000745058,0.0494618266820907,293.04852294921875,297.1499938964844,293.1499938964844,0.1278544664382934,-2171.568603515625,304.1407470703125,0.7535722851753235,0.1971015185117721,0.138756975531578,293.1011657714844,297.1499938964844,293.1499938964844,0.3731802701950073,-6878.7666015625,304.14752197265625,0.9990000128746032,0.5538108944892883,0.439308226108551,293.1467590332031,297.1499938964844,293.1499938964844,0.0041594570502638,-1560.4580078125,296.69696044921875,0.4623578190803528,0.050000000745058,0.2346256226301193,291.1932373046875,291.1499938964844,256.16961669921875,255.1654815673828,279.1324768066406,293.68560791015625,291.1888732910156,1.0,0.2895626425743103,0.6133826375007629,0.6133826375007629,1.0,1.0,-1.2830528020858765,0.4980508685111999,0.7850019335746765,0.1921889632940292,0.0,0.0,0.667387068271637,63.24141311645508,71.0,-52.53460311889648,-15491.5439453125,257.9764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317138671875,308.8055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,20023.794921875,18000.0,0.0,0.0,0.3579089045524597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820358157157898,0.8203667998313904,-8.615082151663955e-06,0.0,0.0003632320440374,0.0,0.0,84.11840057373047,0.0,0.0,0.0,0.5016972422599792,4.0,0.0,1.0
583980,293.0891418457031,297.1499938964844,293.1499938964844,0.1559292823076248,-3273.552978515625,304.141845703125,0.7905280590057373,0.2301713675260543,0.2083873450756073,293.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.459234207868576,0.050000000745058,0.0495143309235572,293.0452880859375,297.1499938964844,293.1499938964844,0.1308806240558624,-2213.5517578125,304.1387939453125,0.7542775273323059,0.2003212869167328,0.1409436911344528,293.1069030761719,297.1499938964844,293.1499938964844,0.3802525401115417,-6986.7119140625,304.1365966796875,0.9990000128746032,0.5538975596427917,0.4449440836906433,293.14324951171875,297.1499938964844,293.1499938964844,0.0041811694391071,-1570.953125,296.68048095703125,0.459234207868576,0.050000000745058,0.2348746657371521,291.145751953125,291.1499938964844,256.1134338378906,255.1168975830078,279.1335754394531,293.7021789550781,291.1412658691406,1.0,0.2926280498504638,0.6117969155311584,0.6117969155311584,1.0,1.0,-1.2945427894592283,0.5020789504051208,0.7924638390541077,0.1938084065914154,0.0,0.0,0.6711058020591736,64.74701690673828,74.0,-63.173828125,-15558.609375,265.78155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,308.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,19364.17578125,18000.0,0.0,0.0,0.3562178909778595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112969994544983,0.8113054037094116,-8.376129699172452e-06,0.0,0.0003615158784668,0.0,0.0,80.99628448486328,0.0,0.0,0.0,0.4954729080200195,4.0,0.0,1.0
584040,293.0891418457031,297.1499938964844,293.1499938964844,0.1559292823076248,-3273.552978515625,304.141845703125,0.7905280590057373,0.2301713675260543,0.2083873450756073,293.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.459234207868576,0.050000000745058,0.0495143309235572,293.0452880859375,297.1499938964844,293.1499938964844,0.1308806240558624,-2213.5517578125,304.1387939453125,0.7542775273323059,0.2003212869167328,0.1409436911344528,293.1069030761719,297.1499938964844,293.1499938964844,0.3802525401115417,-6986.7119140625,304.1365966796875,0.9990000128746032,0.5538975596427917,0.4449440836906433,293.14324951171875,297.1499938964844,293.1499938964844,0.0041811694391071,-1570.953125,296.68048095703125,0.459234207868576,0.050000000745058,0.2348746657371521,291.145751953125,291.1499938964844,256.1134338378906,255.1168975830078,279.1335754394531,293.7021789550781,291.1412658691406,1.0,0.2926280498504638,0.6117969155311584,0.6117969155311584,1.0,1.0,-1.2945427894592283,0.5020789504051208,0.7924638390541077,0.1938084065914154,0.0,0.0,0.6711058020591736,64.74701690673828,74.0,-63.173828125,-15558.609375,265.78155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,308.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,19364.17578125,18000.0,0.0,0.0,0.3562178909778595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112969994544983,0.8113054037094116,-8.376129699172452e-06,0.0,0.0003615158784668,0.0,0.0,80.99628448486328,0.0,0.0,0.0,0.4954729080200195,4.0,0.0,1.0
584100,293.0890808105469,297.1499938964844,293.1499938964844,0.156934455037117,-3290.85595703125,304.1415100097656,0.7894861102104187,0.2309523373842239,0.209116443991661,293.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4574588537216186,0.050000000745058,0.0495451651513576,293.0428771972656,297.1499938964844,293.1499938964844,0.1325660347938537,-2236.803955078125,304.13775634765625,0.7546165585517883,0.2021237909793853,0.1421785056591034,293.1119689941406,297.1499938964844,293.1499938964844,0.3843348920345306,-7048.19580078125,304.1316223144531,0.9990000128746032,0.5534515976905823,0.4482206702232361,293.1414489746094,297.1499938964844,293.1499938964844,0.0041929851286113,-1576.53369140625,296.6729431152344,0.4574588537216186,0.050000000745058,0.2350209206342697,291.1221923828125,291.1499938964844,256.0845947265625,255.0919647216797,279.1341552734375,293.7132873535156,291.1178894042969,1.0,0.2943815290927887,0.6110468506813049,0.6110468506813049,1.0,1.0,-1.301045536994934,0.5044336318969727,0.7966118454933167,0.1947971433401107,0.0,0.0,0.6753271818161011,65.62818145751953,74.0,-64.0679702758789,-15607.208984375,270.31500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198913574219,308.8182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18954.24609375,18000.0,0.0,0.0,0.3555040061473846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8105226159095764,0.8105309009552002,-8.27579788165167e-06,0.0,0.0003607913677114,0.0,0.0,80.14485931396484,0.0,0.0,0.0,0.4936255514621734,4.0,0.0,1.0
584160,293.08905029296875,297.1499938964844,293.1499938964844,0.1579309403896331,-3307.95556640625,304.1412353515625,0.7883076071739197,0.2317322641611099,0.2098473459482193,293.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.455579549074173,0.050000000745058,0.0495786368846893,293.0399780273437,297.1499938964844,293.1499938964844,0.1343495398759842,-2261.3046875,304.1367492675781,0.7549626231193542,0.2040460258722305,0.143500879406929,293.1183166503906,297.1499938964844,293.1499938964844,0.3886984884738922,-7113.4033203125,304.1270446777344,0.9990000128746032,0.5526857972145081,0.4517507553100586,293.1396484375,297.1499938964844,293.1499938964844,0.0042051975615322,-1582.193359375,296.6664123535156,0.455579549074173,0.050000000745058,0.2351796925067901,291.0997314453125,291.1499938964844,256.0552978515625,255.066635131836,279.1347351074219,293.72625732421875,291.095703125,1.0,0.2962585985660553,0.6103289127349854,0.6103289127349854,1.0,1.0,-1.3079780340194702,0.5069866180419922,0.800991415977478,0.1958910077810287,0.0,0.0,0.6809364557266235,66.5833740234375,77.0,-62.74383163452149,-15664.783203125,275.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4224853515625,308.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18516.173828125,18000.0,0.0,0.0,0.3549335300922394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8121957778930664,0.8122040033340454,-8.193215762730688e-06,0.0,0.000360212434316,0.0,0.0,79.78243255615234,0.0,0.0,0.0,0.4927031695842743,4.0,0.0,1.0
584220,293.08892822265625,297.1499938964844,293.1499938964844,0.1598797291517257,-3341.23095703125,304.1408996582031,0.785638153553009,0.2333028763532638,0.21131631731987,293.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.4516061246395111,0.050000000745058,0.0496524423360824,293.033203125,297.1499938964844,293.1499938964844,0.1381742656230926,-2313.495849609375,304.1347961425781,0.755707323551178,0.208207830786705,0.146386370062828,293.134521484375,297.1499938964844,293.1499938964844,0.3980880081653595,-7252.2392578125,304.1190795898437,0.9990000128746032,0.5502147674560547,0.4594388008117676,293.1359558105469,297.1499938964844,293.1499938964844,0.0042304415255784,-1593.5413818359375,296.6571960449219,0.4516061246395111,0.050000000745058,0.2355298101902008,291.0594787597656,291.1499938964844,255.99549865722656,255.0149078369141,279.1360778808594,293.7580261230469,291.0561218261719,1.0,0.3003236055374145,0.6090025901794434,0.6090025901794434,1.0,1.0,-1.3229418992996216,0.5126172304153442,0.8103246092796326,0.1983616203069687,0.0,0.0,0.6957646012306213,68.68660736083984,80.0,-56.05984878540039,-15802.283203125,286.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3774108886719,308.7840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17613.609375,18000.0,0.0,0.0,0.3543643355369568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.822357177734375,0.8223652243614197,-8.089960829238407e-06,0.0,0.0003596347523853,0.0,0.0,80.50709533691406,0.0,0.0,0.0,0.4936918318271637,4.0,0.0,1.0
584280,293.08892822265625,297.1499938964844,293.1499938964844,0.1598797291517257,-3341.23095703125,304.1408996582031,0.785638153553009,0.2333028763532638,0.21131631731987,293.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.4516061246395111,0.050000000745058,0.0496524423360824,293.033203125,297.1499938964844,293.1499938964844,0.1381742656230926,-2313.495849609375,304.1347961425781,0.755707323551178,0.208207830786705,0.146386370062828,293.134521484375,297.1499938964844,293.1499938964844,0.3980880081653595,-7252.2392578125,304.1190795898437,0.9990000128746032,0.5502147674560547,0.4594388008117676,293.1359558105469,297.1499938964844,293.1499938964844,0.0042304415255784,-1593.5413818359375,296.6571960449219,0.4516061246395111,0.050000000745058,0.2355298101902008,291.0594787597656,291.1499938964844,255.99549865722656,255.0149078369141,279.1360778808594,293.7580261230469,291.0561218261719,1.0,0.3003236055374145,0.6090025901794434,0.6090025901794434,1.0,1.0,-1.3229418992996216,0.5126172304153442,0.8103246092796326,0.1983616203069687,0.0,0.0,0.6957646012306213,68.68660736083984,80.0,-56.05984878540039,-15802.283203125,286.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3774108886719,308.7840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17613.609375,18000.0,0.0,0.0,0.3543643355369568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.822357177734375,0.8223652243614197,-8.089960829238407e-06,0.0,0.0003596347523853,0.0,0.0,80.50709533691406,0.0,0.0,0.0,0.4936918318271637,4.0,0.0,1.0
584340,293.0841064453125,297.1499938964844,293.1499938964844,0.1622450202703476,-3381.395263671875,304.13995361328125,0.783364474773407,0.2358106225728988,0.2133258134126663,293.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.4474917650222778,0.050000000745058,0.0497336648404598,293.030517578125,297.1499938964844,293.1499938964844,0.1418048441410064,-2362.56640625,304.1338806152344,0.7558431625366211,0.2117270082235336,0.149117887020111,293.1546936035156,297.1499938964844,293.1499938964844,0.4081294536590576,-7398.8671875,304.1127014160156,0.9990000128746032,0.5465255975723267,0.4677532613277435,293.1321716308594,297.1499938964844,293.1499938964844,0.0042565548792481,-1604.8392333984375,296.6533203125,0.4474917650222778,0.050000000745058,0.2359150946140289,291.0256652832031,291.1499938964844,255.934310913086,254.96197509765625,279.1354064941406,293.79052734375,291.0228576660156,1.0,0.3047212064266205,0.6075834631919861,0.6075834631919861,1.0,1.0,-1.3391729593276978,0.518764853477478,0.8204081058502197,0.2010674327611923,0.0,0.0,0.714665412902832,71.00057220458984,68.0,-48.08921813964844,-15963.9697265625,298.1378479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26910400390625,308.728515625,278.1499938964844,0.0,18000.0,313.1499938964844,16739.1015625,18000.0,0.0,0.0,0.3547351956367492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8405354022979736,0.8405435085296631,-8.075753612502012e-06,0.0,0.0003600111231207,0.0,0.0,83.10148620605469,0.0,0.0,0.0,0.4983608424663543,4.0,0.0,1.0
