time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.0841064453125,297.1499938964844,293.1499938964844,0.1622450202703476,-3381.395263671875,304.13995361328125,0.783364474773407,0.2358106225728988,0.2133258134126663,293.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.4474917650222778,0.050000000745058,0.0497336648404598,293.030517578125,297.1499938964844,293.1499938964844,0.1418048441410064,-2362.56640625,304.1338806152344,0.7558431625366211,0.2117270082235336,0.149117887020111,293.1546936035156,297.1499938964844,293.1499938964844,0.4081294536590576,-7398.8671875,304.1127014160156,0.9990000128746032,0.5465255975723267,0.4677532613277435,293.1321716308594,297.1499938964844,293.1499938964844,0.0042565548792481,-1604.8392333984375,296.6533203125,0.4474917650222778,0.050000000745058,0.2359150946140289,291.0256652832031,291.1499938964844,255.934310913086,254.96197509765625,279.1354064941406,293.79052734375,291.0228576660156,1.0,0.3047212064266205,0.6075834631919861,0.6075834631919861,1.0,1.0,-1.3391729593276978,0.518764853477478,0.8204081058502197,0.2010674327611923,0.0,0.0,0.714665412902832,71.00057220458984,68.0,-48.08921813964844,-15963.9697265625,298.1378479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26910400390625,308.728515625,278.1499938964844,0.0,18000.0,313.1499938964844,16739.1015625,18000.0,0.0,0.0,0.3547351956367492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8405354022979736,0.8405435085296631,-8.075753612502012e-06,0.0,0.0003600111231207,0.0,0.0,83.10148620605469,0.0,0.0,0.0,0.4983608424663543,4.0,0.0,1.0
584460,293.08154296875,297.1499938964844,293.1499938964844,0.1645481139421463,-3419.955810546875,304.1395568847656,0.7878811955451965,0.2380105704069137,0.2155187875032425,293.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091552734375,0.4489840269088745,0.050000000745058,0.0497035235166549,293.0326232910156,297.1499938964844,293.1499938964844,0.1442788541316986,-2395.47998046875,304.1351623535156,0.7606010437011719,0.2143319100141525,0.1510083079338073,293.1693420410156,297.1499938964844,293.1499938964844,0.4065153002738952,-7367.923828125,304.12841796875,0.9990000128746032,0.5433988571166992,0.4646927714347839,293.12847900390625,297.1499938964844,293.1499938964844,0.0042718956246972,-1611.150634765625,296.6604919433594,0.4489840269088745,0.050000000745058,0.2357721179723739,291.0090637207031,291.1499938964844,255.8719940185547,254.9080352783203,279.1282653808594,293.7539367675781,291.009765625,1.0,0.3034854233264923,0.6049937009811401,0.6049937009811401,1.0,1.0,-1.340203881263733,0.5177149772644043,0.8224889039993286,0.1997071802616119,0.0,0.0,0.7350300550460815,70.25237274169922,56.0,-17.316455841064453,-16035.66015625,296.8707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219482421875,308.6882019042969,278.1499938964844,0.0,18000.0,313.1499938964844,15980.923828125,18000.0,0.0,0.0,0.3560221791267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648689389228821,0.8648771047592163,-8.156291187333409e-06,0.0,0.000361317244824,0.0,0.0,87.44248962402344,0.0,0.0,0.0,0.506338357925415,4.0,0.0,1.0
584520,293.08154296875,297.1499938964844,293.1499938964844,0.1645481139421463,-3419.955810546875,304.1395568847656,0.7878811955451965,0.2380105704069137,0.2155187875032425,293.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091552734375,0.4489840269088745,0.050000000745058,0.0497035235166549,293.0326232910156,297.1499938964844,293.1499938964844,0.1442788541316986,-2395.47998046875,304.1351623535156,0.7606010437011719,0.2143319100141525,0.1510083079338073,293.1693420410156,297.1499938964844,293.1499938964844,0.4065153002738952,-7367.923828125,304.12841796875,0.9990000128746032,0.5433988571166992,0.4646927714347839,293.12847900390625,297.1499938964844,293.1499938964844,0.0042718956246972,-1611.150634765625,296.6604919433594,0.4489840269088745,0.050000000745058,0.2357721179723739,291.0090637207031,291.1499938964844,255.8719940185547,254.9080352783203,279.1282653808594,293.7539367675781,291.009765625,1.0,0.3034854233264923,0.6049937009811401,0.6049937009811401,1.0,1.0,-1.340203881263733,0.5177149772644043,0.8224889039993286,0.1997071802616119,0.0,0.0,0.7350300550460815,70.25237274169922,56.0,-17.316455841064453,-16035.66015625,296.8707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219482421875,308.6882019042969,278.1499938964844,0.0,18000.0,313.1499938964844,15980.923828125,18000.0,0.0,0.0,0.3560221791267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648689389228821,0.8648771047592163,-8.156291187333409e-06,0.0,0.000361317244824,0.0,0.0,87.44248962402344,0.0,0.0,0.0,0.506338357925415,4.0,0.0,1.0
584580,293.082275390625,297.1499938964844,293.1499938964844,0.1654528826475143,-3433.990966796875,304.1415710449219,0.7972157597541809,0.239599272608757,0.2169008702039718,293.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.4555034935474396,0.050000000745058,0.0495798289775848,293.034912109375,297.1499938964844,293.1499938964844,0.1458908021450042,-2416.12255859375,304.137451171875,0.7704909443855286,0.216837003827095,0.1526573151350021,293.16259765625,297.1499938964844,293.1499938964844,0.3932358622550964,-7163.65576171875,304.1579895019531,0.9990000128746032,0.5442249774932861,0.45189368724823,293.125244140625,297.1499938964844,293.1499938964844,0.0042709959670901,-1608.848388671875,296.6942443847656,0.4555034935474396,0.050000000745058,0.2351853549480438,291.0392150878906,291.1499938964844,255.8088531494141,254.8533630371093,279.1349182128906,293.7467956542969,291.0440673828125,1.0,0.2980704307556152,0.6037184596061707,0.6037184596061707,1.0,1.0,-1.327630639076233,0.5116590857505798,0.8159715533256531,0.1959679126739502,0.0,0.0,0.748286783695221,66.9135513305664,59.0,38.48292541503906,-16007.197265625,284.0132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923095703125,308.6864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,15677.63671875,18000.0,0.0,0.0,0.3577038943767547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8889879584312439,0.8889963030815125,-8.344576599483844e-06,0.0,0.0003630239807534,0.0,0.0,92.76441192626952,0.0,0.0,0.0,0.515998899936676,4.0,0.0,1.0
584640,293.082275390625,297.1499938964844,293.1499938964844,0.1654528826475143,-3433.990966796875,304.1415710449219,0.7972157597541809,0.239599272608757,0.2169008702039718,293.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.4555034935474396,0.050000000745058,0.0495798289775848,293.034912109375,297.1499938964844,293.1499938964844,0.1458908021450042,-2416.12255859375,304.137451171875,0.7704909443855286,0.216837003827095,0.1526573151350021,293.16259765625,297.1499938964844,293.1499938964844,0.3932358622550964,-7163.65576171875,304.1579895019531,0.9990000128746032,0.5442249774932861,0.45189368724823,293.125244140625,297.1499938964844,293.1499938964844,0.0042709959670901,-1608.848388671875,296.6942443847656,0.4555034935474396,0.050000000745058,0.2351853549480438,291.0392150878906,291.1499938964844,255.8088531494141,254.8533630371093,279.1349182128906,293.7467956542969,291.0440673828125,1.0,0.2980704307556152,0.6037184596061707,0.6037184596061707,1.0,1.0,-1.327630639076233,0.5116590857505798,0.8159715533256531,0.1959679126739502,0.0,0.0,0.748286783695221,66.9135513305664,59.0,38.48292541503906,-16007.197265625,284.0132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923095703125,308.6864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,15677.63671875,18000.0,0.0,0.0,0.3577038943767547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8889879584312439,0.8889963030815125,-8.344576599483844e-06,0.0,0.0003630239807534,0.0,0.0,92.76441192626952,0.0,0.0,0.0,0.515998899936676,4.0,0.0,1.0
584700,293.0828552246094,297.1499938964844,293.1499938964844,0.1656578630208969,-3436.65771484375,304.1427307128906,0.8009801506996155,0.2403427958488464,0.2175362259149551,293.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.4580970704555511,0.050000000745058,0.0495337918400764,293.0357360839844,297.1499938964844,293.1499938964844,0.1465634852647781,-2424.503173828125,304.13848876953125,0.7747758626937866,0.2181356996297836,0.1535177081823349,293.1517333984375,297.1499938964844,293.1499938964844,0.3873939514160156,-7075.51708984375,304.1670227050781,0.9990000128746032,0.5461952686309814,0.4470348060131073,293.1235046386719,297.1499938964844,293.1499938964844,0.004269428551197,-1606.5269775390625,296.7198181152344,0.4580970704555511,0.050000000745058,0.2349669784307479,291.0682067871094,291.1499938964844,255.77706909179688,254.8258209228516,279.1384582519531,293.7579650878906,291.0735778808594,1.0,0.2964282631874084,0.6034159064292908,0.6034159064292908,1.0,1.0,-1.3232706785202026,0.509685754776001,0.8135849237442017,0.194678321480751,0.0,0.0,0.7508567571640015,65.67385864257812,59.0,59.08978271484375,-16001.8427734375,279.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,308.6886901855469,278.1499938964844,0.0,18000.0,313.1499938964844,15742.2939453125,18000.0,0.0,0.0,0.358548104763031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8990164995193481,0.8990249633789062,-8.468085979984608e-06,0.0,0.0003638807684183,0.0,0.0,95.40298461914062,0.0,0.0,0.0,0.5207030773162842,4.0,0.0,1.0
584760,293.0834655761719,297.1499938964844,293.1499938964844,0.1658899933099746,-3439.874755859375,304.14361572265625,0.8037881255149841,0.2410714477300644,0.218166097998619,293.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889587402344,0.4598759710788727,0.050000000745058,0.0495031401515007,293.0363464355469,297.1499938964844,293.1499938964844,0.1473006606101989,-2433.806396484375,304.1392517089844,0.7782353162765503,0.2194624990224838,0.1544103920459747,293.13995361328125,297.1499938964844,293.1499938964844,0.3831431865692138,-7012.08642578125,304.1716003417969,0.9990000128746032,0.5484878420829773,0.4437711536884308,293.12164306640625,297.1499938964844,293.1499938964844,0.0042692474089562,-1604.8743896484375,296.7447204589844,0.4598759710788727,0.050000000745058,0.2348215728998184,291.09503173828125,291.1499938964844,255.7451629638672,254.7981719970703,279.13775634765625,293.7587585449219,291.0995788574219,1.0,0.2952923774719238,0.6027718782424927,0.6027718782424927,1.0,1.0,-1.3209679126739502,0.5083839297294617,0.8125840425491333,0.1937019526958465,0.0,0.0,0.751797616481781,64.85807800292969,62.0,64.63310241699219,-16007.330078125,276.64581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039611816406,308.6861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,15910.3427734375,18000.0,0.0,0.0,0.3594056069850921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073360562324524,0.9073446989059448,-8.597347914474085e-06,0.0,0.0003647510020527,0.0,0.0,97.84432220458984,0.0,0.0,0.0,0.5250053405761719,4.0,0.0,1.0
584820,293.0860900878906,297.1499938964844,293.1499938964844,0.1664096862077713,-3447.541748046875,304.1448669433594,0.8073446750640869,0.242237314581871,0.2193020582199096,293.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4617814421653747,0.050000000745058,0.049471091479063,293.037353515625,297.1499938964844,293.1499938964844,0.14898382127285,-2455.40185546875,304.1400146484375,0.7834601402282715,0.2221388816833496,0.1562497913837433,293.1181335449219,297.1499938964844,293.1499938964844,0.3779928684234619,-6937.06103515625,304.1727600097656,0.9990000128746032,0.5531774759292603,0.4403340220451355,293.1181335449219,297.1499938964844,293.1499938964844,0.0042740786448121,-1604.1885986328125,296.7873840332031,0.4617814421653747,0.050000000745058,0.2346695661544799,291.1357116699219,291.1499938964844,255.68121337890625,254.74270629882807,279.131591796875,293.7320251464844,291.138671875,1.0,0.2943449318408966,0.6006332635879517,0.6006332635879517,1.0,1.0,-1.3201905488967896,0.5068591833114624,0.8133313655853271,0.1920887380838394,0.0,0.0,0.7507971525192261,64.02896118164062,65.0,54.85851287841797,-16034.56640625,274.4683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84002685546875,308.6734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,16361.291015625,18000.0,0.0,0.0,0.3611636161804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9199264049530028,0.9199352264404296,-8.839032489049714e-06,0.0,0.0003665351541712,0.0,0.0,101.98617553710938,0.0,0.0,0.0,0.5321760773658752,4.0,0.0,1.0
584880,293.0860900878906,297.1499938964844,293.1499938964844,0.1664096862077713,-3447.541748046875,304.1448669433594,0.8073446750640869,0.242237314581871,0.2193020582199096,293.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4617814421653747,0.050000000745058,0.049471091479063,293.037353515625,297.1499938964844,293.1499938964844,0.14898382127285,-2455.40185546875,304.1400146484375,0.7834601402282715,0.2221388816833496,0.1562497913837433,293.1181335449219,297.1499938964844,293.1499938964844,0.3779928684234619,-6937.06103515625,304.1727600097656,0.9990000128746032,0.5531774759292603,0.4403340220451355,293.1181335449219,297.1499938964844,293.1499938964844,0.0042740786448121,-1604.1885986328125,296.7873840332031,0.4617814421653747,0.050000000745058,0.2346695661544799,291.1357116699219,291.1499938964844,255.68121337890625,254.74270629882807,279.131591796875,293.7320251464844,291.138671875,1.0,0.2943449318408966,0.6006332635879517,0.6006332635879517,1.0,1.0,-1.3201905488967896,0.5068591833114624,0.8133313655853271,0.1920887380838394,0.0,0.0,0.7507971525192261,64.02896118164062,65.0,54.85851287841797,-16034.56640625,274.4683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84002685546875,308.6734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,16361.291015625,18000.0,0.0,0.0,0.3611636161804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9199264049530028,0.9199352264404296,-8.839032489049714e-06,0.0,0.0003665351541712,0.0,0.0,101.98617553710938,0.0,0.0,0.0,0.5321760773658752,4.0,0.0,1.0
584940,293.0892639160156,297.1499938964844,293.1499938964844,0.1668616533279419,-3454.441162109375,304.14581298828125,0.8083477020263672,0.2432026714086532,0.2201187759637832,293.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.4617792069911957,0.050000000745058,0.0494711138308048,293.03875732421875,297.1499938964844,293.1499938964844,0.1508552283048629,-2479.710205078125,304.14019775390625,0.7865808010101318,0.2247066795825958,0.1580765396356582,293.1025085449219,297.1499938964844,293.1499938964844,0.3767600357532501,-6921.7177734375,304.1671142578125,0.9990000128746032,0.5571674108505249,0.4403378367424011,293.1147766113281,297.1499938964844,293.1499938964844,0.0042855055071413,-1606.835693359375,296.8212280273437,0.4617792069911957,0.050000000745058,0.2346696555614471,291.1596069335937,291.1499938964844,255.6172637939453,254.68722534179688,279.12939453125,293.7135925292969,291.1610107421875,1.0,0.2948291897773742,0.5984346270561218,0.5984346270561218,1.0,1.0,-1.3233667612075806,0.5069189667701721,0.8164477944374084,0.1913001984357834,0.0,0.0,0.7477442026138306,64.07553100585938,68.0,34.899566650390625,-16073.3876953125,275.86651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.794189453125,308.6531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,16847.099609375,18000.0,0.0,0.0,0.36295947432518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9277470111846924,0.9277560114860536,-9.03664476936683e-06,0.0,0.0003683577233459,0.0,0.0,105.00202941894533,0.0,0.0,0.0,0.53730309009552,4.0,0.0,1.0
585000,293.0892639160156,297.1499938964844,293.1499938964844,0.1668616533279419,-3454.441162109375,304.14581298828125,0.8083477020263672,0.2432026714086532,0.2201187759637832,293.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.4617792069911957,0.050000000745058,0.0494711138308048,293.03875732421875,297.1499938964844,293.1499938964844,0.1508552283048629,-2479.710205078125,304.14019775390625,0.7865808010101318,0.2247066795825958,0.1580765396356582,293.1025085449219,297.1499938964844,293.1499938964844,0.3767600357532501,-6921.7177734375,304.1671142578125,0.9990000128746032,0.5571674108505249,0.4403378367424011,293.1147766113281,297.1499938964844,293.1499938964844,0.0042855055071413,-1606.835693359375,296.8212280273437,0.4617792069911957,0.050000000745058,0.2346696555614471,291.1596069335937,291.1499938964844,255.6172637939453,254.68722534179688,279.12939453125,293.7135925292969,291.1610107421875,1.0,0.2948291897773742,0.5984346270561218,0.5984346270561218,1.0,1.0,-1.3233667612075806,0.5069189667701721,0.8164477944374084,0.1913001984357834,0.0,0.0,0.7477442026138306,64.07553100585938,68.0,34.899566650390625,-16073.3876953125,275.86651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.794189453125,308.6531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,16847.099609375,18000.0,0.0,0.0,0.36295947432518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9277470111846924,0.9277560114860536,-9.03664476936683e-06,0.0,0.0003683577233459,0.0,0.0,105.00202941894533,0.0,0.0,0.0,0.53730309009552,4.0,0.0,1.0
585060,293.0896301269531,297.1499938964844,293.1499938964844,0.1679345369338989,-3472.153076171875,304.1453857421875,0.8083350658416748,0.244663804769516,0.2213593870401382,293.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4603883624076843,0.050000000745058,0.0494943894445896,293.040771484375,297.1499938964844,293.1499938964844,0.1527963876724243,-2505.11181640625,304.1402282714844,0.7879287004470825,0.2271172553300857,0.1597711443901062,293.0946044921875,297.1499938964844,293.1499938964844,0.3786424100399017,-6953.009765625,304.1582336425781,0.9990000128746032,0.5599888563156128,0.442840427160263,293.1114501953125,297.1499938964844,293.1499938964844,0.0043029631488025,-1612.628662109375,296.8464660644531,0.4603883624076843,0.050000000745058,0.2347800731658935,291.1664123535156,291.1499938964844,255.55360412597656,254.63194274902344,279.1295471191406,293.7080078125,291.166259765625,1.0,0.2964331805706024,0.5963860750198364,0.5963860750198364,1.0,1.0,-1.330053210258484,0.508514404296875,0.8215388059616089,0.1913755685091018,0.0,0.0,0.7449151277542114,64.76807403564453,71.0,11.712522506713867,-16126.7421875,280.16973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7616577148437,308.626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17252.658203125,18000.0,0.0,0.0,0.3647769093513489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9321985244750975,0.9322077035903932,-9.178639629681127e-06,0.0,0.0003702021786011,0.0,0.0,106.986083984375,0.0,0.0,0.0,0.5406442284584045,4.0,0.0,1.0
585120,293.0896301269531,297.1499938964844,293.1499938964844,0.1679345369338989,-3472.153076171875,304.1453857421875,0.8083350658416748,0.244663804769516,0.2213593870401382,293.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4603883624076843,0.050000000745058,0.0494943894445896,293.040771484375,297.1499938964844,293.1499938964844,0.1527963876724243,-2505.11181640625,304.1402282714844,0.7879287004470825,0.2271172553300857,0.1597711443901062,293.0946044921875,297.1499938964844,293.1499938964844,0.3786424100399017,-6953.009765625,304.1582336425781,0.9990000128746032,0.5599888563156128,0.442840427160263,293.1114501953125,297.1499938964844,293.1499938964844,0.0043029631488025,-1612.628662109375,296.8464660644531,0.4603883624076843,0.050000000745058,0.2347800731658935,291.1664123535156,291.1499938964844,255.55360412597656,254.63194274902344,279.1295471191406,293.7080078125,291.166259765625,1.0,0.2964331805706024,0.5963860750198364,0.5963860750198364,1.0,1.0,-1.330053210258484,0.508514404296875,0.8215388059616089,0.1913755685091018,0.0,0.0,0.7449151277542114,64.76807403564453,71.0,11.712522506713867,-16126.7421875,280.16973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7616577148437,308.626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17252.658203125,18000.0,0.0,0.0,0.3647769093513489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9321985244750975,0.9322077035903932,-9.178639629681127e-06,0.0,0.0003702021786011,0.0,0.0,106.986083984375,0.0,0.0,0.0,0.5406442284584045,4.0,0.0,1.0
585180,293.0895080566406,297.1499938964844,293.1499938964844,0.1694323122501373,-3497.21630859375,304.1444396972656,0.8074026703834534,0.2462242990732193,0.2228046059608459,293.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.4579688012599945,0.050000000745058,0.0495359376072883,293.04217529296875,297.1499938964844,293.1499938964844,0.1550448387861251,-2534.740966796875,304.1397399902344,0.7882209420204163,0.2296032160520553,0.1615443527698516,293.0941162109375,297.1499938964844,293.1499938964844,0.3831126689910888,-7022.38671875,304.1480407714844,0.9990000128746032,0.5615026950836182,0.4472711682319641,293.1081237792969,297.1499938964844,293.1499938964844,0.0043260948732495,-1621.37548828125,296.8638000488281,0.4579688012599945,0.050000000745058,0.2349771559238433,291.1571350097656,291.1499938964844,255.4905242919922,254.5771026611328,279.1273498535156,293.6959228515625,291.1556396484375,1.0,0.2989103198051452,0.5940505862236023,0.5940505862236023,1.0,1.0,-1.3395205736160278,0.5110819935798645,0.8284385800361633,0.1918971389532089,0.0,0.0,0.7444291114807129,65.9693832397461,74.0,-10.45825481414795,-16199.2626953125,286.8269958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7360534667969,308.5977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17477.283203125,18000.0,0.0,0.0,0.3666389584541321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9355576038360596,0.9355668425559998,-9.26753637031652e-06,0.0,0.0003720919485203,0.0,0.0,108.33869934082033,0.0,0.0,0.0,0.5429010391235352,4.0,0.0,1.0
585240,293.0895080566406,297.1499938964844,293.1499938964844,0.1694323122501373,-3497.21630859375,304.1444396972656,0.8074026703834534,0.2462242990732193,0.2228046059608459,293.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.4579688012599945,0.050000000745058,0.0495359376072883,293.04217529296875,297.1499938964844,293.1499938964844,0.1550448387861251,-2534.740966796875,304.1397399902344,0.7882209420204163,0.2296032160520553,0.1615443527698516,293.0941162109375,297.1499938964844,293.1499938964844,0.3831126689910888,-7022.38671875,304.1480407714844,0.9990000128746032,0.5615026950836182,0.4472711682319641,293.1081237792969,297.1499938964844,293.1499938964844,0.0043260948732495,-1621.37548828125,296.8638000488281,0.4579688012599945,0.050000000745058,0.2349771559238433,291.1571350097656,291.1499938964844,255.4905242919922,254.5771026611328,279.1273498535156,293.6959228515625,291.1556396484375,1.0,0.2989103198051452,0.5940505862236023,0.5940505862236023,1.0,1.0,-1.3395205736160278,0.5110819935798645,0.8284385800361633,0.1918971389532089,0.0,0.0,0.7444291114807129,65.9693832397461,74.0,-10.45825481414795,-16199.2626953125,286.8269958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7360534667969,308.5977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17477.283203125,18000.0,0.0,0.0,0.3666389584541321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9355576038360596,0.9355668425559998,-9.26753637031652e-06,0.0,0.0003720919485203,0.0,0.0,108.33869934082033,0.0,0.0,0.0,0.5429010391235352,4.0,0.0,1.0
585300,293.0899353027344,297.1499938964844,293.1499938964844,0.1702056527137756,-3510.193115234375,304.14404296875,0.8064899444580078,0.2469065636396408,0.2234722077846527,293.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4564431607723236,0.050000000745058,0.0495628491044044,293.04315185546875,297.1499938964844,293.1499938964844,0.1561974585056305,-2549.9501953125,304.1394958496094,0.787927508354187,0.230773776769638,0.1623960137367248,293.096435546875,297.1499938964844,293.1499938964844,0.3862021565437317,-7069.46044921875,304.1427917480469,0.9990000128746032,0.5617561340332031,0.4501177668571472,293.1064758300781,297.1499938964844,293.1499938964844,0.0043396279215812,-1626.72607421875,296.8701477050781,0.4564431607723236,0.050000000745058,0.235104814171791,291.14764404296875,291.1499938964844,255.4592742919922,254.5499420166016,279.1261291503906,293.6861877441406,291.1457214355469,1.0,0.3004072308540344,0.5927616357803345,0.5927616357803345,1.0,1.0,-1.3449465036392212,0.5125607848167419,0.832385778427124,0.1922242641448974,0.0,0.0,0.7455283999443054,66.7374267578125,74.0,-19.391828536987305,-16242.357421875,290.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237243652344,308.5834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17503.73828125,18000.0,0.0,0.0,0.3676027953624725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9376127123832704,0.9376220107078552,-9.296895768784452e-06,0.0,0.0003730700991582,0.0,0.0,108.95733642578124,0.0,0.0,0.0,0.5439174175262451,4.0,0.0,1.0
585360,293.0905456542969,297.1499938964844,293.1499938964844,0.1709669381380081,-3522.971435546875,304.14373779296875,0.8053021430969238,0.2475477159023285,0.2240927815437317,293.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.454751044511795,0.050000000745058,0.0495933815836906,293.0442810058594,297.1499938964844,293.1499938964844,0.1573485136032104,-2565.132568359375,304.1393127441406,0.7873783111572266,0.2319065928459167,0.1632209122180938,293.10040283203125,297.1499938964844,293.1499938964844,0.389769583940506,-7123.31103515625,304.1376342773437,0.9990000128746032,0.5616603493690491,0.4533253610134125,293.1048583984375,297.1499938964844,293.1499938964844,0.0043539321050047,-1632.4613037109375,296.8756103515625,0.454751044511795,0.050000000745058,0.2352496534585952,291.1361999511719,291.1499938964844,255.42828369140625,254.52297973632807,279.1234741210937,293.6702880859375,291.1340026855469,1.0,0.3020491302013397,0.5912517309188843,0.5912517309188843,1.0,1.0,-1.350742220878601,0.514062762260437,0.8366794586181641,0.1925055086612701,0.0,0.0,0.7475965619087219,67.60364532470703,77.0,-26.40318489074707,-16291.283203125,295.3045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71063232421875,308.5695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17474.271484375,18000.0,0.0,0.0,0.3685994744300842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9402589797973632,0.940268337726593,-9.320408935309388e-06,0.0,0.0003740816027857,0.0,0.0,109.6349868774414,0.0,0.0,0.0,0.5450166463851929,4.0,0.0,1.0
585420,293.0919494628906,297.1499938964844,293.1499938964844,0.1724978685379028,-3548.667236328125,304.1432800292969,0.8023701906204224,0.2487677484750747,0.2252690345048904,293.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.4510245323181152,0.050000000745058,0.0496633313596248,293.0467834472656,297.1499938964844,293.1499938964844,0.1596440076828003,-2595.375732421875,304.1390686035156,0.7857017517089844,0.2340773046016693,0.1648074388504028,293.1125793457031,297.1499938964844,293.1499938964844,0.3980621993541717,-7247.05908203125,304.1279602050781,0.9990000128746032,0.5604564547538757,0.460588663816452,293.1024169921875,297.1499938964844,293.1499938964844,0.0043832506053149,-1644.42578125,296.88311767578125,0.4510245323181152,0.050000000745058,0.2355814576148986,291.1092834472656,291.1499938964844,255.3671875,254.46978759765625,279.11798095703125,293.618408203125,291.1068115234375,1.0,0.3056818842887878,0.5877387523651123,0.5877387523651123,1.0,1.0,-1.3632593154907229,0.5170390009880066,0.8462203145027161,0.1928663551807403,0.0,0.0,0.7547995448112488,69.57772827148438,80.0,-35.31362533569336,-16404.12890625,305.2541198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6792297363281,308.5433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17269.55859375,18000.0,0.0,0.0,0.3707315027713775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9480267763137816,0.9480361342430116,-9.363182471133769e-06,0.0,0.0003762453561648,0.0,0.0,111.4134521484375,0.0,0.0,0.0,0.5478614568710327,4.0,0.0,1.0
585480,293.0919494628906,297.1499938964844,293.1499938964844,0.1724978685379028,-3548.667236328125,304.1432800292969,0.8023701906204224,0.2487677484750747,0.2252690345048904,293.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.4510245323181152,0.050000000745058,0.0496633313596248,293.0467834472656,297.1499938964844,293.1499938964844,0.1596440076828003,-2595.375732421875,304.1390686035156,0.7857017517089844,0.2340773046016693,0.1648074388504028,293.1125793457031,297.1499938964844,293.1499938964844,0.3980621993541717,-7247.05908203125,304.1279602050781,0.9990000128746032,0.5604564547538757,0.460588663816452,293.1024169921875,297.1499938964844,293.1499938964844,0.0043832506053149,-1644.42578125,296.88311767578125,0.4510245323181152,0.050000000745058,0.2355814576148986,291.1092834472656,291.1499938964844,255.3671875,254.46978759765625,279.11798095703125,293.618408203125,291.1068115234375,1.0,0.3056818842887878,0.5877387523651123,0.5877387523651123,1.0,1.0,-1.3632593154907229,0.5170390009880066,0.8462203145027161,0.1928663551807403,0.0,0.0,0.7547995448112488,69.57772827148438,80.0,-35.31362533569336,-16404.12890625,305.2541198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6792297363281,308.5433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17269.55859375,18000.0,0.0,0.0,0.3707315027713775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9480267763137816,0.9480361342430116,-9.363182471133769e-06,0.0,0.0003762453561648,0.0,0.0,111.4134521484375,0.0,0.0,0.0,0.5478614568710327,4.0,0.0,1.0
585540,293.0934143066406,297.1499938964844,293.1499938964844,0.1739920824766159,-3573.656494140625,304.1430358886719,0.7989369630813599,0.2499387413263321,0.2264027297496795,293.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.4470176100730896,0.050000000745058,0.0497430972754955,293.0495300292969,297.1499938964844,293.1499938964844,0.161860704421997,-2624.462890625,304.1390075683594,0.7834470868110657,0.2361354529857635,0.1663192957639694,293.1298217773437,297.1499938964844,293.1499938964844,0.4074640870094299,-7385.4443359375,304.11968994140625,0.9990000128746032,0.5579186081886292,0.4687341153621673,293.1007080078125,297.1499938964844,293.1499938964844,0.0044128997251391,-1656.47607421875,296.8896179199219,0.4470176100730896,0.050000000745058,0.235959842801094,291.08270263671875,291.1499938964844,255.3074951171875,254.4177703857422,279.1162109375,293.5719299316406,291.0805358886719,1.0,0.3096821904182434,0.5842481255531311,0.5842481255531311,1.0,1.0,-1.3767625093460083,0.520367443561554,0.8563950657844543,0.1933915019035339,0.0,0.0,0.765579879283905,71.81929779052734,83.0,-35.983272552490234,-16535.08203125,316.4258728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63751220703125,308.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,16929.966796875,18000.0,0.0,0.0,0.3731120228767395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9597111344337464,0.9597205519676208,-9.421743925486226e-06,0.0,0.000378661265131,0.0,0.0,114.0731964111328,0.0,0.0,0.0,0.5520604848861694,4.0,0.0,1.0
585600,293.0934143066406,297.1499938964844,293.1499938964844,0.1739920824766159,-3573.656494140625,304.1430358886719,0.7989369630813599,0.2499387413263321,0.2264027297496795,293.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.4470176100730896,0.050000000745058,0.0497430972754955,293.0495300292969,297.1499938964844,293.1499938964844,0.161860704421997,-2624.462890625,304.1390075683594,0.7834470868110657,0.2361354529857635,0.1663192957639694,293.1298217773437,297.1499938964844,293.1499938964844,0.4074640870094299,-7385.4443359375,304.11968994140625,0.9990000128746032,0.5579186081886292,0.4687341153621673,293.1007080078125,297.1499938964844,293.1499938964844,0.0044128997251391,-1656.47607421875,296.8896179199219,0.4470176100730896,0.050000000745058,0.235959842801094,291.08270263671875,291.1499938964844,255.3074951171875,254.4177703857422,279.1162109375,293.5719299316406,291.0805358886719,1.0,0.3096821904182434,0.5842481255531311,0.5842481255531311,1.0,1.0,-1.3767625093460083,0.520367443561554,0.8563950657844543,0.1933915019035339,0.0,0.0,0.765579879283905,71.81929779052734,83.0,-35.983272552490234,-16535.08203125,316.4258728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63751220703125,308.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,16929.966796875,18000.0,0.0,0.0,0.3731120228767395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9597111344337464,0.9597205519676208,-9.421743925486226e-06,0.0,0.000378661265131,0.0,0.0,114.0731964111328,0.0,0.0,0.0,0.5520604848861694,4.0,0.0,1.0
585660,293.0948791503906,297.1499938964844,293.1499938964844,0.1754169911146164,-3597.3642578125,304.1429748535156,0.795198380947113,0.2510755956172943,0.2275108695030212,293.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.4429008066654205,0.050000000745058,0.0498306155204772,293.0523986816406,297.1499938964844,293.1499938964844,0.1639664471149444,-2651.953857421875,304.13916015625,0.7808091640472412,0.2381003051996231,0.1677683591842651,293.1512451171875,297.1499938964844,293.1499938964844,0.4176079630851745,-7532.91845703125,304.1129150390625,0.9990000128746032,0.5540931820869446,0.4775107502937317,293.09942626953125,297.1499938964844,293.1499938964844,0.0044424822553992,-1668.28466796875,296.89764404296875,0.4429008066654205,0.050000000745058,0.2363749742507934,291.0597229003906,291.1499938964844,255.2494964599609,254.3671875,279.1166687011719,293.5323791503906,291.0579528808594,1.0,0.3139475584030151,0.580926239490509,0.580926239490509,1.0,1.0,-1.390971064567566,0.524029552936554,0.8669414520263672,0.1941132396459579,0.0,0.0,0.7792038917541504,74.27164459228516,71.0,-32.01646041870117,-16681.056640625,328.6065979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5836181640625,308.4949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,16536.333984375,18000.0,0.0,0.0,0.375805526971817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9752485752105712,0.9752581119537354,-9.51529000303708e-06,0.0,0.0003813948424067,0.0,0.0,117.81211853027344,0.0,0.0,0.0,0.5578842759132385,4.0,0.0,1.0
585720,293.0948791503906,297.1499938964844,293.1499938964844,0.1754169911146164,-3597.3642578125,304.1429748535156,0.795198380947113,0.2510755956172943,0.2275108695030212,293.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.4429008066654205,0.050000000745058,0.0498306155204772,293.0523986816406,297.1499938964844,293.1499938964844,0.1639664471149444,-2651.953857421875,304.13916015625,0.7808091640472412,0.2381003051996231,0.1677683591842651,293.1512451171875,297.1499938964844,293.1499938964844,0.4176079630851745,-7532.91845703125,304.1129150390625,0.9990000128746032,0.5540931820869446,0.4775107502937317,293.09942626953125,297.1499938964844,293.1499938964844,0.0044424822553992,-1668.28466796875,296.89764404296875,0.4429008066654205,0.050000000745058,0.2363749742507934,291.0597229003906,291.1499938964844,255.2494964599609,254.3671875,279.1166687011719,293.5323791503906,291.0579528808594,1.0,0.3139475584030151,0.580926239490509,0.580926239490509,1.0,1.0,-1.390971064567566,0.524029552936554,0.8669414520263672,0.1941132396459579,0.0,0.0,0.7792038917541504,74.27164459228516,71.0,-32.01646041870117,-16681.056640625,328.6065979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5836181640625,308.4949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,16536.333984375,18000.0,0.0,0.0,0.375805526971817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9752485752105712,0.9752581119537354,-9.51529000303708e-06,0.0,0.0003813948424067,0.0,0.0,117.81211853027344,0.0,0.0,0.0,0.5578842759132385,4.0,0.0,1.0
585780,293.0956115722656,297.1499938964844,293.1499938964844,0.1761246770620346,-3608.987060546875,304.1432189941406,0.7960755228996277,0.2517679035663605,0.2281208038330078,293.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.4430174827575683,0.050000000745058,0.0498280152678489,293.0539855957031,297.1499938964844,293.1499938964844,0.1650716960430145,-2666.24072265625,304.1395263671875,0.7822363972663879,0.2392691522836685,0.1685783118009567,293.1627502441406,297.1499938964844,293.1499938964844,0.4181815981864929,-7537.220703125,304.1200561523437,0.9990000128746032,0.5517945289611816,0.4772557020187378,293.0986633300781,297.1499938964844,293.1499938964844,0.004455117508769,-1673.126953125,296.90594482421875,0.4430174827575683,0.050000000745058,0.2363626509904861,291.05181884765625,291.1499938964844,255.21563720703125,254.337631225586,279.1209411621094,293.5152282714844,291.0520324707031,1.0,0.3136672079563141,0.5794686079025269,0.5794686079025269,1.0,1.0,-1.392359733581543,0.5235461592674255,0.8688136339187622,0.1934046596288681,0.0,0.0,0.7878806591033936,74.2307357788086,71.0,-17.746292114257812,-16721.9140625,329.1429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55010986328125,308.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,16307.296875,18000.0,0.0,0.0,0.3775419294834137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9861595630645752,0.986169159412384,-9.59344924922334e-06,0.0,0.000383157050237,0.0,0.0,120.59554290771484,0.0,0.0,0.0,0.5621556639671326,4.0,0.0,1.0
585840,293.0960388183594,297.1499938964844,293.1499938964844,0.1764345914125442,-3613.86376953125,304.1436767578125,0.79802405834198,0.2522379159927368,0.2285138815641403,293.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.4442039430141449,0.050000000745058,0.0498021990060806,293.054931640625,297.1499938964844,293.1499938964844,0.1656543165445327,-2673.601318359375,304.1400146484375,0.784520149230957,0.2400605231523513,0.1691059321165084,293.16656494140625,297.1499938964844,293.1499938964844,0.4157886803150177,-7498.732421875,304.1289367675781,0.9990000128746032,0.5509190559387207,0.4746843576431274,293.09814453125,297.1499938964844,293.1499938964844,0.0044598039239645,-1674.4178466796875,296.91705322265625,0.4442039430141449,0.050000000745058,0.2362401932477951,291.0563049316406,291.1499938964844,255.1934814453125,254.3182830810547,279.1247863769531,293.5079650878906,291.05816650390625,1.0,0.3125626146793365,0.5787660479545593,0.5787660479545593,1.0,1.0,-1.3902027606964111,0.5221343040466309,0.8680684566497803,0.1924309879541397,0.0,0.0,0.7924379110336304,73.5407943725586,59.0,0.3618668913841247,-16729.88671875,326.5268249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5340881347656,308.50836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,16205.0791015625,18000.0,0.0,0.0,0.3786757588386535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9935365915298462,0.9935462474822998,-9.659017450758256e-06,0.0,0.0003843077574856,0.0,0.0,122.61529541015624,0.0,0.0,0.0,0.5652130842208862,4.0,0.0,1.0
585900,293.09649658203125,297.1499938964844,293.1499938964844,0.1766573041677475,-3617.058349609375,304.1444091796875,0.801705002784729,0.2528318166732788,0.228992074728012,293.68292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.4467284381389618,0.050000000745058,0.0497489608824253,293.0558776855469,297.1499938964844,293.1499938964844,0.1662360727787017,-2680.7529296875,304.1407775878906,0.7886183261871338,0.2410734593868255,0.1697629541158676,293.16619873046875,297.1499938964844,293.1499938964844,0.4102350175380707,-7412.8232421875,304.1429138183594,0.9990000128746032,0.5507730841636658,0.4693358838558197,293.09735107421875,297.1499938964844,293.1499938964844,0.0044621364213526,-1674.169189453125,296.9368591308594,0.4467284381389618,0.050000000745058,0.2359876632690429,291.0719299316406,291.1499938964844,255.16629028320312,254.29454040527344,279.13006591796875,293.5027770996094,291.0756530761719,1.0,0.310258537530899,0.5781636834144592,0.5781636834144592,1.0,1.0,-1.384780764579773,0.5194292664527893,0.8653514385223389,0.190821573138237,0.0,0.0,0.7961321473121643,72.10169219970703,59.0,26.170717239379883,-16721.80859375,320.6783752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52471923828125,308.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,16173.9794921875,18000.0,0.0,0.0,0.3800127506256103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002116560935974,1.0021263360977173,-9.755961400514934e-06,0.0,0.0003856646362692,0.0,0.0,125.17810821533205,0.0,0.0,0.0,0.5690464973449707,4.0,0.0,1.0
585960,293.0968933105469,297.1499938964844,293.1499938964844,0.176708772778511,-3617.2490234375,304.14532470703125,0.8066665530204773,0.2534317672252655,0.229457288980484,293.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.4503796994686126,0.050000000745058,0.0496757067739963,293.056640625,297.1499938964844,293.1499938964844,0.1666740626096725,-2685.8974609375,304.1416320800781,0.7940286993980408,0.2421202361583709,0.1704259663820266,293.1598815917969,297.1499938964844,293.1499938964844,0.4021042883396148,-7289.0576171875,304.15899658203125,0.9990000128746032,0.5518008470535278,0.4618741273880005,293.0963439941406,297.1499938964844,293.1499938964844,0.0044611343182623,-1672.110107421875,296.9630126953125,0.4503796994686126,0.050000000745058,0.2356401532888412,291.0978088378906,291.1499938964844,255.13970947265625,254.27130126953125,279.13555908203125,293.5016784667969,291.1033020019531,1.0,0.3070459961891174,0.5778549909591675,0.5778549909591675,1.0,1.0,-1.3766751289367676,0.5158184170722961,0.8608567118644714,0.1888459920883178,0.0,0.0,0.7970684170722961,70.11128997802734,62.0,53.22146987915039,-16695.046875,312.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5298767089844,308.575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,16259.5537109375,18000.0,0.0,0.0,0.3812088668346405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.009443759918213,1.0094536542892456,-9.864817002380732e-06,0.0,0.0003868785279337,0.0,0.0,127.6299285888672,0.0,0.0,0.0,0.5726622939109802,4.0,0.0,1.0
586020,293.0978088378906,297.1499938964844,293.1499938964844,0.1766631305217743,-3615.078125,304.1469421386719,0.8125406503677368,0.2545934021472931,0.2304359227418899,293.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4545191824436188,0.050000000745058,0.049597468227148,293.0577087402344,297.1499938964844,293.1499938964844,0.1674807220697403,-2695.201416015625,304.14306640625,0.8011536002159119,0.2442634850740432,0.171851709485054,293.1379699707031,297.1499938964844,293.1499938964844,0.3916654288768768,-7132.9609375,304.1728515625,0.9990000128746032,0.5559840798377991,0.453767865896225,293.09375,297.1499938964844,293.1499938964844,0.0044627198949456,-1668.5943603515625,297.02447509765625,0.4545191824436188,0.050000000745058,0.2352690249681472,291.16265869140625,291.1499938964844,255.0884704589844,254.2265014648437,279.140380859375,293.50555419921875,291.1679382324219,1.0,0.3041941821575165,0.5771783590316772,0.5771783590316772,1.0,1.0,-1.36928391456604,0.5122957229614258,0.8569881319999695,0.1866861581802368,0.0,0.0,0.7909836769104004,68.00419616699219,65.0,78.2789306640625,-16699.5,304.2242126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57568359375,308.65557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,16780.30859375,18000.0,0.0,0.0,0.3831504285335541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018219232559204,1.0182292461395264,-1.0090637260873336e-05,0.0,0.0003888489736709,0.0,0.0,131.48187255859375,0.0,0.0,0.0,0.578238844871521,4.0,0.0,1.0
586080,293.0978088378906,297.1499938964844,293.1499938964844,0.1766631305217743,-3615.078125,304.1469421386719,0.8125406503677368,0.2545934021472931,0.2304359227418899,293.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4545191824436188,0.050000000745058,0.049597468227148,293.0577087402344,297.1499938964844,293.1499938964844,0.1674807220697403,-2695.201416015625,304.14306640625,0.8011536002159119,0.2442634850740432,0.171851709485054,293.1379699707031,297.1499938964844,293.1499938964844,0.3916654288768768,-7132.9609375,304.1728515625,0.9990000128746032,0.5559840798377991,0.453767865896225,293.09375,297.1499938964844,293.1499938964844,0.0044627198949456,-1668.5943603515625,297.02447509765625,0.4545191824436188,0.050000000745058,0.2352690249681472,291.16265869140625,291.1499938964844,255.0884704589844,254.2265014648437,279.140380859375,293.50555419921875,291.1679382324219,1.0,0.3041941821575165,0.5771783590316772,0.5771783590316772,1.0,1.0,-1.36928391456604,0.5122957229614258,0.8569881319999695,0.1866861581802368,0.0,0.0,0.7909836769104004,68.00419616699219,65.0,78.2789306640625,-16699.5,304.2242126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57568359375,308.65557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,16780.30859375,18000.0,0.0,0.0,0.3831504285335541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018219232559204,1.0182292461395264,-1.0090637260873336e-05,0.0,0.0003888489736709,0.0,0.0,131.48187255859375,0.0,0.0,0.0,0.578238844871521,4.0,0.0,1.0
586140,293.0987854003906,297.1499938964844,293.1499938964844,0.1768118888139724,-3616.50048828125,304.147705078125,0.8156279921531677,0.2557159662246704,0.23141810297966,293.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.4563198685646057,0.050000000745058,0.0495648644864559,293.05859375,297.1499938964844,293.1499938964844,0.1685278862714767,-2707.8984375,304.14361572265625,0.8055917024612427,0.2464215159416198,0.1733319163322448,293.1165466308594,297.1499938964844,293.1499938964844,0.3861110806465149,-7052.26953125,304.1742553710937,0.9990000128746032,0.5606410503387451,0.4503481090068817,293.090576171875,297.1499938964844,293.1499938964844,0.0044723828323185,-1668.77734375,297.08087158203125,0.4563198685646057,0.050000000745058,0.2351143658161163,291.214111328125,291.1499938964844,255.04005432128903,254.18411254882807,279.14111328125,293.5076599121094,291.21783447265625,1.0,0.3031847774982452,0.5763542056083679,0.5763542056083679,1.0,1.0,-1.3679075241088867,0.5111552476882935,0.8567522764205933,0.1857614070177078,0.0,0.0,0.7788082957267761,67.154296875,68.0,69.08707427978516,-16725.2734375,301.64849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64404296875,308.72021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17542.775390625,18000.0,0.0,0.0,0.3846316933631897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0186798572540283,1.0186901092529297,-1.0268766345689072e-05,0.0,0.0003903522738255,0.0,0.0,133.2209014892578,0.0,0.0,0.0,0.5807189345359802,4.0,0.0,1.0
