time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.0987854003906,297.1499938964844,293.1499938964844,0.1768118888139724,-3616.50048828125,304.147705078125,0.8156279921531677,0.2557159662246704,0.23141810297966,293.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.4563198685646057,0.050000000745058,0.0495648644864559,293.05859375,297.1499938964844,293.1499938964844,0.1685278862714767,-2707.8984375,304.14361572265625,0.8055917024612427,0.2464215159416198,0.1733319163322448,293.1165466308594,297.1499938964844,293.1499938964844,0.3861110806465149,-7052.26953125,304.1742553710937,0.9990000128746032,0.5606410503387451,0.4503481090068817,293.090576171875,297.1499938964844,293.1499938964844,0.0044723828323185,-1668.77734375,297.08087158203125,0.4563198685646057,0.050000000745058,0.2351143658161163,291.214111328125,291.1499938964844,255.04005432128903,254.18411254882807,279.14111328125,293.5076599121094,291.21783447265625,1.0,0.3031847774982452,0.5763542056083679,0.5763542056083679,1.0,1.0,-1.3679075241088867,0.5111552476882935,0.8567522764205933,0.1857614070177078,0.0,0.0,0.7788082957267761,67.154296875,68.0,69.08707427978516,-16725.2734375,301.64849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64404296875,308.72021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17542.775390625,18000.0,0.0,0.0,0.3846316933631897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0186798572540283,1.0186901092529297,-1.0268766345689072e-05,0.0,0.0003903522738255,0.0,0.0,133.2209014892578,0.0,0.0,0.0,0.5807189345359802,4.0,0.0,1.0
586260,293.09979248046875,297.1499938964844,293.1499938964844,0.1772900968790054,-3623.84130859375,304.14764404296875,0.8167692422866821,0.2568081617355346,0.2324021011590957,293.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.4563578069210052,0.050000000745058,0.0495641678571701,293.0596008300781,297.1499938964844,293.1499938964844,0.1698888838291168,-2724.998046875,304.1434631347656,0.807957649230957,0.2485364973545074,0.1748148053884506,293.1009521484375,297.1499938964844,293.1499938964844,0.3845640420913696,-7032.4951171875,304.1686096191406,0.9990000128746032,0.5646624565124512,0.4502765238285064,293.0870666503906,297.1499938964844,293.1499938964844,0.0044903215020895,-1673.2086181640625,297.1271667480469,0.4563578069210052,0.050000000745058,0.2351110726594925,291.2436828613281,291.1499938964844,254.99473571777344,254.14439392089844,279.1393127441406,293.5015563964844,291.2451477050781,1.0,0.3036151826381683,0.5752089023590088,0.5752089023590088,1.0,1.0,-1.3707764148712158,0.5115431547164917,0.8592332601547241,0.1855281889438629,0.0,0.0,0.7640751004219055,67.18305206298828,71.0,42.160736083984375,-16754.58984375,302.9613647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7229919433594,308.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18363.064453125,18000.0,0.0,0.0,0.3857097923755646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0111689567565918,1.0111793279647827,-1.036169305734802e-05,0.0,0.0003914464032277,0.0,0.0,132.5303192138672,0.0,0.0,0.0,0.5797555446624756,4.0,0.0,1.0
586320,293.09979248046875,297.1499938964844,293.1499938964844,0.1772900968790054,-3623.84130859375,304.14764404296875,0.8167692422866821,0.2568081617355346,0.2324021011590957,293.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.4563578069210052,0.050000000745058,0.0495641678571701,293.0596008300781,297.1499938964844,293.1499938964844,0.1698888838291168,-2724.998046875,304.1434631347656,0.807957649230957,0.2485364973545074,0.1748148053884506,293.1009521484375,297.1499938964844,293.1499938964844,0.3845640420913696,-7032.4951171875,304.1686096191406,0.9990000128746032,0.5646624565124512,0.4502765238285064,293.0870666503906,297.1499938964844,293.1499938964844,0.0044903215020895,-1673.2086181640625,297.1271667480469,0.4563578069210052,0.050000000745058,0.2351110726594925,291.2436828613281,291.1499938964844,254.99473571777344,254.14439392089844,279.1393127441406,293.5015563964844,291.2451477050781,1.0,0.3036151826381683,0.5752089023590088,0.5752089023590088,1.0,1.0,-1.3707764148712158,0.5115431547164917,0.8592332601547241,0.1855281889438629,0.0,0.0,0.7640751004219055,67.18305206298828,71.0,42.160736083984375,-16754.58984375,302.9613647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7229919433594,308.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18363.064453125,18000.0,0.0,0.0,0.3857097923755646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0111689567565918,1.0111793279647827,-1.036169305734802e-05,0.0,0.0003914464032277,0.0,0.0,132.5303192138672,0.0,0.0,0.0,0.5797555446624756,4.0,0.0,1.0
586380,293.100830078125,297.1499938964844,293.1499938964844,0.1781663745641708,-3638.239501953125,304.1469421386719,0.8164085149765015,0.2578718364238739,0.233383759856224,293.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.247802734375,0.4550206065177917,0.050000000745058,0.0495882555842399,293.06085205078125,297.1499938964844,293.1499938964844,0.171599268913269,-2746.957275390625,304.14276123046875,0.808676540851593,0.2505756318569183,0.1762674003839492,293.093017578125,297.1499938964844,293.1499938964844,0.3865368664264679,-7065.41455078125,304.1590576171875,0.9990000128746032,0.567528247833252,0.4528087973594665,293.0835266113281,297.1499938964844,293.1499938964844,0.0045167985372245,-1682.2086181640625,297.16046142578125,0.4550206065177917,0.050000000745058,0.2352253198623657,291.2471923828125,291.1499938964844,254.95278930664065,254.10757446289065,279.13641357421875,293.4858703613281,291.2463684082031,1.0,0.3051583766937256,0.5737054944038391,0.5737054944038391,1.0,1.0,-1.3769029378890991,0.5130099058151245,0.8638930320739746,0.1857373416423797,0.0,0.0,0.7505974769592285,67.89405822753906,74.0,8.168071746826172,-16784.076171875,307.2996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8053283691406,308.78662109375,278.1499938964844,0.0,18000.0,313.1499938964844,19034.140625,18000.0,0.0,0.0,0.3864286839962005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9979377388954164,0.9979480504989624,-1.0352032404625788e-05,0.0,0.0003921759780496,0.0,0.0,129.74505615234375,0.0,0.0,0.0,0.575816810131073,4.0,0.0,1.0
586440,293.100830078125,297.1499938964844,293.1499938964844,0.1781663745641708,-3638.239501953125,304.1469421386719,0.8164085149765015,0.2578718364238739,0.233383759856224,293.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.247802734375,0.4550206065177917,0.050000000745058,0.0495882555842399,293.06085205078125,297.1499938964844,293.1499938964844,0.171599268913269,-2746.957275390625,304.14276123046875,0.808676540851593,0.2505756318569183,0.1762674003839492,293.093017578125,297.1499938964844,293.1499938964844,0.3865368664264679,-7065.41455078125,304.1590576171875,0.9990000128746032,0.567528247833252,0.4528087973594665,293.0835266113281,297.1499938964844,293.1499938964844,0.0045167985372245,-1682.2086181640625,297.16046142578125,0.4550206065177917,0.050000000745058,0.2352253198623657,291.2471923828125,291.1499938964844,254.95278930664065,254.10757446289065,279.13641357421875,293.4858703613281,291.2463684082031,1.0,0.3051583766937256,0.5737054944038391,0.5737054944038391,1.0,1.0,-1.3769029378890991,0.5130099058151245,0.8638930320739746,0.1857373416423797,0.0,0.0,0.7505974769592285,67.89405822753906,74.0,8.168071746826172,-16784.076171875,307.2996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8053283691406,308.78662109375,278.1499938964844,0.0,18000.0,313.1499938964844,19034.140625,18000.0,0.0,0.0,0.3864286839962005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9979377388954164,0.9979480504989624,-1.0352032404625788e-05,0.0,0.0003921759780496,0.0,0.0,129.74505615234375,0.0,0.0,0.0,0.575816810131073,4.0,0.0,1.0
586500,293.1013488769531,297.1499938964844,293.1499938964844,0.1787453591823578,-3647.911376953125,304.1464538574219,0.8157809376716614,0.2583928406238556,0.2338720858097076,293.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417907714844,0.4539527595043182,0.050000000745058,0.049607828259468,293.0615539550781,297.1499938964844,293.1499938964844,0.1725744903087616,-2759.5888671875,304.1423034667969,0.8085446357727051,0.2515632808208465,0.1769773960113525,293.09197998046875,297.1499938964844,293.1499938964844,0.3886578679084778,-7098.6064453125,304.153564453125,0.9990000128746032,0.5684598088264465,0.4548556804656982,293.0818176269531,297.1499938964844,293.1499938964844,0.0045328624546527,-1688.2484130859375,297.1724548339844,0.4539527595043182,0.050000000745058,0.2353181689977646,291.23980712890625,291.1499938964844,254.93316650390625,254.09034729003903,279.13494873046875,293.47515869140625,291.2380065917969,1.0,0.3062624931335449,0.5728428959846497,0.5728428959846497,1.0,1.0,-1.3809329271316528,0.5140549540519714,0.8668779730796814,0.1859667599201202,0.0,0.0,0.7453235983848572,68.4567642211914,74.0,-8.388463973999023,-16800.5,310.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845703125,308.7924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,19255.12890625,18000.0,0.0,0.0,0.3866730332374573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9903870820999146,0.9903973937034608,-1.0310841389582492e-05,0.0,0.0003924239717889,0.0,0.0,127.85343170166016,0.0,0.0,0.0,0.5731083750724792,4.0,0.0,1.0
586560,293.10186767578125,297.1499938964844,293.1499938964844,0.179402694106102,-3658.9453125,304.1459045410156,0.8149052858352661,0.2589062750339508,0.2343578338623047,293.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304992675781,0.4526731967926025,0.050000000745058,0.0496316887438297,293.0623474121094,297.1499938964844,293.1499938964844,0.1736152470111847,-2773.111083984375,304.1418151855469,0.8081390261650085,0.252530038356781,0.1776757091283798,293.0927429199219,297.1499938964844,293.1499938964844,0.3914304375648498,-7141.26025390625,304.1478881835937,0.9990000128746032,0.5690428614616394,0.4573382139205932,293.0801696777344,297.1499938964844,293.1499938964844,0.004550558514893,-1695.1629638671875,297.1818542480469,0.4526731967926025,0.050000000745058,0.235431358218193,291.2273864746094,291.1499938964844,254.9144897460937,254.07394409179688,279.1336364746094,293.46319580078125,291.22479248046875,1.0,0.3075519204139709,0.5719265341758728,0.5719265341758728,1.0,1.0,-1.3854984045028689,0.5152754783630371,0.8702229261398315,0.1862693428993225,0.0,0.0,0.7413930892944336,69.13733673095703,77.0,-23.299394607543945,-16819.658203125,314.0199584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,308.79571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,19379.787109375,18000.0,0.0,0.0,0.3868562579154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9829531908035278,0.9829634428024292,-1.0249952538288198e-05,0.0,0.0003926099452655,0.0,0.0,125.82740783691406,0.0,0.0,0.0,0.5701732039451599,4.0,0.0,1.0
586620,293.1029357910156,297.1499938964844,293.1499938964844,0.1808838248252868,-3683.864990234375,304.1448059082031,0.8125373125076294,0.2599090337753296,0.2353186160326004,293.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.4496257305145263,0.050000000745058,0.0496903844177722,293.0640563964844,297.1499938964844,293.1499938964844,0.1758325397968292,-2801.962158203125,304.140869140625,0.806646466255188,0.2544058263301849,0.1790388077497482,293.0993957519531,297.1499938964844,293.1499938964844,0.3985941410064697,-7249.61376953125,304.1366577148437,0.9990000128746032,0.569158673286438,0.4633885622024536,293.0770874023437,297.1499938964844,293.1499938964844,0.0045898235403001,-1710.9886474609375,297.1952514648437,0.4496257305145263,0.050000000745058,0.2357098013162613,291.1917419433594,291.1499938964844,254.8801422119141,254.0437164306641,279.1317749023437,293.43731689453125,291.1882019042969,1.0,0.310592383146286,0.5700002908706665,0.5700002908706665,1.0,1.0,-1.3959550857543943,0.5181729197502136,0.8777821063995361,0.1870811134576797,0.0,0.0,0.7380931973457336,70.80016326904297,80.0,-45.561279296875,-16871.083984375,322.6485290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9514465332031,308.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,19330.626953125,18000.0,0.0,0.0,0.3871074318885803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704601168632508,0.9704701900482178,-1.0090639989357442e-05,0.0,0.0003928648366127,0.0,0.0,121.96638488769533,0.0,0.0,0.0,0.5644634962081909,4.0,0.0,1.0
586680,293.1029357910156,297.1499938964844,293.1499938964844,0.1808838248252868,-3683.864990234375,304.1448059082031,0.8125373125076294,0.2599090337753296,0.2353186160326004,293.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.4496257305145263,0.050000000745058,0.0496903844177722,293.0640563964844,297.1499938964844,293.1499938964844,0.1758325397968292,-2801.962158203125,304.140869140625,0.806646466255188,0.2544058263301849,0.1790388077497482,293.0993957519531,297.1499938964844,293.1499938964844,0.3985941410064697,-7249.61376953125,304.1366577148437,0.9990000128746032,0.569158673286438,0.4633885622024536,293.0770874023437,297.1499938964844,293.1499938964844,0.0045898235403001,-1710.9886474609375,297.1952514648437,0.4496257305145263,0.050000000745058,0.2357098013162613,291.1917419433594,291.1499938964844,254.8801422119141,254.0437164306641,279.1317749023437,293.43731689453125,291.1882019042969,1.0,0.310592383146286,0.5700002908706665,0.5700002908706665,1.0,1.0,-1.3959550857543943,0.5181729197502136,0.8777821063995361,0.1870811134576797,0.0,0.0,0.7380931973457336,70.80016326904297,80.0,-45.561279296875,-16871.083984375,322.6485290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9514465332031,308.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,19330.626953125,18000.0,0.0,0.0,0.3871074318885803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704601168632508,0.9704701900482178,-1.0090639989357442e-05,0.0,0.0003928648366127,0.0,0.0,121.96638488769533,0.0,0.0,0.0,0.5644634962081909,4.0,0.0,1.0
586740,293.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1439208984375,0.8095123767852783,0.0,0.2362602949142456,293.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.4461325407028198,0.0,0.0497611835598945,293.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1400756835937,0.8044381737709045,0.0,0.1803621649742126,293.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1264953613281,0.9990000128746032,0.0,0.4705822169780731,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2054748535156,0.4461325407028198,0.0,0.236045628786087,291.1493225097656,294.1499938964844,254.8500061035156,254.01715087890625,279.1310119628906,293.4118347167969,291.1455993652344,0.0,0.0,0.5680547952651978,0.5680547952651978,1.0,1.0,-1.40779709815979,0.5215965509414673,0.8862006068229675,0.1881634443998336,0.0,0.0,0.0,72.79513549804688,60.0,-56.15810775756836,-16945.650390625,332.822509765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969787597656,308.7945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18938.1328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.963599979877472,0.9636098742485046,-9.921308446791954e-06,0.0,0.0,0.0,0.0,119.16072845458984,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1439208984375,0.8095123767852783,0.0,0.2362602949142456,293.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.4461325407028198,0.0,0.0497611835598945,293.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1400756835937,0.8044381737709045,0.0,0.1803621649742126,293.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1264953613281,0.9990000128746032,0.0,0.4705822169780731,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2054748535156,0.4461325407028198,0.0,0.236045628786087,291.1493225097656,294.1499938964844,254.8500061035156,254.01715087890625,279.1310119628906,293.4118347167969,291.1455993652344,0.0,0.0,0.5680547952651978,0.5680547952651978,1.0,1.0,-1.40779709815979,0.5215965509414673,0.8862006068229675,0.1881634443998336,0.0,0.0,0.0,72.79513549804688,60.0,-56.15810775756836,-16945.650390625,332.822509765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969787597656,308.7945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18938.1328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.963599979877472,0.9636098742485046,-9.921308446791954e-06,0.0,0.0,0.0,0.0,119.16072845458984,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5605163574219,0.0,0.0,0.0009559636819176,293.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,0.0002791235165204,292.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.58648681640625,0.0,0.0,0.0007313365931622,292.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88446044921875,0.0,0.0,0.0020679214503616,292.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9074401855469,0.0,0.0,0.001324041862972,291.23199462890625,294.1499938964844,254.8247985839844,253.99490356445312,273.1533508300781,279.0138244628906,291.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064314645715057,2.0338440265277323e-08,0.0064314445480704,-0.0469874069094657,0.0,0.0,0.0,-0.0418050996959209,60.0,-357.27301025390625,-0.0,-2.8193421712785494e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.92355180553944e-18,9.925183832888008e-18,-1.6322460586753745e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5605163574219,0.0,0.0,0.0009559636819176,293.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,0.0002791235165204,292.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.58648681640625,0.0,0.0,0.0007313365931622,292.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88446044921875,0.0,0.0,0.0020679214503616,292.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9074401855469,0.0,0.0,0.001324041862972,291.23199462890625,294.1499938964844,254.8247985839844,253.99490356445312,273.1533508300781,279.0138244628906,291.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064314645715057,2.0338440265277323e-08,0.0064314445480704,-0.0469874069094657,0.0,0.0,0.0,-0.0418050996959209,60.0,-357.27301025390625,-0.0,-2.8193421712785494e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.92355180553944e-18,9.925183832888008e-18,-1.6322460586753745e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53082275390625,0.0,0.0,0.0001287306658923,293.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237854003906,0.0,0.0,0.0001138516308856,292.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565490722656,0.0,0.0,9.976045112125576e-05,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.858154296875,0.0,0.0,0.0001672192447585,292.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88116455078125,0.0,0.0,0.0005400631343945,291.2320861816406,294.1499938964844,254.81417846679688,253.98550415039065,272.735107421875,271.2458801269531,291.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012596786255016,1.7712944000436437e-08,0.0012596609303727,-0.0452622696757316,0.0,0.0,0.0,-0.0143962493166327,60.0,-177.92123413085938,-0.0,-1.081817444514855e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4051812733343606e-20,2.583513981699978e-20,-1.7833264778109934e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5213317871094,0.0,0.0,0.0001029709528665,293.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,0.0001084758914657,292.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5469055175781,0.0,0.0,8.008928853087127e-05,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8532409667969,0.0,0.0,0.0001083682509488,292.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.86279296875,0.0,0.0,0.000514562940225,291.2320861816406,294.1499938964844,254.8048095703125,253.9772186279297,272.5528869628906,265.9364624023437,291.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974194156005,1.7297036691843466e-08,0.0010974021861329,-0.0443338565528392,0.0,0.0,0.0,-0.0133859049528837,60.0,-82.88624572753906,-0.0,-8.211506496991205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.212391420032151e-21,6.449214216068765e-21,-2.2368225940882226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51251220703125,0.0,0.0,0.0001027253820211,293.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,0.0001081754890037,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379333496094,0.0,0.0,7.989758159965277e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490295410156,0.0,0.0,0.0001081707232515,292.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8448181152344,0.0,0.0,0.0005131379584781,291.23211669921875,294.1499938964844,254.7966461181641,253.97000122070312,272.3798522949219,262.3992614746094,291.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946110123768,1.6930075119603316e-08,0.0010945941321551,-0.0433746464550495,0.0,0.0,0.0,-0.01320565585047,60.0,-47.37042999267578,-0.0,-8.169165965909998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218064958149599e-21,6.4435317922220805e-21,-2.2254668340724826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5038146972656,0.0,0.0,0.0001024177545332,293.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239990234375,0.0,0.0,0.0001078484929166,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5290222167969,0.0,0.0,7.965826080180705e-05,291.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448181152344,0.0,0.0,0.0001078512505046,292.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8270263671875,0.0,0.0,0.0005115868407301,291.23211669921875,294.1499938964844,254.78965759277344,253.9638061523437,272.2088928222656,260.0291442871094,291.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913169244304,1.6542250236284417e-08,0.0010913003934547,-0.0423609986901283,0.0,0.0,0.0,-0.0130134923383593,60.0,-34.48329162597656,-0.0,-8.120068883954445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2184797601462255e-21,6.443114970741537e-21,-2.2246354125437027e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.48663330078125,0.0,0.0,0.0001017512622638,293.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,0.0001071465812856,291.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115051269531,0.0,0.0,7.913987792562693e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365478515625,0.0,0.0,0.0001071495644282,292.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7919616699219,0.0,0.0,0.0005082572461105,291.2321472167969,294.1499938964844,254.7789764404297,253.95431518554688,271.8733825683594,257.3397216796875,291.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.98900604248047,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443097199283063e-21,-2.2246028988526328e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.48663330078125,0.0,0.0,0.0001017512622638,293.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,0.0001071465812856,291.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115051269531,0.0,0.0,7.913987792562693e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365478515625,0.0,0.0,0.0001071495644282,292.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7919616699219,0.0,0.0,0.0005082572461105,291.2321472167969,294.1499938964844,254.7789764404297,253.95431518554688,271.8733825683594,257.3397216796875,291.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.98900604248047,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443097199283063e-21,-2.2246028988526328e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46978759765625,0.0,0.0,0.0001010373453027,293.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,0.0001063948366208,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.49432373046875,0.0,0.0,7.858460594434291e-05,290.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.82843017578125,0.0,0.0,0.0001063977615558,292.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7575988769531,0.0,0.0,0.00050469127018,291.2321472167969,294.1499938964844,254.7723999023437,253.94842529296875,271.54638671875,256.0758056640625,291.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.98292350769043,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46978759765625,0.0,0.0,0.0001010373453027,293.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,0.0001063948366208,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.49432373046875,0.0,0.0,7.858460594434291e-05,290.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.82843017578125,0.0,0.0,0.0001063977615558,292.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7575988769531,0.0,0.0,0.00050469127018,291.2321472167969,294.1499938964844,254.7723999023437,253.94842529296875,271.54638671875,256.0758056640625,291.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.98292350769043,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532470703125,0.0,0.0,0.0001002916978904,293.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,0.0001056096807587,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774780273437,0.0,0.0,7.800466119078919e-05,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204650878906,0.0,0.0,0.000105612547486,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7239074707031,0.0,0.0,0.0005009668529964,291.2320861816406,294.1499938964844,254.76954650878903,253.94583129882807,271.22784423828125,255.46144104003903,291.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999419406056,60.0,-26.678335189819336,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532470703125,0.0,0.0,0.0001002916978904,293.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,0.0001056096807587,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774780273437,0.0,0.0,7.800466119078919e-05,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204650878906,0.0,0.0,0.000105612547486,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7239074707031,0.0,0.0,0.0005009668529964,291.2320861816406,294.1499938964844,254.76954650878903,253.94583129882807,271.22784423828125,255.46144104003903,291.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999419406056,60.0,-26.678335189819336,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4370422363281,0.0,0.0,9.953056724043564e-05,293.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,0.0001048082267516,291.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,7.7412674727384e-05,290.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126220703125,0.0,0.0,0.0001048110352712,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6908874511719,0.0,0.0,0.0004971650778315,291.2320251464844,294.1499938964844,254.77003479003903,253.9461669921875,270.9176330566406,255.15231323242188,291.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944038729756356e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.45668029785156,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4370422363281,0.0,0.0,9.953056724043564e-05,293.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,0.0001048082267516,291.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,7.7412674727384e-05,290.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126220703125,0.0,0.0,0.0001048110352712,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6908874511719,0.0,0.0,0.0004971650778315,291.2320251464844,294.1499938964844,254.77003479003903,253.9461669921875,270.9176330566406,255.15231323242188,291.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944038729756356e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.45668029785156,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290771484375,0.0,0.0,9.914916154230012e-05,293.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,0.0001044066084432,291.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45281982421875,0.0,0.0,7.711602665949613e-05,290.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.80877685546875,0.0,0.0,0.000104409387859,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67462158203125,0.0,0.0,0.0004952599992975,291.23199462890625,294.1499938964844,254.7714233398437,253.9473419189453,270.765625,255.05926513671875,291.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564842959865,1.2468749588379069e-08,0.0010564718395471,-0.0317083746194839,0.0,0.0,0.0,-0.010994117707014,60.0,-26.34914970397949,-0.0,-7.609983043721513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4211730957031,0.0,0.0,9.87696839729324e-05,293.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,0.000104007020127,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447631835937,0.0,0.0,7.682087016291916e-05,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.804931640625,0.0,0.0,0.000104009770439,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6585388183594,0.0,0.0,0.0004933645250275,291.2319641113281,294.1499938964844,254.7735137939453,253.9491424560547,270.6156311035156,254.99169921875,291.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.010759687051177,60.0,-26.2417221069336,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40557861328125,0.0,0.0,9.80231779976748e-05,293.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,0.0001032209620461,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288635253906,0.0,0.0,7.624025602126494e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973937988281,0.0,0.0,0.0001032236541504,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6268310546875,0.0,0.0,0.0004896358004771,291.2318420410156,294.1499938964844,254.77960205078125,253.95440673828125,270.32159423828125,254.9062957763672,291.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.027496337890625,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40557861328125,0.0,0.0,9.80231779976748e-05,293.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,0.0001032209620461,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288635253906,0.0,0.0,7.624025602126494e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973937988281,0.0,0.0,0.0001032236541504,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6268310546875,0.0,0.0,0.0004896358004771,291.2318420410156,294.1499938964844,254.77960205078125,253.95440673828125,270.32159423828125,254.9062957763672,291.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.027496337890625,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902893066406,0.0,0.0,9.73040732787922e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,0.0001024637531372,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.41326904296875,0.0,0.0,7.568095315946266e-05,290.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899780273437,0.0,0.0,0.0001024663943098,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5957336425781,0.0,0.0,0.0004860439512412,291.2316589355469,294.1499938964844,254.7879180908203,253.961654663086,270.0352783203125,254.8609161376953,291.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.816631317138672,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902893066406,0.0,0.0,9.73040732787922e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,0.0001024637531372,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.41326904296875,0.0,0.0,7.568095315946266e-05,290.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899780273437,0.0,0.0,0.0001024663943098,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5957336425781,0.0,0.0,0.0004860439512412,291.2316589355469,294.1499938964844,254.7879180908203,253.961654663086,270.0352783203125,254.8609161376953,291.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.816631317138672,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752746582031,0.0,0.0,9.662881348049268e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,0.0001017527101794,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3979797363281,0.0,0.0,7.515574543504044e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7826538085937,0.0,0.0,0.0001017553004203,292.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.56524658203125,0.0,0.0,0.000482671050122,291.2314758300781,294.1499938964844,254.798095703125,253.9705352783203,269.75640869140625,254.8375701904297,291.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.61326789855957,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752746582031,0.0,0.0,9.662881348049268e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,0.0001017527101794,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3979797363281,0.0,0.0,7.515574543504044e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7826538085937,0.0,0.0,0.0001017553004203,292.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.56524658203125,0.0,0.0,0.000482671050122,291.2314758300781,294.1499938964844,254.798095703125,253.9705352783203,269.75640869140625,254.8375701904297,291.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.61326789855957,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36053466796875,0.0,0.0,9.601181955076754e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,0.000101103032648,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829345703125,0.0,0.0,7.467586692655459e-05,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754821777344,0.0,0.0,0.0001011055646813,292.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5353088378906,0.0,0.0,0.0004795892455149,291.2312316894531,294.1499938964844,254.8097686767578,253.98074340820312,269.484619140625,254.82687377929688,291.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.421920776367188,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36053466796875,0.0,0.0,9.601181955076754e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,0.000101103032648,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829345703125,0.0,0.0,7.467586692655459e-05,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754821777344,0.0,0.0,0.0001011055646813,292.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5353088378906,0.0,0.0,0.0004795892455149,291.2312316894531,294.1499938964844,254.8097686767578,253.98074340820312,269.484619140625,254.82687377929688,291.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.421920776367188,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3532409667969,0.0,0.0,9.57283191382885e-05,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242431640625,0.0,0.0,0.0001008045073831,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37548828125,0.0,0.0,7.445536903105676e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719116210937,0.0,0.0,0.0001008070248644,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5205383300781,0.0,0.0,0.000478173198644,291.2311096191406,294.1499938964844,254.8160552978516,253.9862365722656,269.351318359375,254.82460021972656,291.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.33190155029297,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
