time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34600830078125,0.0,0.0,9.546255023451522e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,0.0001005246595013,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681335449219,0.0,0.0,7.424865907523781e-05,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76837158203125,0.0,0.0,0.0001005271551548,292.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5058898925781,0.0,0.0,0.0004768457147292,291.23095703125,294.1499938964844,254.8225555419922,253.991928100586,269.2196350097656,254.8237762451172,291.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.246109008789062,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323059082031,0.0,0.0,9.50041285250336e-05,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,0.0001000419579213,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3541564941406,0.0,0.0,7.389210804831237e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616577148437,0.0,0.0,0.0001000444026431,292.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4781799316406,0.0,0.0,0.000474555970868,291.23065185546875,294.1499938964844,254.8355255126953,254.00328063964844,268.9716796875,254.82521057128903,291.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123114334419,7.303516014189881e-09,0.0010123040992766,-0.0181858018040657,0.0,0.0,0.0,-0.0084334891289472,60.0,-25.09428024291992,-0.0,-6.986932987729233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.33172607421875,0.0,0.0,9.4985771283973e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,0.000100022618426,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3535461425781,0.0,0.0,7.387782534351572e-05,290.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613830566406,0.0,0.0,0.0001000250704237,292.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4769897460937,0.0,0.0,0.0004744642646983,291.23065185546875,294.1499938964844,254.83609008789065,254.0037841796875,268.9610595703125,254.82534790039065,291.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280636982187616e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.088085174560547,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.317626953125,0.0,0.0,9.458215936319904e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,9.959763701772316e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392028808594,0.0,0.0,7.35639114282094e-05,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75445556640625,0.0,0.0,9.960003808373584e-05,292.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4485168457031,0.0,0.0,0.0004724483005702,291.23028564453125,294.1499938964844,254.8500061035156,254.0159606933593,268.7085266113281,254.8299102783203,290.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.948869705200195,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.317626953125,0.0,0.0,9.458215936319904e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,9.959763701772316e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392028808594,0.0,0.0,7.35639114282094e-05,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75445556640625,0.0,0.0,9.960003808373584e-05,292.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4485168457031,0.0,0.0,0.0004724483005702,291.23028564453125,294.1499938964844,254.8500061035156,254.0159606933593,268.7085266113281,254.8299102783203,290.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.948869705200195,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037414550781,0.0,0.0,9.424929157830776e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236328125,0.0,0.0,9.924713958753272e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3250427246094,0.0,0.0,7.33050110284239e-05,290.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475891113281,0.0,0.0,9.924950427375734e-05,292.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42047119140625,0.0,0.0,0.0004707856860477,291.2298583984375,294.1499938964844,254.8639068603516,254.0281524658203,268.4617004394531,254.8364105224609,290.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.82857322692871,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037414550781,0.0,0.0,9.424929157830776e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236328125,0.0,0.0,9.924713958753272e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3250427246094,0.0,0.0,7.33050110284239e-05,290.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475891113281,0.0,0.0,9.924950427375734e-05,292.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42047119140625,0.0,0.0,0.0004707856860477,291.2298583984375,294.1499938964844,254.8639068603516,254.0281524658203,268.4617004394531,254.8364105224609,290.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.82857322692871,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900085449219,0.0,0.0,9.398237307323144e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,9.896608389681204e-05,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31103515625,0.0,0.0,7.309740612981841e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408142089844,0.0,0.0,9.89684194792062e-05,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.392822265625,0.0,0.0,0.0004694524977821,291.2293701171875,294.1499938964844,254.87744140625,254.0400238037109,268.22027587890625,254.8441772460937,290.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.72651100158692,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900085449219,0.0,0.0,9.398237307323144e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,9.896608389681204e-05,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31103515625,0.0,0.0,7.309740612981841e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408142089844,0.0,0.0,9.89684194792062e-05,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.392822265625,0.0,0.0,0.0004694524977821,291.2293701171875,294.1499938964844,254.87744140625,254.0400238037109,268.22027587890625,254.8441772460937,290.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.72651100158692,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2832336425781,0.0,0.0,9.387172030983491e-05,293.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,9.884958126349376e-05,291.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041076660156,0.0,0.0,7.301133882720023e-05,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7374267578125,0.0,0.0,9.885189501801506e-05,292.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.379150390625,0.0,0.0,0.0004688998451456,291.2291259765625,294.1499938964844,254.8839569091797,254.0457458496093,268.1015319824219,254.848388671875,290.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.68197059631348,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2764587402344,0.0,0.0,9.377512469654904e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,9.874787792796268e-05,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972106933594,0.0,0.0,7.293621456483379e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.73406982421875,0.0,0.0,9.875017713056876e-05,292.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36553955078125,0.0,0.0,0.0004684174200519,291.2288513183594,294.1499938964844,254.8902282714844,254.0512542724609,267.9840087890625,254.8527374267578,290.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.641504287719727,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2630310058594,0.0,0.0,9.36205469770357e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,9.858512203209102e-05,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835388183594,0.0,0.0,7.281598664121702e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273864746094,0.0,0.0,9.858739213086665e-05,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,0.0004676453827414,291.2282409667969,294.1499938964844,254.9019012451172,254.0615234375,267.7525329589844,254.8617248535156,290.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.572002410888672,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2630310058594,0.0,0.0,9.36205469770357e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,9.858512203209102e-05,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835388183594,0.0,0.0,7.281598664121702e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273864746094,0.0,0.0,9.858739213086665e-05,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,0.0004676453827414,291.2282409667969,294.1499938964844,254.9019012451172,254.0615234375,267.7525329589844,254.8617248535156,290.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.572002410888672,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.249755859375,0.0,0.0,9.351104381494224e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22235107421875,0.0,0.0,9.846983448369429e-05,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699890136719,0.0,0.0,7.273081428138539e-05,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,9.847206820268184e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,0.0004670984926633,291.22760009765625,294.1499938964844,254.91207885742188,254.0704803466797,267.52569580078125,254.870834350586,290.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.516403198242188,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.249755859375,0.0,0.0,9.351104381494224e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22235107421875,0.0,0.0,9.846983448369429e-05,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699890136719,0.0,0.0,7.273081428138539e-05,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,9.847206820268184e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,0.0004670984926633,291.22760009765625,294.1499938964844,254.91207885742188,254.0704803466797,267.52569580078125,254.870834350586,290.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.516403198242188,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.236572265625,0.0,0.0,9.343319106847048e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.221923828125,0.0,0.0,9.838787082117052e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.256591796875,0.0,0.0,7.267026376212016e-05,290.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.714111328125,0.0,0.0,9.83900754363276e-05,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856750488281,0.0,0.0,0.0004667097236961,291.22686767578125,294.1499938964844,254.9203948974609,254.0778350830078,267.3032531738281,254.87977600097656,290.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.47227668762207,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.236572265625,0.0,0.0,9.343319106847048e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.221923828125,0.0,0.0,9.838787082117052e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.256591796875,0.0,0.0,7.267026376212016e-05,290.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.714111328125,0.0,0.0,9.83900754363276e-05,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856750488281,0.0,0.0,0.0004667097236961,291.22686767578125,294.1499938964844,254.9203948974609,254.0778350830078,267.3032531738281,254.87977600097656,290.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.47227668762207,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235412597656,0.0,0.0,9.337340452475472e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,9.832494106376544e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432861328125,0.0,0.0,7.262376311700791e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7075500488281,0.0,0.0,9.832711657509208e-05,292.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596435546875,0.0,0.0,0.0004664111766032,291.2261047363281,294.1499938964844,254.92648315429688,254.08322143554688,267.0849914550781,254.8882293701172,290.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.436176300048828,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235412597656,0.0,0.0,9.337340452475472e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,9.832494106376544e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432861328125,0.0,0.0,7.262376311700791e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7075500488281,0.0,0.0,9.832711657509208e-05,292.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596435546875,0.0,0.0,0.0004664111766032,291.2261047363281,294.1499938964844,254.92648315429688,254.08322143554688,267.0849914550781,254.8882293701172,290.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.436176300048828,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170715332031,0.0,0.0,9.33479459490627e-05,292.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,9.82981437118724e-05,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366943359375,0.0,0.0,7.260396523633972e-05,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042541503906,0.0,0.0,9.83003046712838e-05,292.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0004662840801756,291.2256774902344,294.1499938964844,254.92857360839844,254.0850982666016,266.9774169921875,254.8921813964844,290.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.42033576965332,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2106018066406,0.0,0.0,9.332484478363769e-05,292.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22088623046875,0.0,0.0,9.82738274615258e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301025390625,0.0,0.0,7.258599362103269e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70098876953125,0.0,0.0,9.827597386902198e-05,292.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,0.0004661687125917,291.2252197265625,294.1499938964844,254.92996215820312,254.0863494873047,266.8708190917969,254.8958740234375,290.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.40570831298828,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19775390625,0.0,0.0,9.328526357421651e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,9.82321726041846e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.217041015625,0.0,0.0,7.255520904436707e-05,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944580078125,0.0,0.0,9.823428990785033e-05,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,0.0004659711266867,291.22430419921875,294.1499938964844,254.93045043945312,254.0868682861328,266.6605224609375,254.90237426757807,290.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.37984275817871,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19775390625,0.0,0.0,9.328526357421651e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,9.82321726041846e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.217041015625,0.0,0.0,7.255520904436707e-05,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944580078125,0.0,0.0,9.823428990785033e-05,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,0.0004659711266867,291.22430419921875,294.1499938964844,254.93045043945312,254.0868682861328,266.6605224609375,254.90237426757807,290.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.37984275817871,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1850280761719,0.0,0.0,9.325519931735472e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196044921875,0.0,0.0,9.820052946452051e-05,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040710449219,0.0,0.0,7.253182411659509e-05,290.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879272460937,0.0,0.0,9.82026249403134e-05,292.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,0.0004658210382331,291.2232971191406,294.1499938964844,254.92759704589844,254.08447265625,266.4539794921875,254.90737915039065,290.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.358598709106445,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1850280761719,0.0,0.0,9.325519931735472e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196044921875,0.0,0.0,9.820052946452051e-05,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040710449219,0.0,0.0,7.253182411659509e-05,290.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879272460937,0.0,0.0,9.82026249403134e-05,292.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,0.0004658210382331,291.2232971191406,294.1499938964844,254.92759704589844,254.08447265625,266.4539794921875,254.90737915039065,290.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.358598709106445,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723937988281,0.0,0.0,9.323655103798956e-05,292.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,9.818091348279268e-05,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911926269531,0.0,0.0,7.251732313307002e-05,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6814270019531,0.0,0.0,9.81829798547551e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,0.0004657279641833,291.2221984863281,294.1499938964844,254.9210205078125,254.07882690429688,266.2510681152344,254.91053771972656,290.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.342510223388672,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723937988281,0.0,0.0,9.323655103798956e-05,292.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,9.818091348279268e-05,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911926269531,0.0,0.0,7.251732313307002e-05,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6814270019531,0.0,0.0,9.81829798547551e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,0.0004657279641833,291.2221984863281,294.1499938964844,254.9210205078125,254.07882690429688,266.2510681152344,254.91053771972656,290.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.342510223388672,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598205566406,0.0,0.0,9.32317561819218e-05,292.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,9.817588579608127e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17840576171875,0.0,0.0,7.251359056681395e-05,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6749572753906,0.0,0.0,9.817793034017086e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0004657041281461,291.2210388183594,294.1499938964844,254.91033935546875,254.0695953369141,266.0516052246094,254.9114990234375,290.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943298468553175e-09,0.0009934118716046,-0.0123987309634685,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.33237648010254,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598205566406,0.0,0.0,9.32317561819218e-05,292.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,9.817588579608127e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17840576171875,0.0,0.0,7.251359056681395e-05,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6749572753906,0.0,0.0,9.817793034017086e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0004657041281461,291.2210388183594,294.1499938964844,254.91033935546875,254.0695953369141,266.0516052246094,254.9114990234375,290.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943298468553175e-09,0.0009934118716046,-0.0123987309634685,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.33237648010254,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1535949707031,0.0,0.0,9.323532140115276e-05,292.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,9.817965474212542e-05,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1720275878906,0.0,0.0,7.251636998262256e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67169189453125,0.0,0.0,9.818168473429978e-05,292.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.000465721997898,291.2204284667969,294.1499938964844,254.90335083007807,254.06353759765625,265.953125,254.9110412597656,290.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.329816818237305,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473693847656,0.0,0.0,9.324331040261312e-05,292.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,9.818807302508505e-05,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16571044921875,0.0,0.0,7.252257637446746e-05,290.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.66845703125,0.0,0.0,9.819008846534416e-05,292.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090087890625,0.0,0.0,0.0004657619283534,291.21978759765625,294.1499938964844,254.89520263671875,254.05645751953125,265.8554382324219,254.90988159179688,290.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.329082489013672,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349792480469,0.0,0.0,9.327368752565236e-05,292.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.822007996262982e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.153076171875,0.0,0.0,7.254620868479833e-05,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619873046875,0.0,0.0,9.822207357501612e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.084716796875,0.0,0.0,0.0004659137921407,291.2184753417969,294.1499938964844,254.8751983642578,254.03909301757807,265.6623229980469,254.9052734375,290.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453041504628e-09,0.0009938573930412,-0.0125352861359715,0.0,0.0,0.0,-0.007364131975919,60.0,-24.33352851867676,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349792480469,0.0,0.0,9.327368752565236e-05,292.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.822007996262982e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.153076171875,0.0,0.0,7.254620868479833e-05,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619873046875,0.0,0.0,9.822207357501612e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.084716796875,0.0,0.0,0.0004659137921407,291.2184753417969,294.1499938964844,254.8751983642578,254.03909301757807,265.6623229980469,254.9052734375,290.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453041504628e-09,0.0009938573930412,-0.0125352861359715,0.0,0.0,0.0,-0.007364131975919,60.0,-24.33352851867676,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226501464844,0.0,0.0,9.332464833278208e-05,292.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,9.827376197790728e-05,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405334472656,0.0,0.0,7.258584082592279e-05,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.655517578125,0.0,0.0,9.827573376242071e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,0.0004661684215534,291.217041015625,294.1499938964844,254.8500061035156,254.01715087890625,265.47216796875,254.8972320556641,290.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944050107151,5.209880526990673e-09,0.0009943997720256,-0.0127014573663473,0.0,0.0,0.0,-0.0073955752886831,60.0,-24.346481323242188,-0.0,-6.74196130034943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226501464844,0.0,0.0,9.332464833278208e-05,292.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,9.827376197790728e-05,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405334472656,0.0,0.0,7.258584082592279e-05,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.655517578125,0.0,0.0,9.827573376242071e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,0.0004661684215534,291.217041015625,294.1499938964844,254.8500061035156,254.01715087890625,265.47216796875,254.8972320556641,290.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944050107151,5.209880526990673e-09,0.0009943997720256,-0.0127014573663473,0.0,0.0,0.0,-0.0073955752886831,60.0,-24.346481323242188,-0.0,-6.74196130034943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11041259765625,0.0,0.0,9.339270764030516e-05,292.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,9.834545926423743e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1280517578125,0.0,0.0,7.263878069352359e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490478515625,0.0,0.0,9.834740194492042e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.03680419921875,0.0,0.0,0.0004665084998123,291.2155456542969,294.1499938964844,254.8212280273437,253.9920349121093,265.2847595214844,254.8853759765625,290.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.367809295654297,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11041259765625,0.0,0.0,9.339270764030516e-05,292.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,9.834545926423743e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1280517578125,0.0,0.0,7.263878069352359e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490478515625,0.0,0.0,9.834740194492042e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.03680419921875,0.0,0.0,0.0004665084998123,291.2155456542969,294.1499938964844,254.8212280273437,253.9920349121093,265.2847595214844,254.8853759765625,290.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.367809295654297,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09820556640625,0.0,0.0,9.347077866550536e-05,292.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,9.84276775852777e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156616210937,0.0,0.0,7.269949855981395e-05,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425476074219,0.0,0.0,9.842960571404546e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0131530761719,0.0,0.0,0.0004668985493481,291.2139587402344,294.1499938964844,254.79087829589844,253.9654235839844,265.0999755859375,254.86990356445312,290.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.39413452148437,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09820556640625,0.0,0.0,9.347077866550536e-05,292.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,9.84276775852777e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156616210937,0.0,0.0,7.269949855981395e-05,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425476074219,0.0,0.0,9.842960571404546e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0131530761719,0.0,0.0,0.0004668985493481,291.2139587402344,294.1499938964844,254.79087829589844,253.9654235839844,265.0999755859375,254.86990356445312,290.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.39413452148437,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
