time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921325683594,0.0,0.0,9.35136922635138e-05,292.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.847288310993464e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094665527344,0.0,0.0,7.273288065334782e-05,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393127441406,0.0,0.0,9.847479668678716e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014038085937,0.0,0.0,0.0004671129863709,291.213134765625,294.1499938964844,254.775146484375,253.9515838623047,265.0085754394531,254.86085510253903,290.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.408815383911133,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860595703125,0.0,0.0,9.355917427456006e-05,292.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,9.85207880148664e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033020019531,0.0,0.0,7.276825635926798e-05,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63604736328125,0.0,0.0,9.852269431576131e-05,292.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896850585937,0.0,0.0,0.0004673401999752,291.2122802734375,294.1499938964844,254.75906372070312,253.9374084472656,264.91778564453125,254.8509826660156,290.6520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.424434661865234,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.073974609375,0.0,0.0,9.365767618874088e-05,292.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.862452861852944e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09100341796875,0.0,0.0,7.284486491698772e-05,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,9.862641309155153e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664001464844,0.0,0.0,0.0004678323166444,291.2104797363281,294.1499938964844,254.7258758544922,253.9081115722656,264.7380065917969,254.82891845703125,290.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.458398818969727,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.073974609375,0.0,0.0,9.365767618874088e-05,292.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.862452861852944e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09100341796875,0.0,0.0,7.284486491698772e-05,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,9.862641309155153e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664001464844,0.0,0.0,0.0004678323166444,291.2104797363281,294.1499938964844,254.7258758544922,253.9081115722656,264.7380065917969,254.82891845703125,290.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.458398818969727,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619506835937,0.0,0.0,9.37658260227181e-05,292.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.873843373497948e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787658691406,0.0,0.0,7.292898226296529e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.623046875,0.0,0.0,9.87402891041711e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432678222656,0.0,0.0,0.0004683726292569,291.2086181640625,294.1499938964844,254.69143676757807,253.87762451171875,264.5606384277344,254.8038787841797,290.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.495912551879883,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619506835937,0.0,0.0,9.37658260227181e-05,292.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.873843373497948e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787658691406,0.0,0.0,7.292898226296529e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.623046875,0.0,0.0,9.87402891041711e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432678222656,0.0,0.0,0.0004683726292569,291.2086181640625,294.1499938964844,254.69143676757807,253.87762451171875,264.5606384277344,254.8038787841797,290.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.495912551879883,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499572753906,0.0,0.0,9.388293256051838e-05,292.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.88617684924975e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665588378906,0.0,0.0,7.302006270037964e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61651611328125,0.0,0.0,9.886360930977388e-05,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9203491210937,0.0,0.0,0.0004689576744567,291.2066345214844,294.1499938964844,254.65586853027344,253.84605407714844,264.3855895996094,254.77609252929688,290.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.536739349365234,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499572753906,0.0,0.0,9.388293256051838e-05,292.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.88617684924975e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665588378906,0.0,0.0,7.302006270037964e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61651611328125,0.0,0.0,9.886360930977388e-05,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9203491210937,0.0,0.0,0.0004689576744567,291.2066345214844,294.1499938964844,254.65586853027344,253.84605407714844,264.3855895996094,254.77609252929688,290.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.536739349365234,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,9.40081081353128e-05,292.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,9.899360884446652e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544128417969,0.0,0.0,7.311742228921503e-05,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099548339844,0.0,0.0,9.899542783387004e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8975524902344,0.0,0.0,0.0004695830575656,291.2045593261719,294.1499938964844,254.6192779541016,253.81349182128903,264.2127685546875,254.7457733154297,290.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.580604553222656,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,9.40081081353128e-05,292.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,9.899360884446652e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544128417969,0.0,0.0,7.311742228921503e-05,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099548339844,0.0,0.0,9.899542783387004e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8975524902344,0.0,0.0,0.0004695830575656,291.2045593261719,294.1499938964844,254.6192779541016,253.81349182128903,264.2127685546875,254.7457733154297,290.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.580604553222656,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.03204345703125,0.0,0.0,9.407340257894248e-05,292.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.906237391987815e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04833984375,0.0,0.0,7.316820847336203e-05,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6066589355469,0.0,0.0,9.906417835736649e-05,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88623046875,0.0,0.0,0.0004699092532973,291.2034912109375,294.1499938964844,254.60061645507807,253.796875,264.127197265625,254.72970581054688,290.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.603593826293945,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260925292969,0.0,0.0,9.414029773324728e-05,292.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.913281974149868e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04229736328125,0.0,0.0,7.322023157030344e-05,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033630371094,0.0,0.0,9.913461690302938e-05,292.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749389648437,0.0,0.0,0.0004702434234786,291.202392578125,294.1499938964844,254.58175659179688,253.78005981445312,264.04217529296875,254.7130889892578,290.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.627206802368164,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01422119140625,0.0,0.0,9.427822806173936e-05,292.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.927808423526584e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302124023437,0.0,0.0,7.332751556532457e-05,290.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,9.927985956892373e-05,292.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524780273437,0.0,0.0,0.0004709324857685,291.2001342773437,294.1499938964844,254.5434417724609,253.745849609375,263.8736572265625,254.67832946777344,290.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.676097869873047,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01422119140625,0.0,0.0,9.427822806173936e-05,292.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.927808423526584e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302124023437,0.0,0.0,7.332751556532457e-05,290.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,9.927985956892373e-05,292.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524780273437,0.0,0.0,0.0004709324857685,291.2001342773437,294.1499938964844,254.5434417724609,253.745849609375,263.8736572265625,254.67832946777344,290.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.676097869873047,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023803710937,0.0,0.0,9.44205530686304e-05,292.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.942797623807564e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181884765625,0.0,0.0,7.343821198446676e-05,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,9.942973701981828e-05,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8301696777344,0.0,0.0,0.0004716434923466,291.19775390625,294.1499938964844,254.50442504882807,253.7109832763672,263.7071838378906,254.6416931152344,290.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.726930618286133,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023803710937,0.0,0.0,9.44205530686304e-05,292.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.942797623807564e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181884765625,0.0,0.0,7.343821198446676e-05,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,9.942973701981828e-05,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8301696777344,0.0,0.0,0.0004716434923466,291.19775390625,294.1499938964844,254.50442504882807,253.7109832763672,263.7071838378906,254.6416931152344,290.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.726930618286133,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905700683594,0.0,0.0,9.456581028643996e-05,292.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.958095324691384e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00616455078125,0.0,0.0,7.355118577834219e-05,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58349609375,0.0,0.0,9.958269220078364e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8079833984375,0.0,0.0,0.0004723691672552,291.1952819824219,294.1499938964844,254.4648284912109,253.6755523681641,263.5427551269531,254.60340881347656,290.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.779247283935547,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905700683594,0.0,0.0,9.456581028643996e-05,292.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.958095324691384e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00616455078125,0.0,0.0,7.355118577834219e-05,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58349609375,0.0,0.0,9.958269220078364e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8079833984375,0.0,0.0,0.0004723691672552,291.1952819824219,294.1499938964844,254.4648284912109,253.6755523681641,263.5427551269531,254.60340881347656,290.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.779247283935547,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787902832031,0.0,0.0,9.471247904002666e-05,292.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.973541455110536e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99420166015625,0.0,0.0,7.366526551777497e-05,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5768127441406,0.0,0.0,9.973713895305993e-05,291.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7859802246094,0.0,0.0,0.0004731018852908,291.19268798828125,294.1499938964844,254.4247589111328,253.6396484375,263.3803100585937,254.563720703125,290.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341012840965e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.832578659057617,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787902832031,0.0,0.0,9.471247904002666e-05,292.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.973541455110536e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99420166015625,0.0,0.0,7.366526551777497e-05,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5768127441406,0.0,0.0,9.973713895305993e-05,291.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7859802246094,0.0,0.0,0.0004731018852908,291.19268798828125,294.1499938964844,254.4247589111328,253.6396484375,263.3803100585937,254.563720703125,290.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341012840965e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.832578659057617,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,9.478587162448092e-05,292.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.981270704884082e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882202148437,0.0,0.0,7.372234540525824e-05,290.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5734558105469,0.0,0.0,9.981442417483775e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7749938964844,0.0,0.0,0.0004734685353469,291.1913452148437,294.1499938964844,254.4045867919922,253.6215667724609,263.2998046875,254.5434112548828,290.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.859479904174805,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,9.485904593020678e-05,292.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.988977399189024e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98223876953125,0.0,0.0,7.3779265221674e-05,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700988769531,0.0,0.0,9.989147656597196e-05,291.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7640686035156,0.0,0.0,0.0004738340794574,291.19000244140625,294.1499938964844,254.38433837890625,253.6033935546875,263.2198181152344,254.52284240722656,290.4723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.88645362854004,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552917480469,0.0,0.0,9.500401938566938e-05,292.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0001000424599624,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703063964844,0.0,0.0,7.3892020736821e-05,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633544921875,0.0,0.0,0.0001000441407086,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7423095703125,0.0,0.0,0.0004745583573821,291.18719482421875,294.1499938964844,254.3436584472656,253.56689453125,263.06121826171875,254.48106384277344,290.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478532895089e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.94038963317871,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552917480469,0.0,0.0,9.500401938566938e-05,292.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0001000424599624,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703063964844,0.0,0.0,7.3892020736821e-05,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633544921875,0.0,0.0,0.0001000441407086,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7423095703125,0.0,0.0,0.0004745583573821,291.18719482421875,294.1499938964844,254.3436584472656,253.56689453125,263.06121826171875,254.48106384277344,290.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478532895089e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.94038963317871,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435729980469,0.0,0.0,9.514598787063731e-05,292.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001001919663394,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584045410156,0.0,0.0,7.400243339361623e-05,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565795898437,0.0,0.0,0.0001001936325337,291.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.720703125,0.0,0.0,0.0004752675595227,291.18426513671875,294.1499938964844,254.30284118652344,253.5302581787109,262.90447998046875,254.4385681152344,290.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.993932723999023,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435729980469,0.0,0.0,9.514598787063731e-05,292.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001001919663394,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584045410156,0.0,0.0,7.400243339361623e-05,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565795898437,0.0,0.0,0.0001001936325337,291.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.720703125,0.0,0.0,0.0004752675595227,291.18426513671875,294.1499938964844,254.30284118652344,253.5302581787109,262.90447998046875,254.4385681152344,290.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.993932723999023,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.931884765625,0.0,0.0,9.528361988486722e-05,292.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.000100336917967,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.946533203125,0.0,0.0,7.410948455799371e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497741699219,0.0,0.0,0.0001003385623334,291.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6991882324219,0.0,0.0,0.0004759551375173,291.1812438964844,294.1499938964844,254.2620086669922,253.4935607910156,262.7496032714844,254.3955841064453,290.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051179096102,60.0,-25.0466423034668,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.931884765625,0.0,0.0,9.528361988486722e-05,292.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.000100336917967,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.946533203125,0.0,0.0,7.410948455799371e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497741699219,0.0,0.0,0.0001003385623334,291.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6991882324219,0.0,0.0,0.0004759551375173,291.1812438964844,294.1499938964844,254.2620086669922,253.4935607910156,262.7496032714844,254.3955841064453,290.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051179096102,60.0,-25.0466423034668,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92022705078125,0.0,0.0,9.541574399918318e-05,292.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,0.0001004760633804,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9346618652344,0.0,0.0,7.421225018333644e-05,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,0.0001004776931949,291.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778259277344,0.0,0.0,0.0004766151832882,291.1781005859375,294.1499938964844,254.2212677001953,253.4569396972656,262.5965576171875,254.3523101806641,290.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.098106384277344,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92022705078125,0.0,0.0,9.541574399918318e-05,292.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,0.0001004760633804,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9346618652344,0.0,0.0,7.421225018333644e-05,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,0.0001004776931949,291.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778259277344,0.0,0.0,0.0004766151832882,291.1781005859375,294.1499938964844,254.2212677001953,253.4569396972656,262.5965576171875,254.3523101806641,290.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.098106384277344,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.91436767578125,0.0,0.0,9.547940862830728e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0001005431113298,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287414550781,0.0,0.0,7.426176307490095e-05,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394592285156,0.0,0.0,0.0001005447265924,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6672058105469,0.0,0.0,0.0004769332299474,291.176513671875,294.1499938964844,254.20095825195312,253.43869018554688,262.5207214355469,254.33062744140625,290.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312720119953,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.12323570251465,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085388183594,0.0,0.0,9.554131247568876e-05,292.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.000100608311186,291.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228210449219,0.0,0.0,7.430991536239162e-05,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360107421875,0.0,0.0,0.0001006099191727,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6565856933594,0.0,0.0,0.0004772425163537,291.17486572265625,294.1499938964844,254.1807098388672,253.4205017089844,262.44537353515625,254.30894470214844,290.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.14792251586914,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8969116210937,0.0,0.0,9.565945947542788e-05,292.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0001007327373372,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109802246094,0.0,0.0,7.440180343110114e-05,290.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290832519531,0.0,0.0,0.0001007343234959,291.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354675292969,0.0,0.0,0.0004778327129315,291.1715087890625,294.1499938964844,254.1404571533203,253.3843231201172,262.29595947265625,254.2656707763672,290.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.19582939147949,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8969116210937,0.0,0.0,9.565945947542788e-05,292.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0001007327373372,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109802246094,0.0,0.0,7.440180343110114e-05,290.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290832519531,0.0,0.0,0.0001007343234959,291.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354675292969,0.0,0.0,0.0004778327129315,291.1715087890625,294.1499938964844,254.1404571533203,253.3843231201172,262.29595947265625,254.2656707763672,290.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.19582939147949,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852844238281,0.0,0.0,9.576945740263908e-05,292.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.0001008485851343,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.899169921875,0.0,0.0,7.448736141668633e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221252441406,0.0,0.0,0.0001008501567412,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.614501953125,0.0,0.0,0.000478382280562,291.16802978515625,294.1499938964844,254.10064697265625,253.34852600097656,262.1482849121094,254.22262573242188,290.3474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.24148178100586,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852844238281,0.0,0.0,9.576945740263908e-05,292.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.0001008485851343,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.899169921875,0.0,0.0,7.448736141668633e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221252441406,0.0,0.0,0.0001008501567412,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.614501953125,0.0,0.0,0.000478382280562,291.16802978515625,294.1499938964844,254.10064697265625,253.34852600097656,262.1482849121094,254.22262573242188,290.3474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.24148178100586,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736572265625,0.0,0.0,9.587076783645898e-05,292.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001009552870527,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88739013671875,0.0,0.0,7.456615276169032e-05,290.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151062011719,0.0,0.0,0.0001009568368317,291.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936279296875,0.0,0.0,0.0004788883961737,291.1644592285156,294.1499938964844,254.06134033203125,253.313217163086,262.0024108886719,254.1800079345703,290.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.284608840942383,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736572265625,0.0,0.0,9.587076783645898e-05,292.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001009552870527,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88739013671875,0.0,0.0,7.456615276169032e-05,290.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151062011719,0.0,0.0,0.0001009568368317,291.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936279296875,0.0,0.0,0.0004788883961737,291.1644592285156,294.1499938964844,254.06134033203125,253.313217163086,262.0024108886719,254.1800079345703,290.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.284608840942383,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.862060546875,0.0,0.0,9.596298332326114e-05,292.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0001010524138109,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756103515625,0.0,0.0,7.463787915185094e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.508056640625,0.0,0.0,0.000101053949038,291.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5728759765625,0.0,0.0,0.0004793491389136,291.1607666015625,294.1499938964844,254.022705078125,253.27850341796875,261.8583374023437,254.137924194336,290.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.32500267028809,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
