time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.862060546875,0.0,0.0,9.596298332326114e-05,292.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0001010524138109,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756103515625,0.0,0.0,7.463787915185094e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.508056640625,0.0,0.0,0.000101053949038,291.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5728759765625,0.0,0.0,0.0004793491389136,291.1607666015625,294.1499938964844,254.022705078125,253.27850341796875,261.8583374023437,254.137924194336,290.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.32500267028809,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85626220703125,0.0,0.0,9.600557677913456e-05,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0001010972700896,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697204589844,0.0,0.0,7.467100658686832e-05,290.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045166015625,0.0,0.0,0.0001010987907648,291.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625305175781,0.0,0.0,0.0004795619170181,291.1588439941406,294.1499938964844,254.003646850586,253.2613983154297,261.7870178222656,254.1171417236328,290.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548925123363915e-09,0.0010229519102722,-0.0214474592357873,0.0,0.0,0.0,-0.0090508833527565,60.0,-25.34406089782715,-0.0,-7.134728008395541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504638671875,0.0,0.0,9.604584920452908e-05,292.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001011396816466,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,7.470232958439738e-05,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009765625,0.0,0.0,0.0001011412023217,291.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55224609375,0.0,0.0,0.000479763111798,291.15692138671875,294.1499938964844,253.9848022460937,253.2444763183593,261.7161560058594,254.09654235839844,290.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.362445831298828,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388671875,0.0,0.0,9.611919813323766e-05,292.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0001012169377645,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,7.475938036805019e-05,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49383544921875,0.0,0.0,0.0001012184366118,291.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.53173828125,0.0,0.0,0.0004801295872312,291.15301513671875,294.1499938964844,253.94776916503903,253.2112579345703,261.57568359375,254.0559234619141,290.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.39695167541504,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388671875,0.0,0.0,9.611919813323766e-05,292.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0001012169377645,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,7.475938036805019e-05,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49383544921875,0.0,0.0,0.0001012184366118,291.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.53173828125,0.0,0.0,0.0004801295872312,291.15301513671875,294.1499938964844,253.94776916503903,253.2112579345703,261.57568359375,254.0559234619141,290.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.39695167541504,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8273010253906,0.0,0.0,9.618295734981076e-05,292.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001012840948533,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403625488281,0.0,0.0,7.480897329514846e-05,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866638183594,0.0,0.0,0.0001012855791486,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5113525390625,0.0,0.0,0.0004804481577593,291.1489562988281,294.1499938964844,253.9117126464844,253.178955078125,261.43701171875,254.0162353515625,290.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.42827415466309,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8273010253906,0.0,0.0,9.618295734981076e-05,292.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001012840948533,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403625488281,0.0,0.0,7.480897329514846e-05,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866638183594,0.0,0.0,0.0001012855791486,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5113525390625,0.0,0.0,0.0004804481577593,291.1489562988281,294.1499938964844,253.9117126464844,253.178955078125,261.43701171875,254.0162353515625,290.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.42827415466309,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,9.62371050263755e-05,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.000101341131085,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82861328125,0.0,0.0,7.485108653781936e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794311523437,0.0,0.0,0.0001013425935525,291.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910583496094,0.0,0.0,0.0004807187069673,291.1448059082031,294.1499938964844,253.8767547607422,253.1476593017578,261.30010986328125,253.97756958007807,290.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.45634651184082,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,9.62371050263755e-05,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.000101341131085,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82861328125,0.0,0.0,7.485108653781936e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794311523437,0.0,0.0,0.0001013425935525,291.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910583496094,0.0,0.0,0.0004807187069673,291.1448059082031,294.1499938964844,253.8767547607422,253.1476593017578,261.30010986328125,253.97756958007807,290.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.45634651184082,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80419921875,0.0,0.0,9.628164843888952e-05,292.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0001013880464597,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81689453125,0.0,0.0,7.488572737202048e-05,290.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47216796875,0.0,0.0,0.0001013894943753,291.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709167480469,0.0,0.0,0.0004809412639588,291.1405334472656,294.1499938964844,253.84298706054688,253.11749267578125,261.1649780273437,253.94000244140625,290.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.481109619140625,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80419921875,0.0,0.0,9.628164843888952e-05,292.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0001013880464597,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81689453125,0.0,0.0,7.488572737202048e-05,290.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47216796875,0.0,0.0,0.0001013894943753,291.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709167480469,0.0,0.0,0.0004809412639588,291.1405334472656,294.1499938964844,253.84298706054688,253.11749267578125,261.1649780273437,253.94000244140625,290.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.481109619140625,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984313964844,0.0,0.0,9.630031127016991e-05,292.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0001014077060972,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8110656738281,0.0,0.0,7.490024290746078e-05,290.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685363769531,0.0,0.0,0.0001014091467368,291.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608764648437,0.0,0.0,0.0004810345126315,291.13836669921875,294.1499938964844,253.8265838623047,253.1028594970703,261.0980834960937,253.92169189453125,290.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.91590978824297e-09,0.0010260901181027,-0.0224084462970495,0.0,0.0,0.0,-0.0092328144237399,60.0,-25.492185592651367,-0.0,-7.17857346899109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79266357421875,0.0,0.0,9.63165584835224e-05,292.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001014248337014,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052062988281,0.0,0.0,7.491288124583662e-05,290.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,0.0001014262597891,291.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45086669921875,0.0,0.0,0.0004811157414223,291.1361694335937,294.1499938964844,253.8105316162109,253.0885467529297,261.0316772460937,253.90370178222656,290.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936137163573221e-09,0.0010262629948556,-0.0224614106118679,0.0,0.0,0.0,-0.0092428419739007,60.0,-25.50240135192871,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811279296875,0.0,0.0,9.6341798780486e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001014514200505,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79351806640625,0.0,0.0,7.493251177947968e-05,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45751953125,0.0,0.0,0.0001014528315863,291.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4309387207031,0.0,0.0,0.0004812418483197,291.13165283203125,294.1499938964844,253.7794952392578,253.0609436035156,260.900146484375,253.86871337890625,290.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753427070962e-09,0.001026531565003,-0.0225436240434646,0.0,0.0,0.0,-0.0092584071680903,60.0,-25.520219802856445,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811279296875,0.0,0.0,9.6341798780486e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001014514200505,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79351806640625,0.0,0.0,7.493251177947968e-05,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45751953125,0.0,0.0,0.0001014528315863,291.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4309387207031,0.0,0.0,0.0004812418483197,291.13165283203125,294.1499938964844,253.7794952392578,253.0609436035156,260.900146484375,253.86871337890625,290.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753427070962e-09,0.001026531565003,-0.0225436240434646,0.0,0.0,0.0,-0.0092584071680903,60.0,-25.520219802856445,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76959228515625,0.0,0.0,9.635712194722146e-05,292.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001014675726764,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818298339844,0.0,0.0,7.494442979805171e-05,290.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501342773437,0.0,0.0,0.0001014689623843,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111328125,0.0,0.0,0.0004813184787053,291.1270446777344,294.1499938964844,253.75,253.03477478027344,260.7704467773437,253.83517456054688,290.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267033940181,8.98658036874167e-09,0.0010266944300383,-0.0225934963673353,0.0,0.0,0.0,-0.0092678489163517,60.0,-25.534393310546875,-0.0,-7.187031769717579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76959228515625,0.0,0.0,9.635712194722146e-05,292.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001014675726764,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818298339844,0.0,0.0,7.494442979805171e-05,290.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501342773437,0.0,0.0,0.0001014689623843,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111328125,0.0,0.0,0.0004813184787053,291.1270446777344,294.1499938964844,253.75,253.03477478027344,260.7704467773437,253.83517456054688,290.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267033940181,8.98658036874167e-09,0.0010266944300383,-0.0225934963673353,0.0,0.0,0.0,-0.0092678489163517,60.0,-25.534393310546875,-0.0,-7.187031769717579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580871582031,0.0,0.0,9.635587775846945e-05,292.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.00010146627028,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701721191406,0.0,0.0,7.494346209568903e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44268798828125,0.0,0.0,0.000101467645436,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.39141845703125,0.0,0.0,0.0004813123086933,291.122314453125,294.1499938964844,253.72149658203125,253.0095367431641,260.6426086425781,253.80308532714844,290.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.54429817199707,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580871582031,0.0,0.0,9.635587775846945e-05,292.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.00010146627028,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701721191406,0.0,0.0,7.494346209568903e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44268798828125,0.0,0.0,0.000101467645436,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.39141845703125,0.0,0.0,0.0004813123086933,291.122314453125,294.1499938964844,253.72149658203125,253.0095367431641,260.6426086425781,253.80308532714844,290.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.54429817199707,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74658203125,0.0,0.0,9.633152512833476e-05,292.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0001014406516333,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585144042969,0.0,0.0,7.492452277801931e-05,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352111816406,0.0,0.0,0.0001014420049614,291.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3718566894531,0.0,0.0,0.0004811907710973,291.11749267578125,294.1499938964844,253.69338989257807,252.9846649169922,260.5165710449219,253.77227783203125,290.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.54831886291504,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74658203125,0.0,0.0,9.633152512833476e-05,292.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0001014406516333,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585144042969,0.0,0.0,7.492452277801931e-05,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352111816406,0.0,0.0,0.0001014420049614,291.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3718566894531,0.0,0.0,0.0004811907710973,291.11749267578125,294.1499938964844,253.69338989257807,252.9846649169922,260.5165710449219,253.77227783203125,290.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.54831886291504,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408447265625,0.0,0.0,9.631079592509197e-05,292.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001014188237604,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.752685546875,0.0,0.0,7.490839925594628e-05,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43145751953125,0.0,0.0,0.0001014201698126,291.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3620910644531,0.0,0.0,0.0004810872487723,291.1150207519531,294.1499938964844,253.6794891357422,252.9723663330078,260.4543151855469,253.7573089599609,290.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262090945616,8.928752848191834e-09,0.0010262001305818,-0.0224420763552188,0.0,0.0,0.0,-0.0092391828075051,60.0,-25.547882080078125,-0.0,-7.180109662385803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.735107421875,0.0,0.0,9.628468251321463e-05,292.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0001013913351926,291.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7468566894531,0.0,0.0,7.488809205824509e-05,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,0.0001013926666928,291.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,0.0004809568345081,291.112548828125,294.1499938964844,253.6656951904297,252.96017456054688,260.3924865722656,253.74256896972656,290.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259306291118,8.896194003682467e-09,0.0010259217815473,-0.0223568174988031,0.0,0.0,0.0,-0.0092230420559644,60.0,-25.545961380004883,-0.0,-7.17621375656563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,9.621563367545603e-05,292.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0001013186338241,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352294921875,0.0,0.0,7.483438093913719e-05,290.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,0.0001013199507724,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330383300781,0.0,0.0,0.000480611983221,291.10748291015625,294.1499938964844,253.6384429931641,252.93609619140625,260.2701721191406,253.7137756347656,290.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810116192137231e-09,0.0010251858038827,-0.0221314206719398,0.0,0.0,0.0,-0.0091803697869181,60.0,-25.537578582763672,-0.0,-7.165919413409938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,9.621563367545603e-05,292.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0001013186338241,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352294921875,0.0,0.0,7.483438093913719e-05,290.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,0.0001013199507724,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330383300781,0.0,0.0,0.000480611983221,291.10748291015625,294.1499938964844,253.6384429931641,252.93609619140625,260.2701721191406,253.7137756347656,290.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810116192137231e-09,0.0010251858038827,-0.0221314206719398,0.0,0.0,0.0,-0.0091803697869181,60.0,-25.537578582763672,-0.0,-7.165919413409938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.712158203125,0.0,0.0,9.612391295377164e-05,292.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0001012220673146,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236328125,0.0,0.0,7.476304745068774e-05,290.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125061035156,0.0,0.0,0.0001012233624351,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138122558594,0.0,0.0,0.0004801538889296,291.1023254394531,294.1499938964844,253.61163330078125,252.9124298095703,260.1497497558594,253.6858367919922,290.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242169955745,8.695798747737626e-09,0.0010242083808407,-0.0218320693820714,0.0,0.0,0.0,-0.0091236978769302,60.0,-25.522764205932617,-0.0,-7.15225922931495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.712158203125,0.0,0.0,9.612391295377164e-05,292.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0001012220673146,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236328125,0.0,0.0,7.476304745068774e-05,290.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125061035156,0.0,0.0,0.0001012233624351,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138122558594,0.0,0.0,0.0004801538889296,291.1023254394531,294.1499938964844,253.61163330078125,252.9124298095703,260.1497497558594,253.6858367919922,290.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242169955745,8.695798747737626e-09,0.0010242083808407,-0.0218320693820714,0.0,0.0,0.0,-0.0091236978769302,60.0,-25.522764205932617,-0.0,-7.15225922931495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70068359375,0.0,0.0,9.600935300113632e-05,292.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0001011014392133,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120056152344,0.0,0.0,7.467393879778683e-05,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048767089844,0.0,0.0,0.0001011027197819,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29473876953125,0.0,0.0,0.000479581678519,291.0970458984375,294.1499938964844,253.58531188964844,252.88922119140625,260.0311889648437,253.65872192382807,290.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229960316792,8.553016073165054e-09,0.0010229875333607,-0.0214581713080406,0.0,0.0,0.0,-0.0090529145672917,60.0,-25.501575469970703,-0.0,-7.135216151255008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70068359375,0.0,0.0,9.600935300113632e-05,292.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0001011014392133,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120056152344,0.0,0.0,7.467393879778683e-05,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048767089844,0.0,0.0,0.0001011027197819,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29473876953125,0.0,0.0,0.000479581678519,291.0970458984375,294.1499938964844,253.58531188964844,252.88922119140625,260.0311889648437,253.65872192382807,290.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229960316792,8.553016073165054e-09,0.0010229875333607,-0.0214581713080406,0.0,0.0,0.0,-0.0090529145672917,60.0,-25.501575469970703,-0.0,-7.135216151255008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68927001953125,0.0,0.0,9.587172098690644e-05,292.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0001009565166896,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.700439453125,0.0,0.0,7.456689490936697e-05,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,0.0001009577827062,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757568359375,0.0,0.0,0.0004788942460436,291.0916748046875,294.1499938964844,253.5594940185547,252.8664703369141,259.9144897460937,253.6324005126953,290.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215293150395,8.381493721287825e-09,0.0010215209331363,-0.0210090018808841,0.0,0.0,0.0,-0.0089678848162293,60.0,-25.473913192749023,-0.0,-7.11476886294804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68927001953125,0.0,0.0,9.587172098690644e-05,292.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0001009565166896,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.700439453125,0.0,0.0,7.456689490936697e-05,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,0.0001009577827062,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757568359375,0.0,0.0,0.0004788942460436,291.0916748046875,294.1499938964844,253.5594940185547,252.8664703369141,259.9144897460937,253.6324005126953,290.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215293150395,8.381493721287825e-09,0.0010215209331363,-0.0210090018808841,0.0,0.0,0.0,-0.0089678848162293,60.0,-25.473913192749023,-0.0,-7.11476886294804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835632324219,0.0,0.0,9.579438483342528e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0001008750914479,291.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946716308594,0.0,0.0,7.450674456777051e-05,290.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,0.0001008763501886,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663269042969,0.0,0.0,0.0004785080091096,291.08892822265625,294.1499938964844,253.54676818847656,252.8552703857422,259.8568115234375,253.61952209472656,290.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207052109763,8.285122810036682e-09,0.0010206969454884,-0.0207566265016794,0.0,0.0,0.0,-0.0089201088994741,60.0,-25.457744598388672,-0.0,-7.10329288722278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778259277344,0.0,0.0,9.571189730195329e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0001007882310659,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,7.444258517352864e-05,290.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,0.0001007894825306,291.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25689697265625,0.0,0.0,0.0004780959861818,291.086181640625,294.1499938964844,253.5341796875,252.8441925048828,259.7995910644531,253.6068420410156,290.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198261588811,8.18232503974059e-09,0.0010198180098086,-0.0204874165356159,0.0,0.0,0.0,-0.0088691478595137,60.0,-25.44001007080078,-0.0,-7.09106231511214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664428710937,0.0,0.0,9.553070412948728e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0001005974481813,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773376464844,0.0,0.0,7.430166442645714e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817138671875,0.0,0.0,0.0001005986778181,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381896972656,0.0,0.0,0.0004771909734699,291.0805969238281,294.1499938964844,253.5094146728516,252.8224334716797,259.6865539550781,253.58204650878903,290.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895177938,7.956534098241264e-09,0.0010178872616961,-0.0198960974812507,0.0,0.0,0.0,-0.0087572140619158,60.0,-25.399877548217773,-0.0,-7.064235063580784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664428710937,0.0,0.0,9.553070412948728e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0001005974481813,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773376464844,0.0,0.0,7.430166442645714e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817138671875,0.0,0.0,0.0001005986778181,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381896972656,0.0,0.0,0.0004771909734699,291.0805969238281,294.1499938964844,253.5094146728516,252.8224334716797,259.6865539550781,253.58204650878903,290.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895177938,7.956534098241264e-09,0.0010178872616961,-0.0198960974812507,0.0,0.0,0.0,-0.0087572140619158,60.0,-25.399877548217773,-0.0,-7.064235063580784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6550598144531,0.0,0.0,9.533017146168277e-05,292.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0001003862853394,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66583251953125,0.0,0.0,7.414568972308189e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,0.0001003874931484,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2195739746094,0.0,0.0,0.0004761893069371,291.0749206542969,294.1499938964844,253.48521423339844,252.8011779785156,259.5751647949219,253.55796813964844,289.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706639770788115e-09,0.001015750458464,-0.019241627305746,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.354143142700195,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6550598144531,0.0,0.0,9.533017146168277e-05,292.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0001003862853394,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66583251953125,0.0,0.0,7.414568972308189e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,0.0001003874931484,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2195739746094,0.0,0.0,0.0004761893069371,291.0749206542969,294.1499938964844,253.48521423339844,252.8011779785156,259.5751647949219,253.55796813964844,289.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706639770788115e-09,0.001015750458464,-0.019241627305746,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.354143142700195,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6437072753906,0.0,0.0,9.511337702861056e-05,292.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0001001580094452,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543273925781,0.0,0.0,7.39770766813308e-05,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660888671875,0.0,0.0,0.0001001592027023,291.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011108398437,0.0,0.0,0.0004751064698211,291.06915283203125,294.1499938964844,253.46157836914065,252.78048706054688,259.46563720703125,253.53472900390625,289.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.4364954194550145e-09,0.0010134405456483,-0.0185340978205204,0.0,0.0,0.0,-0.0084994090721011,60.0,-25.30293655395508,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6437072753906,0.0,0.0,9.511337702861056e-05,292.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0001001580094452,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543273925781,0.0,0.0,7.39770766813308e-05,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660888671875,0.0,0.0,0.0001001592027023,291.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011108398437,0.0,0.0,0.0004751064698211,291.06915283203125,294.1499938964844,253.46157836914065,252.78048706054688,259.46563720703125,253.53472900390625,289.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.4364954194550145e-09,0.0010134405456483,-0.0185340978205204,0.0,0.0,0.0,-0.0084994090721011,60.0,-25.30293655395508,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
