time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6323547363281,0.0,0.0,9.488436626270412e-05,292.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.991686238208786e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6428527832031,0.0,0.0,7.379895396297798e-05,290.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582458496094,0.0,0.0,9.991804108722135e-05,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827697753906,0.0,0.0,0.0004739625728689,291.06329345703125,294.1499938964844,253.4385528564453,252.7603454589844,259.3579406738281,253.5122985839844,289.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151127690008252e-09,0.0010110003640875,-0.0177866648882627,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.24746322631836,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6323547363281,0.0,0.0,9.488436626270412e-05,292.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.991686238208786e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6428527832031,0.0,0.0,7.379895396297798e-05,290.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582458496094,0.0,0.0,9.991804108722135e-05,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827697753906,0.0,0.0,0.0004739625728689,291.06329345703125,294.1499938964844,253.4385528564453,252.7603454589844,259.3579406738281,253.5122985839844,289.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151127690008252e-09,0.0010110003640875,-0.0177866648882627,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.24746322631836,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.626708984375,0.0,0.0,9.476667764829472e-05,292.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.979293827200308e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371154785156,0.0,0.0,7.370742241619155e-05,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35430908203125,0.0,0.0,9.979410242522135e-05,291.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.17364501953125,0.0,0.0,0.0004733747337013,291.0603332519531,294.1499938964844,253.42727661132807,252.75048828125,259.3048095703125,253.5013885498047,289.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004478330685515e-09,0.0010097463382408,-0.0174025502055883,0.0,0.0,0.0,-0.0082852402701973,60.0,-25.218461990356445,-0.0,-6.951675857180818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210327148437,0.0,0.0,9.464809409109876e-05,292.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,9.966806828742848e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63140869140625,0.0,0.0,7.361518510151654e-05,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503723144531,0.0,0.0,9.966922516468912e-05,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.16455078125,0.0,0.0,0.0004727824125438,291.0573425292969,294.1499938964844,253.4161376953125,252.74078369140625,259.2521057128906,253.4906768798828,289.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.8567080901971175e-09,0.001008482882753,-0.0170154944062232,0.0,0.0,0.0,-0.0082119842991232,60.0,-25.188899993896484,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097412109375,0.0,0.0,9.441037400392815e-05,292.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.941775351762772e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199645996094,0.0,0.0,7.343029574258253e-05,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34246826171875,0.0,0.0,9.941889584297314e-05,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464538574219,0.0,0.0,0.0004715950344689,291.0513000488281,294.1499938964844,253.3943786621093,252.7218170166016,259.1479797363281,253.46983337402344,289.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560497922691866e-09,0.0010059499181807,-0.0162396021187305,0.0,0.0,0.0,-0.0080651398748159,60.0,-25.128774642944336,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097412109375,0.0,0.0,9.441037400392815e-05,292.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.941775351762772e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199645996094,0.0,0.0,7.343029574258253e-05,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34246826171875,0.0,0.0,9.941889584297314e-05,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464538574219,0.0,0.0,0.0004715950344689,291.0513000488281,294.1499938964844,253.3943786621093,252.7218170166016,259.1479797363281,253.46983337402344,289.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560497922691866e-09,0.0010059499181807,-0.0162396021187305,0.0,0.0,0.0,-0.0080651398748159,60.0,-25.128774642944336,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984802246094,0.0,0.0,9.417740511707962e-05,292.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.917243733070792e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60858154296875,0.0,0.0,7.32490952941589e-05,290.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345031738281,0.0,0.0,9.917355782818048e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12847900390625,0.0,0.0,0.0004704313469119,291.0451354980469,294.1499938964844,253.373275756836,252.7034912109375,259.04559326171875,253.4497528076172,289.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.27019591803446e-09,0.001003467477858,-0.0154791586101055,0.0,0.0,0.0,-0.0079212244600057,60.0,-25.068523406982425,-0.0,-6.865480628448496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984802246094,0.0,0.0,9.417740511707962e-05,292.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.917243733070792e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60858154296875,0.0,0.0,7.32490952941589e-05,290.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345031738281,0.0,0.0,9.917355782818048e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12847900390625,0.0,0.0,0.0004704313469119,291.0451354980469,294.1499938964844,253.373275756836,252.7034912109375,259.04559326171875,253.4497528076172,289.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.27019591803446e-09,0.001003467477858,-0.0154791586101055,0.0,0.0,0.0,-0.0079212244600057,60.0,-25.068523406982425,-0.0,-6.865480628448496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58721923828125,0.0,0.0,9.395549568580464e-05,292.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.89387699519284e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,7.307650230359286e-05,290.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265380859375,0.0,0.0,9.893987589748576e-05,291.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1106262207031,0.0,0.0,0.0004693229275289,291.0389099121094,294.1499938964844,253.35284423828125,252.685791015625,258.94488525390625,253.430419921875,289.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.993685547878158e-09,0.0010011029662564,-0.0147548178210854,0.0,0.0,0.0,-0.0077841458842158,60.0,-25.00980567932129,-0.0,-6.833160881569712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58721923828125,0.0,0.0,9.395549568580464e-05,292.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.89387699519284e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,7.307650230359286e-05,290.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265380859375,0.0,0.0,9.893987589748576e-05,291.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1106262207031,0.0,0.0,0.0004693229275289,291.0389099121094,294.1499938964844,253.35284423828125,252.685791015625,258.94488525390625,253.430419921875,289.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.993685547878158e-09,0.0010011029662564,-0.0147548178210854,0.0,0.0,0.0,-0.0077841458842158,60.0,-25.00980567932129,-0.0,-6.833160881569712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5759582519531,0.0,0.0,9.375070658279584e-05,292.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.872313239611684e-05,291.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858154296875,0.0,0.0,7.291722431546077e-05,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31854248046875,0.0,0.0,9.872422378975898e-05,291.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928955078125,0.0,0.0,0.0004683000443037,291.0325927734375,294.1499938964844,253.3331298828125,252.6687469482422,258.8458251953125,253.4117584228516,289.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.738507002917004e-09,0.0009989208774641,-0.0140863358974456,0.0,0.0,0.0,-0.0076576424762606,60.0,-24.95426750183105,-0.0,-6.803402641253342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5759582519531,0.0,0.0,9.375070658279584e-05,292.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.872313239611684e-05,291.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858154296875,0.0,0.0,7.291722431546077e-05,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31854248046875,0.0,0.0,9.872422378975898e-05,291.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928955078125,0.0,0.0,0.0004683000443037,291.0325927734375,294.1499938964844,253.3331298828125,252.6687469482422,258.8458251953125,253.4117584228516,289.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.738507002917004e-09,0.0009989208774641,-0.0140863358974456,0.0,0.0,0.0,-0.0076576424762606,60.0,-24.95426750183105,-0.0,-6.803402641253342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703430175781,0.0,0.0,9.36569704208523e-05,292.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,9.862443403108044e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58013916015625,0.0,0.0,7.284431194420904e-05,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31451416015625,0.0,0.0,9.862551814876495e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840759277344,0.0,0.0,0.0004678318509832,291.0293884277344,294.1499938964844,253.32354736328125,252.6604919433593,258.79693603515625,253.40269470214844,289.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.62170310303145e-09,0.0009979220340028,-0.0137803433462977,0.0,0.0,0.0,-0.0075997374951839,60.0,-24.928295135498047,-0.0,-6.789802853290895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647277832031,0.0,0.0,9.356856753583996e-05,292.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,9.85313454293646e-05,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.574462890625,0.0,0.0,7.2775554144755e-05,290.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104858398437,0.0,0.0,9.853241499513388e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.07525634765625,0.0,0.0,0.0004673902585636,291.02618408203125,294.1499938964844,253.3141326904297,252.65240478515625,258.7484130859375,253.39376831054688,289.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.5115396691007845e-09,0.0009969800012186,-0.0134917432442307,0.0,0.0,0.0,-0.0075451247394084,60.0,-24.90349578857422,-0.0,-6.77698821505146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534973144531,0.0,0.0,9.341311670141296e-05,292.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,9.836765821091832e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5631103515625,0.0,0.0,7.265464955708012e-05,290.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,9.836872050072998e-05,291.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,0.0004666138265747,291.0196838378906,294.1499938964844,253.2958831787109,252.63674926757807,258.6524963378906,253.3763122558593,289.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.0129842748865485,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.858476638793945,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534973144531,0.0,0.0,9.341311670141296e-05,292.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,9.836765821091832e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5631103515625,0.0,0.0,7.265464955708012e-05,290.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,9.836872050072998e-05,291.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,0.0004666138265747,291.0196838378906,294.1499938964844,253.2958831787109,252.63674926757807,258.6524963378906,253.3763122558593,289.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.0129842748865485,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.858476638793945,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,9.328819578513504e-05,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,9.823611617321149e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,7.255748641910031e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942810058594,0.0,0.0,9.823716391110791e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.040283203125,0.0,0.0,0.0004659898404497,291.0130920410156,294.1499938964844,253.27838134765625,252.621810913086,258.55816650390625,253.359375,289.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993997324258,5.1621560359649266e-09,0.0009939922019839,-0.01257642544806,0.0,0.0,0.0,-0.0073719187639653,60.0,-24.82090187072754,-0.0,-6.736427593523332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,9.328819578513504e-05,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,9.823611617321149e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,7.255748641910031e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942810058594,0.0,0.0,9.823716391110791e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.040283203125,0.0,0.0,0.0004659898404497,291.0130920410156,294.1499938964844,253.27838134765625,252.621810913086,258.55816650390625,253.359375,289.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993997324258,5.1621560359649266e-09,0.0009939922019839,-0.01257642544806,0.0,0.0,0.0,-0.0073719187639653,60.0,-24.82090187072754,-0.0,-6.736427593523332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53106689453125,0.0,0.0,9.319436503574252e-05,292.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,9.81373232207261e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404357910156,0.0,0.0,7.248450856423005e-05,290.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861022949219,0.0,0.0,9.813835640670732e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0229187011719,0.0,0.0,0.0004655212105717,291.00640869140625,294.1499938964844,253.26168823242188,252.6076202392578,258.4652099609375,253.3428497314453,289.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045225126565356e-09,0.0009929921943694,-0.0122700817883014,0.0,0.0,0.0,-0.0073139504529535,60.0,-24.79034996032715,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53106689453125,0.0,0.0,9.319436503574252e-05,292.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,9.81373232207261e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404357910156,0.0,0.0,7.248450856423005e-05,290.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861022949219,0.0,0.0,9.813835640670732e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0229187011719,0.0,0.0,0.0004655212105717,291.00640869140625,294.1499938964844,253.26168823242188,252.6076202392578,258.4652099609375,253.3428497314453,289.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045225126565356e-09,0.0009929921943694,-0.0122700817883014,0.0,0.0,0.0,-0.0073139504529535,60.0,-24.79034996032715,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.51983642578125,0.0,0.0,9.313385817222296e-05,292.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,9.807362221181393e-05,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290832519531,0.0,0.0,7.243744767038152e-05,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27789306640625,0.0,0.0,9.807464084587993e-05,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.005615234375,0.0,0.0,0.0004652190546039,290.9996032714844,294.1499938964844,253.24578857421875,252.5941925048828,258.373779296875,253.32672119140625,289.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923522593453,4.969811673305457e-09,0.0009923472534865,-0.0120725072920322,0.0,0.0,0.0,-0.0072765643708407,60.0,-24.768659591674805,-0.0,-6.714149947129044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.51983642578125,0.0,0.0,9.313385817222296e-05,292.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,9.807362221181393e-05,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290832519531,0.0,0.0,7.243744767038152e-05,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27789306640625,0.0,0.0,9.807464084587993e-05,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.005615234375,0.0,0.0,0.0004652190546039,290.9996032714844,294.1499938964844,253.24578857421875,252.5941925048828,258.373779296875,253.32672119140625,289.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923522593453,4.969811673305457e-09,0.0009923472534865,-0.0120725072920322,0.0,0.0,0.0,-0.0072765643708407,60.0,-24.768659591674805,-0.0,-6.714149947129044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,9.311423491453752e-05,292.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,9.805295849218965e-05,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234069824219,0.0,0.0,7.242218271130696e-05,290.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737731933594,0.0,0.0,9.805396985029802e-05,291.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970092773437,0.0,0.0,0.0004651210329029,290.9961853027344,294.1499938964844,253.23814392089844,252.5877685546875,258.3285827636719,253.3187561035156,289.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921429445967,4.945345022377978e-09,0.0009921379387378,-0.0120084062218666,0.0,0.0,0.0,-0.0072644348256289,60.0,-24.760433197021484,-0.0,-6.711319144869776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085754394531,0.0,0.0,9.31031972868368e-05,292.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,9.80413387878798e-05,291.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,7.241359708132222e-05,290.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,9.804234287003057e-05,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884033203125,0.0,0.0,0.000465065910248,290.99273681640625,294.1499938964844,253.230712890625,252.58154296875,258.2837219238281,253.3108825683593,289.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992025132291,4.9315742600697385e-09,0.0009920201264321,-0.0119723286479711,0.0,0.0,0.0,-0.0072576077654957,60.0,-24.75425148010254,-0.0,-6.709726108056202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4973449707031,0.0,0.0,9.310231689596549e-05,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,9.80404220172204e-05,291.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063781738281,0.0,0.0,7.241291314130649e-05,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613220214844,0.0,0.0,9.804141882341356e-05,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712219238281,0.0,0.0,0.0004650615446735,290.9857482910156,294.1499938964844,253.2164764404297,252.56968688964844,258.19500732421875,253.2953338623047,289.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920153534039,4.930447605744348e-09,0.0009920104639604,-0.0119693763554096,0.0,0.0,0.0,-0.007257048971951,60.0,-24.747373580932617,-0.0,-6.709595368192822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4973449707031,0.0,0.0,9.310231689596549e-05,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,9.80404220172204e-05,291.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063781738281,0.0,0.0,7.241291314130649e-05,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613220214844,0.0,0.0,9.804141882341356e-05,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712219238281,0.0,0.0,0.0004650615446735,290.9857482910156,294.1499938964844,253.2164764404297,252.56968688964844,258.19500732421875,253.2953338623047,289.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920153534039,4.930447605744348e-09,0.0009920104639604,-0.0119693763554096,0.0,0.0,0.0,-0.007257048971951,60.0,-24.747373580932617,-0.0,-6.709595368192822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4860534667969,0.0,0.0,9.312742622569203e-05,292.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,9.806687739910558e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,7.243244908750057e-05,290.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,9.80678596533835e-05,291.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541320800781,0.0,0.0,0.0004651870403904,290.9786682128906,294.1499938964844,253.2031097412109,252.55865478515625,258.1075744628906,253.280029296875,289.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922826429829,4.961706601136484e-09,0.000992277637124,-0.0120512722060084,0.0,0.0,0.0,-0.0072725447826087,60.0,-24.747264862060547,-0.0,-6.713212030717841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4860534667969,0.0,0.0,9.312742622569203e-05,292.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,9.806687739910558e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,7.243244908750057e-05,290.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,9.80678596533835e-05,291.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541320800781,0.0,0.0,0.0004651870403904,290.9786682128906,294.1499938964844,253.2031097412109,252.55865478515625,258.1075744628906,253.280029296875,289.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922826429829,4.961706601136484e-09,0.000992277637124,-0.0120512722060084,0.0,0.0,0.0,-0.0072725447826087,60.0,-24.747264862060547,-0.0,-6.713212030717841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747619628906,0.0,0.0,9.31748072616756e-05,292.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,9.811678319238126e-05,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48358154296875,0.0,0.0,7.246930181281641e-05,290.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,9.811775089474396e-05,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9370422363281,0.0,0.0,0.0004654237709473,290.9714660644531,294.1499938964844,253.1906280517578,252.5484619140625,258.0214538574219,253.26502990722656,289.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.020709181735583e-09,0.0009927821811288,-0.0122058531269431,0.0,0.0,0.0,-0.0073017948307096,60.0,-24.75303840637207,-0.0,-6.720041767493967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747619628906,0.0,0.0,9.31748072616756e-05,292.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,9.811678319238126e-05,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48358154296875,0.0,0.0,7.246930181281641e-05,290.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,9.811775089474396e-05,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9370422363281,0.0,0.0,0.0004654237709473,290.9714660644531,294.1499938964844,253.1906280517578,252.5484619140625,258.0214538574219,253.26502990722656,289.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.020709181735583e-09,0.0009927821811288,-0.0122058531269431,0.0,0.0,0.0,-0.0073017948307096,60.0,-24.75303840637207,-0.0,-6.720041767493967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,9.324031270807608e-05,292.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,9.818577382247896e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,7.252024806803092e-05,290.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23602294921875,0.0,0.0,9.81867269729264e-05,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200439453125,0.0,0.0,0.000465751014417,290.96417236328125,294.1499938964844,253.17906188964844,252.53912353515625,257.9365539550781,253.25035095214844,289.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102291922298718e-09,0.0009934797417372,-0.0124195907264947,0.0,0.0,0.0,-0.0073422389104962,60.0,-24.763647079467773,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,9.324031270807608e-05,292.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,9.818577382247896e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,7.252024806803092e-05,290.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23602294921875,0.0,0.0,9.81867269729264e-05,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200439453125,0.0,0.0,0.000465751014417,290.96417236328125,294.1499938964844,253.17906188964844,252.53912353515625,257.9365539550781,253.25035095214844,289.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102291922298718e-09,0.0009934797417372,-0.0124195907264947,0.0,0.0,0.0,-0.0073422389104962,60.0,-24.763647079467773,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.457763671875,0.0,0.0,9.327821317128836e-05,292.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,9.822568972595036e-05,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664001464844,0.0,0.0,7.254972297232598e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,9.82266356004402e-05,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115295410156,0.0,0.0,0.0004659403639379,290.9604797363281,294.1499938964844,253.1736297607422,252.5347900390625,257.8945617675781,253.2431488037109,289.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.14949771712736e-09,0.000993883353658,-0.0125432629138231,0.0,0.0,0.0,-0.0073656407184898,60.0,-24.770374298095703,-0.0,-6.734961033316722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520874023437,0.0,0.0,9.331935143563896e-05,292.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,9.82690107775852e-05,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606628417969,0.0,0.0,7.258172263391316e-05,290.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,9.826995665207504e-05,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9030456542969,0.0,0.0,0.0004661458660848,290.956787109375,294.1499938964844,253.16842651367188,252.5306701660156,257.8528747558594,253.236083984375,289.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.2007340656246015e-09,0.000994321424514,-0.0126774944365024,0.0,0.0,0.0,-0.0073910406790673,60.0,-24.777925491333008,-0.0,-6.740900460044942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407043457031,0.0,0.0,9.340742690255864e-05,292.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,9.836176468525082e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,7.26502257748507e-05,290.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,9.836270328378303e-05,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860778808594,0.0,0.0,0.0004665858577936,290.94927978515625,294.1499938964844,253.15872192382807,252.5231170654297,257.7704162597656,253.2222900390625,289.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.310438755401492e-09,0.0009952596155926,-0.0129649024456739,0.0,0.0,0.0,-0.0074454261921346,60.0,-24.79462432861328,-0.0,-6.753627701527877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407043457031,0.0,0.0,9.340742690255864e-05,292.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,9.836176468525082e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,7.26502257748507e-05,290.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,9.836270328378303e-05,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860778808594,0.0,0.0,0.0004665858577936,290.94927978515625,294.1499938964844,253.15872192382807,252.5231170654297,257.7704162597656,253.2222900390625,289.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.310438755401492e-09,0.0009952596155926,-0.0129649024456739,0.0,0.0,0.0,-0.0074454261921346,60.0,-24.79462432861328,-0.0,-6.753627701527877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42926025390625,0.0,0.0,9.349959873361512e-05,292.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,9.845883323578164e-05,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376525878906,0.0,0.0,7.272190850926563e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.845975728239864e-05,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691711425781,0.0,0.0,0.0004670463094953,290.941650390625,294.1499938964844,253.1499938964844,252.5164794921875,257.689208984375,253.20913696289065,289.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962467011064,5.425246474288769e-09,0.0009962412295863,-0.0132656749337911,0.0,0.0,0.0,-0.0075023411773145,60.0,-24.812406539916992,-0.0,-6.766958904336208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42926025390625,0.0,0.0,9.349959873361512e-05,292.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,9.845883323578164e-05,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376525878906,0.0,0.0,7.272190850926563e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.845975728239864e-05,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691711425781,0.0,0.0,0.0004670463094953,290.941650390625,294.1499938964844,253.1499938964844,252.5164794921875,257.689208984375,253.20913696289065,289.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962467011064,5.425246474288769e-09,0.0009962412295863,-0.0132656749337911,0.0,0.0,0.0,-0.0075023411773145,60.0,-24.812406539916992,-0.0,-6.766958904336208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178161621094,0.0,0.0,9.359770047012717e-05,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,9.856215183390304e-05,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261169433594,0.0,0.0,7.279821147676557e-05,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.856306860456245e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0004675364180002,290.9339599609375,294.1499938964844,253.14453125,252.51251220703125,257.6091003417969,253.19680786132807,289.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972917614504,5.547446502163211e-09,0.000997286173515,-0.0135858114808797,0.0,0.0,0.0,-0.0075629209168255,60.0,-24.830209732055664,-0.0,-6.781164074709525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
