time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178161621094,0.0,0.0,9.359770047012717e-05,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,9.856215183390304e-05,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261169433594,0.0,0.0,7.279821147676557e-05,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.856306860456245e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0004675364180002,290.9339599609375,294.1499938964844,253.14453125,252.51251220703125,257.6091003417969,253.19680786132807,289.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972917614504,5.547446502163211e-09,0.000997286173515,-0.0135858114808797,0.0,0.0,0.0,-0.0075629209168255,60.0,-24.830209732055664,-0.0,-6.781164074709525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063415527344,0.0,0.0,9.370672341901808e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.867696644505486e-05,291.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145202636719,0.0,0.0,7.288301276275888e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.867786866379902e-05,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8354187011719,0.0,0.0,0.0004680810379795,290.9261474609375,294.1499938964844,253.14431762695312,252.5127410888672,257.5302734375,253.1861724853516,289.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998453120701,5.683250314802991e-09,0.0009984474163502,-0.0139415813609957,0.0,0.0,0.0,-0.0076302448287606,60.0,-24.84743881225586,-0.0,-6.796967255695563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063415527344,0.0,0.0,9.370672341901808e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.867696644505486e-05,291.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145202636719,0.0,0.0,7.288301276275888e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.867786866379902e-05,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8354187011719,0.0,0.0,0.0004680810379795,290.9261474609375,294.1499938964844,253.14431762695312,252.5127410888672,257.5302734375,253.1861724853516,289.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998453120701,5.683250314802991e-09,0.0009984474163502,-0.0139415813609957,0.0,0.0,0.0,-0.0076302448287606,60.0,-24.84743881225586,-0.0,-6.796967255695563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40057373046875,0.0,0.0,9.376549860462546e-05,292.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,9.87388557405211e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087219238281,0.0,0.0,7.292872032849118e-05,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,9.873975795926526e-05,291.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82696533203125,0.0,0.0,0.0004683746374212,290.92218017578125,294.1499938964844,253.1460723876953,252.51434326171875,257.491455078125,253.18191528320312,289.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990792023018,5.756460197403612e-09,0.000999073497951,-0.0141333695501089,0.0,0.0,0.0,-0.0076665380038321,60.0,-24.85579872131348,-0.0,-6.80549447906742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948059082031,0.0,0.0,9.38263547141105e-05,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,9.880294965114444e-05,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40289306640625,0.0,0.0,7.297605043277144e-05,290.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.8803844593931e-05,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185729980469,0.0,0.0,0.0004686786269303,290.918212890625,294.1499938964844,253.1490173339844,252.5168609619141,257.4529113769531,253.17823791503903,289.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999727519229,5.832266669614228e-09,0.0009997215820476,-0.0143319582566618,0.0,0.0,0.0,-0.0077041182667016,60.0,-24.864032745361328,-0.0,-6.814329367443861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832397460937,0.0,0.0,9.395423694513738e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,9.893762035062537e-05,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912353515625,0.0,0.0,7.307552004931495e-05,290.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.89385080174543e-05,291.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8017272949219,0.0,0.0,0.0004693174851126,290.9101867675781,294.1499938964844,253.15821838378903,252.5245819091797,257.3768615722656,253.1732635498047,289.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001089811325,5.991571239150062e-09,0.0010010838741436,-0.0147492801770567,0.0,0.0,0.0,-0.0077830925583839,60.0,-24.8798942565918,-0.0,-6.832914323240402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832397460937,0.0,0.0,9.395423694513738e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,9.893762035062537e-05,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912353515625,0.0,0.0,7.307552004931495e-05,290.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.89385080174543e-05,291.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8017272949219,0.0,0.0,0.0004693174851126,290.9101867675781,294.1499938964844,253.15821838378903,252.5245819091797,257.3768615722656,253.1732635498047,289.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001089811325,5.991571239150062e-09,0.0010010838741436,-0.0147492801770567,0.0,0.0,0.0,-0.0077830925583839,60.0,-24.8798942565918,-0.0,-6.832914323240402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37164306640625,0.0,0.0,9.40877289394848e-05,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,9.907820640364662e-05,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795471191406,0.0,0.0,7.317934796446934e-05,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,9.907907951856032e-05,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.784912109375,0.0,0.0,0.0004699843411799,290.90203857421875,294.1499938964844,253.17156982421875,252.5355682373047,257.30224609375,253.17169189453125,289.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.1578617760460475e-09,0.0010025057708844,-0.0151848942041397,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.89463424682617,-0.0,-6.852341272178819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37164306640625,0.0,0.0,9.40877289394848e-05,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,9.907820640364662e-05,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795471191406,0.0,0.0,7.317934796446934e-05,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,9.907907951856032e-05,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.784912109375,0.0,0.0,0.0004699843411799,290.90203857421875,294.1499938964844,253.17156982421875,252.5355682373047,257.30224609375,253.17169189453125,289.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.1578617760460475e-09,0.0010025057708844,-0.0151848942041397,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.89463424682617,-0.0,-6.852341272178819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,9.422327275387944e-05,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,9.922094614012168e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677978515625,0.0,0.0,7.328476931434125e-05,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.922181197907776e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76812744140625,0.0,0.0,0.0004706614417955,290.893798828125,294.1499938964844,253.1886749267578,252.54953002929688,257.22906494140625,253.1738128662109,289.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.907657623291016,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,9.422327275387944e-05,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,9.922094614012168e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677978515625,0.0,0.0,7.328476931434125e-05,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.922181197907776e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76812744140625,0.0,0.0,0.0004706614417955,290.893798828125,294.1499938964844,253.1886749267578,252.54953002929688,257.22906494140625,253.1738128662109,289.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.907657623291016,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34832763671875,0.0,0.0,9.435669198865072e-05,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.936145215760916e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35601806640625,0.0,0.0,7.338853902183473e-05,290.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.936231072060764e-05,291.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513732910156,0.0,0.0,0.0004713279486168,290.88543701171875,294.1499938964844,253.2091827392578,252.566162109375,257.1575012207031,253.18003845214844,289.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.918102264404297,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34832763671875,0.0,0.0,9.435669198865072e-05,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.936145215760916e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35601806640625,0.0,0.0,7.338853902183473e-05,290.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.936231072060764e-05,291.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513732910156,0.0,0.0,0.0004713279486168,290.88543701171875,294.1499938964844,253.2091827392578,252.566162109375,257.1575012207031,253.18003845214844,289.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.918102264404297,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34246826171875,0.0,0.0,9.442117880098522e-05,292.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,9.942936594597997e-05,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35009765625,0.0,0.0,7.343869947362691e-05,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.94302172330208e-05,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.74298095703125,0.0,0.0,0.0004716500989161,290.8812255859375,294.1499938964844,253.2205810546875,252.57537841796875,257.122314453125,253.18472290039065,289.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732495002635005e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714551731944,60.0,-24.92206382751465,-0.0,-6.900990001668107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33660888671875,0.0,0.0,9.448371565667912e-05,292.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,9.949522063834591e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441772460937,0.0,0.0,7.348733925027773e-05,290.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.94960719253868e-05,291.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345886230469,0.0,0.0,0.0004719624994322,290.8769836425781,294.1499938964844,253.23269653320312,252.58514404296875,257.0875244140625,253.19032287597656,289.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.9251708984375,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248291015625,0.0,0.0,9.45999927353114e-05,292.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,9.961767500499263e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33233642578125,0.0,0.0,7.357777212746441e-05,290.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.961851174011828e-05,291.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178649902344,0.0,0.0,0.0004725433536805,290.868408203125,294.1499938964844,253.25885009765625,252.60617065429688,257.0191345214844,253.2042999267578,289.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.928112030029297,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248291015625,0.0,0.0,9.45999927353114e-05,292.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,9.961767500499263e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33233642578125,0.0,0.0,7.357777212746441e-05,290.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.961851174011828e-05,291.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178649902344,0.0,0.0,0.0004725433536805,290.868408203125,294.1499938964844,253.25885009765625,252.60617065429688,257.0191345214844,253.2042999267578,289.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.928112030029297,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130187988281,0.0,0.0,9.470151417190208e-05,292.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.972458792617545e-05,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204345703125,0.0,0.0,7.365673081949353e-05,290.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.972541738534346e-05,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011108398437,0.0,0.0,0.00047305051703,290.8597412109375,294.1499938964844,253.28726196289065,252.62893676757807,256.95245361328125,253.2219390869141,289.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922451056823321e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.925874710083008,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130187988281,0.0,0.0,9.470151417190208e-05,292.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.972458792617545e-05,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204345703125,0.0,0.0,7.365673081949353e-05,290.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.972541738534346e-05,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011108398437,0.0,0.0,0.00047305051703,290.8597412109375,294.1499938964844,253.28726196289065,252.62893676757807,256.95245361328125,253.2219390869141,289.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922451056823321e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.925874710083008,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011779785156,0.0,0.0,9.4785398687236e-05,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,9.981293260352686e-05,291.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084716796875,0.0,0.0,7.372197433141991e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,9.981374751077964e-05,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844177246094,0.0,0.0,0.0004734695830848,290.8509521484375,294.1499938964844,253.3175506591797,252.65313720703125,256.8873596191406,253.2427673339844,289.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.91800117492676,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011779785156,0.0,0.0,9.4785398687236e-05,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,9.981293260352686e-05,291.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084716796875,0.0,0.0,7.372197433141991e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,9.981374751077964e-05,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844177246094,0.0,0.0,0.0004734695830848,290.8509521484375,294.1499938964844,253.3175506591797,252.65313720703125,256.8873596191406,253.2427673339844,289.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.91800117492676,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,9.48498782236129e-05,292.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,9.988083911594003e-05,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2965087890625,0.0,0.0,7.377212750725448e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.98816467472352e-05,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.667724609375,0.0,0.0,0.0004737917042803,290.8420715332031,294.1499938964844,253.34933471679688,252.678451538086,256.8239440917969,253.26638793945312,289.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.904146194458008,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,9.48498782236129e-05,292.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,9.988083911594003e-05,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2965087890625,0.0,0.0,7.377212750725448e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.98816467472352e-05,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.667724609375,0.0,0.0,0.0004737917042803,290.8420715332031,294.1499938964844,253.34933471679688,252.678451538086,256.8239440917969,253.26638793945312,289.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.904146194458008,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833251953125,0.0,0.0,9.487439092481507e-05,292.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,9.990666148951276e-05,291.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904968261719,0.0,0.0,7.379119779216126e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.990746184485032e-05,291.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593933105469,0.0,0.0,0.0004739141731988,290.83758544921875,294.1499938964844,253.36569213867188,252.69143676757807,256.7928771972656,253.2792053222656,289.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137783697430676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.89473342895508,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773742675781,0.0,0.0,9.489468357060105e-05,292.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,9.992803097702564e-05,291.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,7.380697934422642e-05,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.99288313323632e-05,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65106201171875,0.0,0.0,0.0004740155418403,290.8330993652344,294.1499938964844,253.3822631835937,252.7045745849609,256.76220703125,253.2925262451172,289.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050153025097e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.88404083251953,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,9.492125536780804e-05,292.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,9.99560215859674e-05,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724609375,0.0,0.0,7.382765033980832e-05,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.995680738938972e-05,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343994140625,0.0,0.0,0.0004741483426187,290.82403564453125,294.1499938964844,253.4159393310547,252.7312164306641,256.7021484375,253.3206024169922,289.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.85840034484864,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,9.492125536780804e-05,292.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,9.99560215859674e-05,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724609375,0.0,0.0,7.382765033980832e-05,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.995680738938972e-05,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343994140625,0.0,0.0,0.0004741483426187,290.82403564453125,294.1499938964844,253.4159393310547,252.7312164306641,256.7021484375,253.3206024169922,289.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.85840034484864,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2534484863281,0.0,0.0,9.493141260463744e-05,292.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,9.996672451961786e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603759765625,0.0,0.0,7.38355447538197e-05,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,9.996750304708256e-05,291.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177978515625,0.0,0.0,0.000474199099699,290.8148498535156,294.1499938964844,253.4499969482422,252.758056640625,256.64373779296875,253.35025024414065,289.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.827720642089844,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2534484863281,0.0,0.0,9.493141260463744e-05,292.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,9.996672451961786e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603759765625,0.0,0.0,7.38355447538197e-05,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,9.996750304708256e-05,291.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177978515625,0.0,0.0,0.000474199099699,290.8148498535156,294.1499938964844,253.4499969482422,252.758056640625,256.64373779296875,253.35025024414065,289.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.827720642089844,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,9.49311797739938e-05,292.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,9.99664844130166e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,7.383536285487935e-05,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,9.996724838856608e-05,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011962890625,0.0,0.0,0.0004741979646496,290.8056030273437,294.1499938964844,253.4840545654297,252.7848052978516,256.5870666503906,253.38107299804688,289.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.20844406387755e-09,0.0010114897741004,-0.0179367922246456,0.0,0.0,0.0,-0.0083863511681556,60.0,-24.793256759643555,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,9.49311797739938e-05,292.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,9.99664844130166e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,7.383536285487935e-05,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,9.996724838856608e-05,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011962890625,0.0,0.0,0.0004741979646496,290.8056030273437,294.1499938964844,253.4840545654297,252.7848052978516,256.5870666503906,253.38107299804688,289.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.20844406387755e-09,0.0010114897741004,-0.0179367922246456,0.0,0.0,0.0,-0.0083863511681556,60.0,-24.793256759643555,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,9.497041173744948e-05,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.0001000078045763,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23614501953125,0.0,0.0,7.386587822111323e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0001000085685518,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58465576171875,0.0,0.0,0.0004743939789477,290.7962341308594,294.1499938964844,253.51773071289065,252.8111572265625,256.5320129394531,253.41278076171875,289.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.762840270996094,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,9.497041173744948e-05,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.0001000078045763,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23614501953125,0.0,0.0,7.386587822111323e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0001000085685518,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58465576171875,0.0,0.0,0.0004743939789477,290.7962341308594,294.1499938964844,253.51773071289065,252.8111572265625,256.5320129394531,253.41278076171875,289.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.762840270996094,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,9.499332372797652e-05,292.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,0.0001000319316517,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,7.388369704131037e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0001000326883513,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57635498046875,0.0,0.0,0.0004745084152091,290.79150390625,294.1499938964844,253.5343170166016,252.82408142089844,256.50506591796875,253.4288787841797,289.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.2858332700320724e-09,0.0010121513623744,-0.0181394889950752,0.0,0.0,0.0,-0.0084247151389718,60.0,-24.75027847290039,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,9.500174928689376e-05,292.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.000100040815596,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239990234375,0.0,0.0,7.389025267912075e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0001000415650196,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,0.0004745505575556,290.7867736816406,294.1499938964844,253.5506591796875,252.8367919921875,256.4784851074219,253.445068359375,289.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.2963213249011005e-09,0.0010122412350028,-0.018166959285736,0.0,0.0,0.0,-0.0084299156442284,60.0,-24.73681640625,-0.0,-6.98608388916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.496809798292816e-05,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,0.0001000053816824,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,7.386407378362492e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.00010000612383,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,0.0004743824829347,290.7772216796875,294.1499938964844,253.5824584960937,252.8614501953125,256.426513671875,253.47726440429688,289.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.2543695495141955e-09,0.0010118826758116,-0.0180570799857378,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.701038360595703,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.496809798292816e-05,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,0.0001000053816824,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,7.386407378362492e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.00010000612383,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,0.0004743824829347,290.7772216796875,294.1499938964844,253.5824584960937,252.8614501953125,256.426513671875,253.47726440429688,289.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.2543695495141955e-09,0.0010118826758116,-0.0180570799857378,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.701038360595703,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.48814194998704e-05,292.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,9.991411934606732e-05,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.379666203632951e-05,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,9.991484694182871e-05,291.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350952148437,0.0,0.0,0.0004739495634566,290.7676086425781,294.1499938964844,253.6127471923828,252.88479614257807,256.3760681152344,253.5087432861328,289.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.652042388916016,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.48814194998704e-05,292.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,9.991411934606732e-05,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.379666203632951e-05,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,9.991484694182871e-05,291.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350952148437,0.0,0.0,0.0004739495634566,290.7676086425781,294.1499938964844,253.6127471923828,252.88479614257807,256.3760681152344,253.5087432861328,289.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.652042388916016,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
