time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,290.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.47768785408698e-05,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,9.980404138332231e-05,291.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,7.371535320999101e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,9.980476170312612e-05,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186767578125,0.0,0.0,0.0004734274116344,290.7579040527344,294.1499938964844,253.6411590576172,252.90655517578125,256.3270568847656,253.5391540527344,289.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098522761836,7.0160872667202065e-09,0.001009845174849,-0.0174329597502946,0.0,0.0,0.0,-0.0082909930497407,60.0,-24.595325469970703,-0.0,-6.953042941404419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.47768785408698e-05,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,9.980404138332231e-05,291.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,7.371535320999101e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,9.980476170312612e-05,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186767578125,0.0,0.0,0.0004734274116344,290.7579040527344,294.1499938964844,253.6411590576172,252.90655517578125,256.3270568847656,253.5391540527344,289.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098522761836,7.0160872667202065e-09,0.001009845174849,-0.0174329597502946,0.0,0.0,0.0,-0.0082909930497407,60.0,-24.595325469970703,-0.0,-6.953042941404419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.467922791372985e-05,292.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,9.970121755031867e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,7.363939948845655e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.970192331820726e-05,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022888183594,0.0,0.0,0.000472939631436,290.7481384277344,294.1499938964844,253.66729736328125,252.9264373779297,256.279541015625,253.568099975586,289.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088115232065,6.894396609169462e-09,0.0010088046547025,-0.0171142127364873,0.0,0.0,0.0,-0.0082306656986474,60.0,-24.538673400878903,-0.0,-6.938719820936967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.467922791372985e-05,292.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,9.970121755031867e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,7.363939948845655e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.970192331820726e-05,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022888183594,0.0,0.0,0.000472939631436,290.7481384277344,294.1499938964844,253.66729736328125,252.9264373779297,256.279541015625,253.568099975586,289.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088115232065,6.894396609169462e-09,0.0010088046547025,-0.0171142127364873,0.0,0.0,0.0,-0.0082306656986474,60.0,-24.538673400878903,-0.0,-6.938719820936967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.463297465117648e-05,292.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,9.965251229004934e-05,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,7.360342715401202e-05,290.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,9.965321805793792e-05,291.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940795898437,0.0,0.0,0.0004727086052298,290.74322509765625,294.1499938964844,253.67941284179688,252.93556213378903,256.2562255859375,253.58209228515625,289.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083185043185,6.836756938355393e-09,0.0010083117522299,-0.0169632360339164,0.0,0.0,0.0,-0.0082020908594131,60.0,-24.51119041442871,-0.0,-6.93194053269508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.458952263230458e-05,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,9.960676106857136e-05,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,7.356963033089414e-05,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,9.960745956050232e-05,291.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48590087890625,0.0,0.0,0.0004724916070699,290.73828125,294.1499938964844,253.69081115722656,252.94412231445312,256.2333068847656,253.5955810546875,289.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078555205836,6.782613581890473e-09,0.001007848768495,-0.016821414232254,0.0,0.0,0.0,-0.0081752501428127,60.0,-24.48486328125,-0.0,-6.925575490868141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.45089923334308e-05,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,9.952196705853568e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,7.350699888775125e-05,290.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,9.9522658274509e-05,291.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696044921875,0.0,0.0,0.0004720893630292,290.72833251953125,294.1499938964844,253.71131896972656,252.95933532714844,256.188232421875,253.62139892578125,289.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069973068311,6.6822565258917174e-09,0.0010069905547425,-0.0165585409849882,0.0,0.0,0.0,-0.0081254979595541,60.0,-24.43498611450196,-0.0,-6.913785455253675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.45089923334308e-05,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,9.952196705853568e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,7.350699888775125e-05,290.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,9.9522658274509e-05,291.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696044921875,0.0,0.0,0.0004720893630292,290.72833251953125,294.1499938964844,253.71131896972656,252.95933532714844,256.188232421875,253.62139892578125,289.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069973068311,6.6822565258917174e-09,0.0010069905547425,-0.0165585409849882,0.0,0.0,0.0,-0.0081254979595541,60.0,-24.43498611450196,-0.0,-6.913785455253675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.443865565117449e-05,292.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,9.944790508598088e-05,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,7.34522909624502e-05,290.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.944858902599664e-05,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45330810546875,0.0,0.0,0.0004717380506917,290.71832275390625,294.1499938964844,253.7284240722656,252.97178649902344,256.1443786621094,253.64501953125,289.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062475921586,6.5946013094730915e-09,0.0010062409564852,-0.0163289345800876,0.0,0.0,0.0,-0.0080820433795452,60.0,-24.390182495117188,-0.0,-6.903495375354396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.443865565117449e-05,292.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,9.944790508598088e-05,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,7.34522909624502e-05,290.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.944858902599664e-05,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45330810546875,0.0,0.0,0.0004717380506917,290.71832275390625,294.1499938964844,253.7284240722656,252.97178649902344,256.1443786621094,253.64501953125,289.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062475921586,6.5946013094730915e-09,0.0010062409564852,-0.0163289345800876,0.0,0.0,0.0,-0.0080820433795452,60.0,-24.390182495117188,-0.0,-6.903495375354396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.437929111300036e-05,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,9.938539733411744e-05,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,7.34061177354306e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,9.938607399817556e-05,291.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4370422363281,0.0,0.0,0.000471441540867,290.708251953125,294.1499938964844,253.7417755126953,252.9811553955078,256.10162353515625,253.666259765625,289.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056148748844,6.520619155736541e-09,0.0010056083556264,-0.0161351431161165,0.0,0.0,0.0,-0.0080453669652342,60.0,-24.350547790527344,-0.0,-6.894816806379822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.437929111300036e-05,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,9.938539733411744e-05,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,7.34061177354306e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,9.938607399817556e-05,291.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4370422363281,0.0,0.0,0.000471441540867,290.708251953125,294.1499938964844,253.7417755126953,252.9811553955078,256.10162353515625,253.666259765625,289.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056148748844,6.520619155736541e-09,0.0010056083556264,-0.0161351431161165,0.0,0.0,0.0,-0.0080453669652342,60.0,-24.350547790527344,-0.0,-6.894816806379822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.433145169168712e-05,292.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,9.933502587955444e-05,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,7.336890848819166e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,9.933568799169734e-05,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208068847656,0.0,0.0,0.000471202598419,290.6980895996094,294.1499938964844,253.75099182128903,252.9871826171875,256.059814453125,253.6849822998047,289.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051048593595,6.460990409351552e-09,0.0010050984565168,-0.0159789472818374,0.0,0.0,0.0,-0.0080158067867159,60.0,-24.316295623779297,-0.0,-6.887825776402678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.433145169168712e-05,292.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,9.933502587955444e-05,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,7.336890848819166e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,9.933568799169734e-05,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208068847656,0.0,0.0,0.000471202598419,290.6980895996094,294.1499938964844,253.75099182128903,252.9871826171875,256.059814453125,253.6849822998047,289.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051048593595,6.460990409351552e-09,0.0010050984565168,-0.0159789472818374,0.0,0.0,0.0,-0.0080158067867159,60.0,-24.316295623779297,-0.0,-6.887825776402678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.431222861167043e-05,292.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,9.93147914414294e-05,291.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,7.335395639529452e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,9.93154535535723e-05,291.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126892089844,0.0,0.0,0.0004711066139861,290.6929626464844,294.1499938964844,253.75392150878903,252.9888458251953,256.03924560546875,253.6931304931641,289.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048999683931,6.437034016926191e-09,0.0010048935655504,-0.0159161929041147,0.0,0.0,0.0,-0.0080039305612444,60.0,-24.301671981811523,-0.0,-6.88501842205369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.42961996770464e-05,292.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,9.92979112197645e-05,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,7.334149267990142e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,9.929856605594978e-05,291.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40460205078125,0.0,0.0,0.0004710265493486,290.6878356933594,294.1499938964844,253.75567626953125,252.98956298828125,256.0189208984375,253.7005157470703,289.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047290707007,6.417050446572148e-09,0.001004722667858,-0.0158638469874858,0.0,0.0,0.0,-0.0079940231516957,60.0,-24.288551330566406,-0.0,-6.882676473196625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,9.427491022506727e-05,292.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,9.92754939943552e-05,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,7.332493260037154e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,9.927614155458286e-05,291.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.388427734375,0.0,0.0,0.0004709202039521,290.6775207519531,294.1499938964844,253.75547790527344,252.9879913330078,255.978759765625,253.7129364013672,289.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045019444078,6.390502349518101e-09,0.0010044955415651,-0.0157943051308393,0.0,0.0,0.0,-0.0079808617010712,60.0,-24.267074584960938,-0.0,-6.879566427642203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,9.427491022506727e-05,292.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,9.92754939943552e-05,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,7.332493260037154e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,9.927614155458286e-05,291.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.388427734375,0.0,0.0,0.0004709202039521,290.6775207519531,294.1499938964844,253.75547790527344,252.9879913330078,255.978759765625,253.7129364013672,289.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045019444078,6.390502349518101e-09,0.0010044955415651,-0.0157943051308393,0.0,0.0,0.0,-0.0079808617010712,60.0,-24.267074584960938,-0.0,-6.879566427642203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.426612086826935e-05,292.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77886962890625,0.0,0.0,9.926624625222756e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,7.331809320021421e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,9.926688653649762e-05,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37225341796875,0.0,0.0,0.0004708763444796,290.6671142578125,294.1499938964844,253.75,252.982177734375,255.9392547607422,253.72171020507807,289.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044081136584,6.379531569677965e-09,0.0010044017108157,-0.0157655663788318,0.0,0.0,0.0,-0.007975423708558,60.0,-24.25254821777344,-0.0,-6.878281055833213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.426612086826935e-05,292.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77886962890625,0.0,0.0,9.926624625222756e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,7.331809320021421e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,9.926688653649762e-05,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37225341796875,0.0,0.0,0.0004708763444796,290.6671142578125,294.1499938964844,253.75,252.982177734375,255.9392547607422,253.72171020507807,289.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044081136584,6.379531569677965e-09,0.0010044017108157,-0.0157655663788318,0.0,0.0,0.0,-0.007975423708558,60.0,-24.25254821777344,-0.0,-6.878281055833213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.425241296412425e-05,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,9.925181802827864e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,7.330743392230943e-05,290.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,9.925245103659108e-05,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561096191406,0.0,0.0,0.0004708078922703,290.6566162109375,294.1499938964844,253.74127197265625,252.97373962402344,255.9003295898437,253.7266998291016,289.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042620124295,6.362434135098738e-09,0.0010042556095868,-0.0157207790762186,0.0,0.0,0.0,-0.0079669477418065,60.0,-24.24237632751465,-0.0,-6.876278746403841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.425241296412425e-05,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,9.925181802827864e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,7.330743392230943e-05,290.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,9.925245103659108e-05,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561096191406,0.0,0.0,0.0004708078922703,290.6566162109375,294.1499938964844,253.74127197265625,252.97373962402344,255.9003295898437,253.7266998291016,289.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042620124295,6.362434135098738e-09,0.0010042556095868,-0.0157207790762186,0.0,0.0,0.0,-0.0079669477418065,60.0,-24.24237632751465,-0.0,-6.876278746403841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,9.418241097591816e-05,292.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,9.917811257764696e-05,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,7.32529879314825e-05,290.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,9.917873103404418e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399658203125,0.0,0.0,0.0004704582679551,290.64605712890625,294.1499938964844,253.7315826416016,252.9644775390625,255.8619384765625,253.7284698486328,289.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035161394625,6.275199471161841e-09,0.0010035098530352,-0.0154922660440206,0.0,0.0,0.0,-0.0079237027093768,60.0,-24.225215911865234,-0.0,-6.866066115662761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,9.418241097591816e-05,292.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,9.917811257764696e-05,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,7.32529879314825e-05,290.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,9.917873103404418e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399658203125,0.0,0.0,0.0004704582679551,290.64605712890625,294.1499938964844,253.7315826416016,252.9644775390625,255.8619384765625,253.7284698486328,289.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035161394625,6.275199471161841e-09,0.0010035098530352,-0.0154922660440206,0.0,0.0,0.0,-0.0079237027093768,60.0,-24.225215911865234,-0.0,-6.866066115662761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,9.412129293195905e-05,292.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568359375,0.0,0.0,9.911375673254952e-05,290.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,7.320545410038903e-05,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,9.911437518894672e-05,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,0.0004701529978774,290.6407775878906,294.1499938964844,253.72637939453125,252.9595489501953,255.84295654296875,253.728271484375,289.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028650285676,6.199044833010703e-09,0.0010028587421402,-0.0152927758172154,0.0,0.0,0.0,-0.0078859506174921,60.0,-24.21112823486328,-0.0,-6.857157330841801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,9.40493046073243e-05,292.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523803710937,0.0,0.0,9.903795580612496e-05,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,7.314946560654789e-05,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,9.903856698656456e-05,291.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238830566406,0.0,0.0,0.0004697934200521,290.63543701171875,294.1499938964844,253.720932006836,252.9544372558593,255.82411193847656,253.72750854492188,289.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002097968012,6.109347694405187e-09,0.001002091798,-0.0150578068569302,0.0,0.0,0.0,-0.0078414836898446,60.0,-24.19377899169922,-0.0,-6.846671141147453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,9.392265928909184e-05,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,9.89045947790146e-05,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,7.305095641640946e-05,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.890519868349656e-05,291.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078308105469,0.0,0.0,0.0004691608191933,290.624755859375,294.1499938964844,253.70936584472656,252.943603515625,255.78680419921875,253.72442626953125,289.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007482487708,5.951538373238918e-09,0.0010007423115894,-0.0146444076672196,0.0,0.0,0.0,-0.0077632497996091,60.0,-24.156618118286133,-0.0,-6.828241794210045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,9.392265928909184e-05,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,9.89045947790146e-05,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,7.305095641640946e-05,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.890519868349656e-05,291.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078308105469,0.0,0.0,0.0004691608191933,290.624755859375,294.1499938964844,253.70936584472656,252.943603515625,255.78680419921875,253.72442626953125,289.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007482487708,5.951538373238918e-09,0.0010007423115894,-0.0146444076672196,0.0,0.0,0.0,-0.0077632497996091,60.0,-24.156618118286133,-0.0,-6.828241794210045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,9.38377488637343e-05,292.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.734375,0.0,0.0,9.88151878118515e-05,290.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,7.298491982510313e-05,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,9.881578444037586e-05,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29180908203125,0.0,0.0,0.0004687367181759,290.614013671875,294.1499938964844,253.69688415527344,252.9320373535156,255.75,253.7194366455078,289.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672293052077,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.127140045166016,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,9.38377488637343e-05,292.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.734375,0.0,0.0,9.88151878118515e-05,290.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,7.298491982510313e-05,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,9.881578444037586e-05,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29180908203125,0.0,0.0,0.0004687367181759,290.614013671875,294.1499938964844,253.69688415527344,252.9320373535156,255.75,253.7194366455078,289.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672293052077,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.127140045166016,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,9.37533113756217e-05,292.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.0,9.872627560980618e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,7.291924703167751e-05,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,9.872687223833054e-05,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757873535156,0.0,0.0,0.0004683149454649,290.6031799316406,294.1499938964844,253.6835174560547,252.91970825195312,255.71365356445312,253.712890625,288.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514286145526e-09,0.0009989377576857,-0.0140915950760245,0.0,0.0,0.0,-0.0076586361974477,60.0,-24.101173400878903,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,9.37533113756217e-05,292.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.0,9.872627560980618e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,7.291924703167751e-05,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,9.872687223833054e-05,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757873535156,0.0,0.0,0.0004683149454649,290.6031799316406,294.1499938964844,253.6835174560547,252.91970825195312,255.71365356445312,253.712890625,288.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514286145526e-09,0.0009989377576857,-0.0140915950760245,0.0,0.0,0.0,-0.0076586361974477,60.0,-24.101173400878903,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.366791346110404e-05,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,9.86363593256101e-05,290.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,7.285282481461763e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,9.863694140221924e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,0.0004678883997257,290.5923156738281,294.1499938964844,253.66929626464844,252.9066772460937,255.6776733398437,253.70518493652344,288.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128222897648,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.07642364501953,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.366791346110404e-05,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,9.86363593256101e-05,290.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,7.285282481461763e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,9.863694140221924e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,0.0004678883997257,290.5923156738281,294.1499938964844,253.66929626464844,252.9066772460937,255.6776733398437,253.70518493652344,288.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128222897648,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.07642364501953,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.362442506244406e-05,292.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115478515625,0.0,0.0,9.859055717242882e-05,290.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,7.28189988876693e-05,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,9.859113924903796e-05,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,0.0004676711687352,290.5868225097656,294.1499938964844,253.661865234375,252.89990234375,255.6598358154297,253.7008056640625,288.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.06426048278809,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,9.358031093142928e-05,292.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,9.854411473497748e-05,290.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,7.27846854715608e-05,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,9.8544689535629e-05,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438659667969,0.0,0.0,0.0004674508527386,290.58135986328125,294.1499938964844,253.6542205810547,252.8929443359375,255.64212036132807,253.69615173339844,288.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.052122116088867,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,9.348901949124412e-05,292.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,9.844798478297888e-05,290.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,7.271367940120399e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240966796875,0.0,0.0,9.84485523076728e-05,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,0.000466994853923,290.5703430175781,294.1499938964844,253.6383209228516,252.87852478027344,255.60696411132807,253.6860198974609,288.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411178616299139e-09,0.0009961215546354,-0.0132288206368684,0.0,0.0,0.0,-0.0074953702278435,60.0,-24.02769660949707,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,9.348901949124412e-05,292.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,9.844798478297888e-05,290.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,7.271367940120399e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240966796875,0.0,0.0,9.84485523076728e-05,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,0.000466994853923,290.5703430175781,294.1499938964844,253.6383209228516,252.87852478027344,255.60696411132807,253.6860198974609,288.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411178616299139e-09,0.0009961215546354,-0.0132288206368684,0.0,0.0,0.0,-0.0074953702278435,60.0,-24.02769660949707,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,9.33924238779582e-05,292.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882629394531,0.0,0.0,9.834627417149022e-05,290.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,7.263855513883755e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,9.83468271442689e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,0.0004665123706217,290.55926513671875,294.1499938964844,253.62161254882807,252.86343383789065,255.5721435546875,253.6749725341797,288.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290816673664267e-09,0.0009950923267751,-0.0129134953022003,0.0,0.0,0.0,-0.0074357013218104,60.0,-24.00272750854492,-0.0,-6.751350412059764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
