time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,290.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,9.33924238779582e-05,292.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882629394531,0.0,0.0,9.834627417149022e-05,290.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,7.263855513883755e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,9.83468271442689e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,0.0004665123706217,290.55926513671875,294.1499938964844,253.62161254882807,252.86343383789065,255.5721435546875,253.6749725341797,288.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290816673664267e-09,0.0009950923267751,-0.0129134953022003,0.0,0.0,0.0,-0.0074357013218104,60.0,-24.00272750854492,-0.0,-6.751350412059764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,9.328883606940508e-05,292.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,9.823719301493838e-05,290.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,7.255798118421808e-05,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80224609375,0.0,0.0,9.823774598771706e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.00046599493362,290.5481262207031,294.1499938964844,253.6041259765625,252.8477020263672,255.5376892089844,253.6630401611328,288.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161737259840038e-09,0.0009939885931089,-0.0125753283500671,0.0,0.0,0.0,-0.0073717115446925,60.0,-23.97673416137696,-0.0,-6.736379276617299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,9.328883606940508e-05,292.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,9.823719301493838e-05,290.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,7.255798118421808e-05,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80224609375,0.0,0.0,9.823774598771706e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.00046599493362,290.5481262207031,294.1499938964844,253.6041259765625,252.8477020263672,255.5376892089844,253.6630401611328,288.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161737259840038e-09,0.0009939885931089,-0.0125753283500671,0.0,0.0,0.0,-0.0073717115446925,60.0,-23.97673416137696,-0.0,-6.736379276617299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,9.317750664195046e-05,292.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,9.811996278585866e-05,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,7.24713972886093e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,9.812050848267972e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004654388467315,290.5369567871094,294.1499938964844,253.5858612060547,252.83132934570312,255.50357055664065,253.6502990722656,288.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.94937515258789,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,9.317750664195046e-05,292.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,9.811996278585866e-05,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,7.24713972886093e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,9.812050848267972e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004654388467315,290.5369567871094,294.1499938964844,253.5858612060547,252.83132934570312,255.50357055664065,253.6502990722656,288.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.94937515258789,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,9.311892790719868e-05,292.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646423339844,0.0,0.0,9.80582772172056e-05,290.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,7.242583524202928e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857360839844,0.0,0.0,9.805882291402668e-05,291.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,0.0004651462659239,290.53131103515625,294.1499938964844,253.5764617919922,252.8229217529297,255.48663330078125,253.6436767578125,288.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.935163497924805,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,9.305854473495856e-05,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65985107421875,0.0,0.0,9.799469262361526e-05,290.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,7.237886893562973e-05,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,9.799523104447871e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0004648446338251,290.52569580078125,294.1499938964844,253.56686401367188,252.81434631347656,255.46975708007807,253.6369171142578,288.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.920616149902344,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,9.293307812185958e-05,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,9.786257578525692e-05,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,7.22812837921083e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,9.786310693016276e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004642179410438,290.514404296875,294.1499938964844,253.54714965820312,252.7967834472656,255.43621826171875,253.6230010986328,288.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.890625,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,9.293307812185958e-05,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,9.786257578525692e-05,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,7.22812837921083e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,9.786310693016276e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004642179410438,290.514404296875,294.1499938964844,253.54714965820312,252.7967834472656,255.43621826171875,253.6230010986328,288.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.890625,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,9.280382801080124e-05,292.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.640625,0.0,0.0,9.772647899808362e-05,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,7.218075916171074e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,9.772700286703184e-05,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004635723598767,290.5030517578125,294.1499938964844,253.5267333984375,252.7786407470703,255.40293884277344,253.60858154296875,288.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.85973358154297,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,9.280382801080124e-05,292.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.640625,0.0,0.0,9.772647899808362e-05,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,7.218075916171074e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,9.772700286703184e-05,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004635723598767,290.5030517578125,294.1499938964844,253.5267333984375,252.7786407470703,255.40293884277344,253.60858154296875,288.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.85973358154297,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,9.267478162655608e-05,292.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309509277344,0.0,0.0,9.759058593772352e-05,290.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,7.208038732642308e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,9.759110253071412e-05,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0004629277391359,290.4916381835937,294.1499938964844,253.505615234375,252.7599334716797,255.36993408203125,253.5936737060547,288.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.82880401611328,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,9.267478162655608e-05,292.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309509277344,0.0,0.0,9.759058593772352e-05,290.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,7.208038732642308e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,9.759110253071412e-05,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0004629277391359,290.4916381835937,294.1499938964844,253.505615234375,252.7599334716797,255.36993408203125,253.5936737060547,288.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.82880401611328,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,9.25505009945482e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,9.745972784003244e-05,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86199951171875,0.0,0.0,7.198372622951865e-05,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,9.746023715706542e-05,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0004623069835361,290.4801940917969,294.1499938964844,253.48385620117188,252.74069213867188,255.3371734619141,253.57833862304688,288.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.79893112182617,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,9.25505009945482e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,9.745972784003244e-05,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86199951171875,0.0,0.0,7.198372622951865e-05,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,9.746023715706542e-05,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0004623069835361,290.4801940917969,294.1499938964844,253.48385620117188,252.74069213867188,255.3371734619141,253.57833862304688,288.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.79893112182617,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509826660156,0.0,0.0,9.249200957128778e-05,292.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163024902344,0.0,0.0,9.739813685882837e-05,290.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,7.193822966655716e-05,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,9.739863889990374e-05,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0004620148101821,290.47442626953125,294.1499938964844,253.4727325439453,252.7308654785156,255.3208923339844,253.5705108642578,288.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168885681110623e-09,0.0009854985401034,-0.0099740847945213,0.0,0.0,0.0,-0.0068795112892985,60.0,-23.78483009338379,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446350097656,0.0,0.0,9.243615932064132e-05,292.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61138916015625,0.0,0.0,9.733931801747532e-05,290.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,7.189479219960049e-05,290.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,9.733982005855069e-05,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0004617358208633,290.4686889648437,294.1499938964844,253.46144104003903,252.72091674804688,255.30465698242188,253.5625762939453,288.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992911287673905e-09,0.0009849034249782,-0.0097917420789599,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.77132797241211,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,9.233645687345415e-05,292.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015319824219,0.0,0.0,9.723434050101788e-05,290.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,7.181724504334852e-05,290.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,9.723483526613565e-05,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0004612378252204,290.4571228027344,294.1499938964844,253.4384155273437,252.70065307617188,255.27232360839844,253.54638671875,288.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.747211456298828,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,9.233645687345415e-05,292.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015319824219,0.0,0.0,9.723434050101788e-05,290.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,7.181724504334852e-05,290.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,9.723483526613565e-05,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0004612378252204,290.4571228027344,294.1499938964844,253.4384155273437,252.70065307617188,255.27232360839844,253.54638671875,288.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.747211456298828,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192138671875,0.0,0.0,9.225581743521616e-05,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,9.714943007566036e-05,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,7.175452628871426e-05,290.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019958496094,0.0,0.0,9.71499175648205e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0004608350573107,290.44549560546875,294.1499938964844,253.414794921875,252.67990112304688,255.2401885986328,253.5297088623047,288.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.8745859853861475e-09,0.0009829818736761,-0.0092029878869652,0.0,0.0,0.0,-0.0067336130887269,60.0,-23.727895736694336,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192138671875,0.0,0.0,9.225581743521616e-05,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,9.714943007566036e-05,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,7.175452628871426e-05,290.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019958496094,0.0,0.0,9.71499175648205e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0004608350573107,290.44549560546875,294.1499938964844,253.414794921875,252.67990112304688,255.2401885986328,253.5297088623047,288.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.8745859853861475e-09,0.0009829818736761,-0.0092029878869652,0.0,0.0,0.0,-0.0067336130887269,60.0,-23.727895736694336,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80645751953125,0.0,0.0,9.219723870046435e-05,292.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816345214844,0.0,0.0,9.70877445070073e-05,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,7.170896424213424e-05,290.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.690673828125,0.0,0.0,9.708823199616744e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,0.0004605424765031,290.433837890625,294.1499938964844,253.3905792236328,252.6586761474609,255.20822143554688,253.512451171875,288.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589265606253e-09,0.0009823575383052,-0.0090117258951067,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.71405601501465,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80645751953125,0.0,0.0,9.219723870046435e-05,292.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816345214844,0.0,0.0,9.70877445070073e-05,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,7.170896424213424e-05,290.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.690673828125,0.0,0.0,9.708823199616744e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,0.0004605424765031,290.433837890625,294.1499938964844,253.3905792236328,252.6586761474609,255.20822143554688,253.512451171875,288.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589265606253e-09,0.0009823575383052,-0.0090117258951067,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.71405601501465,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936706542969,0.0,0.0,9.216362377628684e-05,292.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715637207031,0.0,0.0,9.705235424917193e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,7.168282172642648e-05,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793212890625,0.0,0.0,9.705282718641683e-05,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,0.0004603745765052,290.422119140625,294.1499938964844,253.3658142089844,252.63699340820312,255.1763916015625,253.4944763183593,288.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759694333638208e-09,0.0009819992119446,-0.0089019546285271,0.0,0.0,0.0,-0.0066766557283699,60.0,-23.70693016052246,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936706542969,0.0,0.0,9.216362377628684e-05,292.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715637207031,0.0,0.0,9.705235424917193e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,7.168282172642648e-05,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793212890625,0.0,0.0,9.705282718641683e-05,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,0.0004603745765052,290.422119140625,294.1499938964844,253.3658142089844,252.63699340820312,255.1763916015625,253.4944763183593,288.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759694333638208e-09,0.0009819992119446,-0.0089019546285271,0.0,0.0,0.0,-0.0066766557283699,60.0,-23.70693016052246,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872619628906,0.0,0.0,9.215548925567418e-05,292.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,9.70437831711024e-05,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,7.167649164330214e-05,290.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,9.704425610834733e-05,291.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0004603339184541,290.4162292480469,294.1499938964844,253.3532257080078,252.62599182128903,255.16053771972656,253.4851989746093,288.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.7495464511039245e-09,0.0009819123661145,-0.0088753663003444,0.0,0.0,0.0,-0.0066716247238218,60.0,-23.70570945739746,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,9.215381578542292e-05,292.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,9.704202238935976e-05,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,7.16751892468892e-05,290.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679077148437,0.0,0.0,9.70424953266047e-05,291.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0004603255947586,290.4103088378906,294.1499938964844,253.34051513671875,252.6148834228516,255.1446990966797,253.4757080078125,288.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.747454790925531e-09,0.0009818944381549,-0.0088698854669928,0.0,0.0,0.0,-0.006670587696135,60.0,-23.70611572265625,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,9.216865146299824e-05,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513000488281,0.0,0.0,9.705765842227264e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,7.16867289156653e-05,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65643310546875,0.0,0.0,9.705812408355996e-05,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,0.0004603997222147,290.3984680175781,294.1499938964844,253.314682006836,252.5923614501953,255.11309814453125,253.4559936523437,288.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765930678412133e-09,0.0009820524137467,-0.0089182956144213,0.0,0.0,0.0,-0.0066797463223338,60.0,-23.711963653564453,-0.0,-6.575552191634415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,9.216865146299824e-05,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513000488281,0.0,0.0,9.705765842227264e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,7.16867289156653e-05,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65643310546875,0.0,0.0,9.705812408355996e-05,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,0.0004603997222147,290.3984680175781,294.1499938964844,253.314682006836,252.5923614501953,255.11309814453125,253.4559936523437,288.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765930678412133e-09,0.0009820524137467,-0.0089182956144213,0.0,0.0,0.0,-0.0066797463223338,60.0,-23.711963653564453,-0.0,-6.575552191634415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.755126953125,0.0,0.0,9.220706851920112e-05,291.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,9.709811274660753e-05,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,7.171661127358675e-05,290.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448974609375,0.0,0.0,9.70985711319372e-05,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0004605916328728,290.38653564453125,294.1499938964844,253.28836059570312,252.56944274902344,255.0815887451172,253.43516540527344,288.6517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824653388932,3.813776849881378e-09,0.0009824614971876,-0.0090436590835452,0.0,0.0,0.0,-0.0067034657113254,60.0,-23.724498748779297,-0.0,-6.581032607755334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.755126953125,0.0,0.0,9.220706851920112e-05,291.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,9.709811274660753e-05,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,7.171661127358675e-05,290.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448974609375,0.0,0.0,9.70985711319372e-05,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0004605916328728,290.38653564453125,294.1499938964844,253.28836059570312,252.56944274902344,255.0815887451172,253.43516540527344,288.6517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824653388932,3.813776849881378e-09,0.0009824614971876,-0.0090436590835452,0.0,0.0,0.0,-0.0067034657113254,60.0,-23.724498748779297,-0.0,-6.581032607755334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,9.22648687264882e-05,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,9.715898340800776e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,7.176156213972718e-05,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333312988281,0.0,0.0,9.715943451737984e-05,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0004608803719747,290.3745422363281,294.1499938964844,253.2615661621093,252.546142578125,255.05015563964844,253.41314697265625,288.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983080943115,3.885774813028321e-09,0.0009830771014094,-0.009232304058969,0.0,0.0,0.0,-0.0067391577176749,60.0,-23.742752075195312,-0.0,-6.58928485108845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,9.22648687264882e-05,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,9.715898340800776e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,7.176156213972718e-05,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333312988281,0.0,0.0,9.715943451737984e-05,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0004608803719747,290.3745422363281,294.1499938964844,253.2615661621093,252.546142578125,255.05015563964844,253.41314697265625,288.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983080943115,3.885774813028321e-09,0.0009830771014094,-0.009232304058969,0.0,0.0,0.0,-0.0067391577176749,60.0,-23.742752075195312,-0.0,-6.58928485108845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.729248046875,0.0,0.0,9.233989112544803e-05,291.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,9.72379930317402e-05,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,7.181991531979293e-05,290.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217041015625,0.0,0.0,9.723843686515464e-05,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0004612551711034,290.36248779296875,294.1499938964844,253.2343139648437,252.52247619628903,255.0187530517578,253.389877319336,288.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838801342993,3.9792307227060064e-09,0.0009838761761784,-0.0094771711155772,0.0,0.0,0.0,-0.006785487756133,60.0,-23.7661361694336,-0.0,-6.600003388257393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.729248046875,0.0,0.0,9.233989112544803e-05,291.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,9.72379930317402e-05,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,7.181991531979293e-05,290.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217041015625,0.0,0.0,9.723843686515464e-05,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0004612551711034,290.36248779296875,294.1499938964844,253.2343139648437,252.52247619628903,255.0187530517578,253.389877319336,288.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838801342993,3.9792307227060064e-09,0.0009838761761784,-0.0094771711155772,0.0,0.0,0.0,-0.006785487756133,60.0,-23.7661361694336,-0.0,-6.600003388257393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227478027344,0.0,0.0,9.238260827260092e-05,291.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151672363281,0.0,0.0,9.728298027766868e-05,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,7.18531446182169e-05,290.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158752441406,0.0,0.0,9.728342411108316e-05,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374084472656,0.0,0.0,0.0004614685603883,290.3564147949219,294.1499938964844,253.22052001953125,252.5105133056641,255.00308227539065,253.37774658203125,288.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843353182077,4.032445932722339e-09,0.0009843312436714,-0.009616601280868,0.0,0.0,0.0,-0.0068118688650429,60.0,-23.77947235107422,-0.0,-6.60611050307125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,9.242818487109616e-05,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,9.733097249409184e-05,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,7.18885930837132e-05,290.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100158691406,0.0,0.0,9.73314163275063e-05,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,0.0004616962396539,290.350341796875,294.1499938964844,253.2066192626953,252.4984741210937,254.98741149902344,253.36529541015625,288.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848207700997,4.08922229411246e-09,0.0009848166955634,-0.0097653614357113,0.0,0.0,0.0,-0.0068400152958929,60.0,-23.793746948242188,-0.0,-6.61262973267185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,9.252594463760032e-05,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993896484375,0.0,0.0,9.743392729433252e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,7.196462684078142e-05,290.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,9.74343638517894e-05,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,0.000462184601929,290.338134765625,294.1499938964844,253.17849731445312,252.47413635253903,254.95606994628903,253.3395233154297,288.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858623379841,4.211007986754112e-09,0.0009858581470325,-0.0100844493135809,0.0,0.0,0.0,-0.0069003896787762,60.0,-23.824535369873047,-0.0,-6.626623871852645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,9.252594463760032e-05,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993896484375,0.0,0.0,9.743392729433252e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,7.196462684078142e-05,290.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,9.74343638517894e-05,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,0.000462184601929,290.338134765625,294.1499938964844,253.17849731445312,252.47413635253903,254.95606994628903,253.3395233154297,288.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858623379841,4.211007986754112e-09,0.0009858581470325,-0.0100844493135809,0.0,0.0,0.0,-0.0069003896787762,60.0,-23.824535369873047,-0.0,-6.626623871852645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
