time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69012451171875,0.0,0.0,9.262976527679712e-05,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888000488281,0.0,0.0,9.754325583344324e-05,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,7.204537541838363e-05,290.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,9.754368511494248e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,0.0004627032030839,290.32586669921875,294.1499938964844,253.1499938964844,252.4495086669922,254.92477416992188,253.3124389648437,288.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869683999568,4.340338310981906e-09,0.0009869640925899,-0.0104233026504516,0.0,0.0,0.0,-0.0069645042531192,60.0,-23.857812881469727,-0.0,-6.64150121565399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69012451171875,0.0,0.0,9.262976527679712e-05,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888000488281,0.0,0.0,9.754325583344324e-05,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,7.204537541838363e-05,290.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,9.754368511494248e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,0.0004627032030839,290.32586669921875,294.1499938964844,253.1499938964844,252.4495086669922,254.92477416992188,253.3124389648437,288.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869683999568,4.340338310981906e-09,0.0009869640925899,-0.0104233026504516,0.0,0.0,0.0,-0.0069645042531192,60.0,-23.857812881469727,-0.0,-6.64150121565399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769714355469,0.0,0.0,9.27400469663553e-05,291.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781188964844,0.0,0.0,9.765939466888084e-05,290.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,7.213115168269724e-05,290.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745849609375,0.0,0.0,9.765982395038007e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,0.0004632541094906,290.31353759765625,294.1499938964844,253.11959838867188,252.4232635498047,254.89344787597656,253.2841186523437,288.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881432633846,4.4777270780116404e-09,0.0009881388396024,-0.0107832653447985,0.0,0.0,0.0,-0.007032613735646,60.0,-23.89344024658203,-0.0,-6.65732429183663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769714355469,0.0,0.0,9.27400469663553e-05,291.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781188964844,0.0,0.0,9.765939466888084e-05,290.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,7.213115168269724e-05,290.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745849609375,0.0,0.0,9.765982395038007e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,0.0004632541094906,290.31353759765625,294.1499938964844,253.11959838867188,252.4232635498047,254.89344787597656,253.2841186523437,288.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881432633846,4.4777270780116404e-09,0.0009881388396024,-0.0107832653447985,0.0,0.0,0.0,-0.007032613735646,60.0,-23.89344024658203,-0.0,-6.65732429183663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637878417969,0.0,0.0,9.285793930757792e-05,291.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673767089844,0.0,0.0,9.778353705769403e-05,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,7.222284330055118e-05,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626525878906,0.0,0.0,9.778396633919328e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,0.0004638430254999,290.3011169433594,294.1499938964844,253.08599853515625,252.394287109375,254.8620758056641,253.2541046142578,288.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893992682918,4.624591376511944e-09,0.0009893947280943,-0.0111680496484041,0.0,0.0,0.0,-0.0071054208092391,60.0,-23.932811737060547,-0.0,-6.674258656858001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637878417969,0.0,0.0,9.285793930757792e-05,291.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673767089844,0.0,0.0,9.778353705769403e-05,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,7.222284330055118e-05,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626525878906,0.0,0.0,9.778396633919328e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,0.0004638430254999,290.3011169433594,294.1499938964844,253.08599853515625,252.394287109375,254.8620758056641,253.2541046142578,288.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893992682918,4.624591376511944e-09,0.0009893947280943,-0.0111680496484041,0.0,0.0,0.0,-0.0071054208092391,60.0,-23.932811737060547,-0.0,-6.674258656858001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571655273437,0.0,0.0,9.291928290622307e-05,291.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46197509765625,0.0,0.0,9.784814028535038e-05,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610107421875,0.0,0.0,7.227055175462738e-05,290.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,9.7848562290892e-05,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,0.000464149430627,290.2948608398437,294.1499938964844,253.0680694580078,252.3788604736328,254.84634399414065,253.23834228515625,288.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900528239086,4.701008915475313e-09,0.0009900481672957,-0.0113682616502046,0.0,0.0,0.0,-0.0071433042176067,60.0,-23.95394515991211,-0.0,-6.683078623836991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505432128906,0.0,0.0,9.298187796957792e-05,291.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,9.791406046133488e-05,290.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543884277344,0.0,0.0,7.231924246298149e-05,290.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506591796875,0.0,0.0,9.791448246687652e-05,291.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85113525390625,0.0,0.0,0.0004644621512852,290.2886047363281,294.1499938964844,253.04946899414065,252.3628387451172,254.83056640625,253.22203063964844,288.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778996753884712e-09,0.0009907149942591,-0.0115725873038172,0.0,0.0,0.0,-0.0071819662116467,60.0,-23.9759521484375,-0.0,-6.692086174098223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63726806640625,0.0,0.0,9.3109549197834e-05,291.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456481933594,0.0,0.0,9.804850560612977e-05,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,7.241853745654225e-05,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386047363281,0.0,0.0,9.804892033571376e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,0.000465099903522,290.2760314941406,294.1499938964844,253.0103302001953,252.32913208007807,254.7989044189453,253.1876983642578,288.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.0222282409668,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63726806640625,0.0,0.0,9.3109549197834e-05,291.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456481933594,0.0,0.0,9.804850560612977e-05,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,7.241853745654225e-05,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386047363281,0.0,0.0,9.804892033571376e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,0.000465099903522,290.2760314941406,294.1499938964844,253.0103302001953,252.32913208007807,254.7989044189453,253.1876983642578,288.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.0222282409668,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239318847656,0.0,0.0,9.323855920229108e-05,291.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346923828125,0.0,0.0,9.81843622867018e-05,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6276550292969,0.0,0.0,7.251888018799946e-05,290.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,9.81847697403282e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,0.000465744320536,290.2633972167969,294.1499938964844,252.9688873291016,252.2934417724609,254.7670135498047,253.15106201171875,288.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098758748545151e-09,0.0009934493573382,-0.0124103343114256,0.0,0.0,0.0,-0.0073404861614108,60.0,-24.070837020874023,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239318847656,0.0,0.0,9.323855920229108e-05,291.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346923828125,0.0,0.0,9.81843622867018e-05,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6276550292969,0.0,0.0,7.251888018799946e-05,290.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,9.81847697403282e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,0.000465744320536,290.2633972167969,294.1499938964844,252.9688873291016,252.2934417724609,254.7670135498047,253.15106201171875,288.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098758748545151e-09,0.0009934493573382,-0.0124103343114256,0.0,0.0,0.0,-0.0073404861614108,60.0,-24.070837020874023,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105651855469,0.0,0.0,9.336688526673242e-05,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42364501953125,0.0,0.0,9.831949864747004e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,7.261869177455083e-05,290.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143127441406,0.0,0.0,9.831990610109642e-05,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038024902344,0.0,0.0,0.0004663853615056,290.25067138671875,294.1499938964844,252.9254150390625,252.25601196289065,254.7349395751953,253.1123504638672,288.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258627755466705e-09,0.0009948164224624,-0.0128291668370366,0.0,0.0,0.0,-0.007419740781188,60.0,-24.12100410461425,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105651855469,0.0,0.0,9.336688526673242e-05,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42364501953125,0.0,0.0,9.831949864747004e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,7.261869177455083e-05,290.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143127441406,0.0,0.0,9.831990610109642e-05,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038024902344,0.0,0.0,0.0004663853615056,290.25067138671875,294.1499938964844,252.9254150390625,252.25601196289065,254.7349395751953,253.1123504638672,288.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258627755466705e-09,0.0009948164224624,-0.0128291668370366,0.0,0.0,0.0,-0.007419740781188,60.0,-24.12100410461425,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971374511719,0.0,0.0,9.349211177323014e-05,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125061035156,0.0,0.0,9.845136810326947e-05,290.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60076904296875,0.0,0.0,7.271608774317428e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020751953125,0.0,0.0,9.845177555689588e-05,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,0.0004670109192375,290.2378845214844,294.1499938964844,252.8802185058593,252.2170867919922,254.7025909423828,253.07135009765625,288.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.17212677001953,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971374511719,0.0,0.0,9.349211177323014e-05,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125061035156,0.0,0.0,9.845136810326947e-05,290.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60076904296875,0.0,0.0,7.271608774317428e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020751953125,0.0,0.0,9.845177555689588e-05,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,0.0004670109192375,290.2378845214844,294.1499938964844,252.8802185058593,252.2170867919922,254.7025909423828,253.07135009765625,288.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.17212677001953,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59039306640625,0.0,0.0,9.35529315029271e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40692138671875,0.0,0.0,9.851541835814714e-05,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.593994140625,0.0,0.0,7.276338874362409e-05,290.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959411621094,0.0,0.0,9.851581853581592e-05,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78009033203125,0.0,0.0,0.0004673147341236,290.2314758300781,294.1499938964844,252.8570709228516,252.1971435546875,254.68630981445312,253.050048828125,288.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.197790145874023,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836486816406,0.0,0.0,9.361232514493167e-05,291.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013366699219,0.0,0.0,9.857796976575628e-05,290.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872497558594,0.0,0.0,7.280959107447416e-05,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897766113281,0.0,0.0,9.857836994342506e-05,291.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,0.0004676114476751,290.2250366210937,294.1499938964844,252.83360290527344,252.1769256591797,254.6699676513672,253.02821350097656,288.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.2234001159668,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,9.372610657010227e-05,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,9.869778295978904e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,7.289808127097785e-05,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774169921875,0.0,0.0,9.86981758615002e-05,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562866210937,0.0,0.0,0.0004681797872763,290.21209716796875,294.1499938964844,252.78585815429688,252.13577270507807,254.6370544433593,252.983139038086,288.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.2741641998291,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,9.372610657010227e-05,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,9.869778295978904e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,7.289808127097785e-05,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774169921875,0.0,0.0,9.86981758615002e-05,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562866210937,0.0,0.0,0.0004681797872763,290.21209716796875,294.1499938964844,252.78585815429688,252.13577270507807,254.6370544433593,252.983139038086,288.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.2741641998291,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,9.38320445129648e-05,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37872314453125,0.0,0.0,9.880935249384493e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56005859375,0.0,0.0,7.298048149095848e-05,290.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649963378906,0.0,0.0,9.880973811959848e-05,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,0.0004687090113293,290.1990966796875,294.1499938964844,252.73727416992188,252.0938873291016,254.60382080078125,252.936279296875,288.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.32379531860352,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,9.38320445129648e-05,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37872314453125,0.0,0.0,9.880935249384493e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56005859375,0.0,0.0,7.298048149095848e-05,290.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649963378906,0.0,0.0,9.880973811959848e-05,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,0.0004687090113293,290.1990966796875,294.1499938964844,252.73727416992188,252.0938873291016,254.60382080078125,252.936279296875,288.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.32379531860352,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,9.39293095143512e-05,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673400878906,0.0,0.0,9.89117761491798e-05,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464172363281,0.0,0.0,7.305612962227315e-05,290.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525146484375,0.0,0.0,9.891216177493334e-05,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245178222656,0.0,0.0,0.0004691948706749,290.18603515625,294.1499938964844,252.68817138671875,252.051513671875,254.5702667236328,252.88796997070312,288.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.371841430664062,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,9.39293095143512e-05,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673400878906,0.0,0.0,9.89117761491798e-05,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464172363281,0.0,0.0,7.305612962227315e-05,290.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525146484375,0.0,0.0,9.891216177493334e-05,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245178222656,0.0,0.0,0.0004691948706749,290.18603515625,294.1499938964844,252.68817138671875,252.051513671875,254.5702667236328,252.88796997070312,288.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.371841430664062,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.529296875,0.0,0.0,9.401738498127088e-05,291.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558349609375,0.0,0.0,9.90045300568454e-05,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53271484375,0.0,0.0,7.312463276321068e-05,290.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4399719238281,0.0,0.0,9.900490840664132e-05,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,0.0004696348623838,290.17291259765625,294.1499938964844,252.6388397216797,252.0089111328125,254.53640747070312,252.8385467529297,288.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.417892456054688,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.529296875,0.0,0.0,9.401738498127088e-05,291.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558349609375,0.0,0.0,9.90045300568454e-05,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53271484375,0.0,0.0,7.312463276321068e-05,290.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4399719238281,0.0,0.0,9.900490840664132e-05,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,0.0004696348623838,290.17291259765625,294.1499938964844,252.6388397216797,252.0089111328125,254.53640747070312,252.8385467529297,288.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.417892456054688,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224304199219,0.0,0.0,9.405784658156335e-05,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35009765625,0.0,0.0,9.904713806463404e-05,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258483886719,0.0,0.0,7.315610855584964e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336853027344,0.0,0.0,9.904751641443e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,0.0004698369884863,290.16632080078125,294.1499938964844,252.6141662597656,251.98760986328125,254.5193634033203,252.81349182128903,288.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.44002342224121,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155944824219,0.0,0.0,9.409806079929696e-05,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34429931640625,0.0,0.0,9.908949141390622e-05,290.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189514160156,0.0,0.0,7.31873806216754e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273986816406,0.0,0.0,9.908986976370215e-05,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,0.0004700378922279,290.15972900390625,294.1499938964844,252.5895538330078,251.96633911132807,254.5022430419922,252.7882843017578,288.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515121001723e-09,0.0010026056552305,-0.0152154210954904,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.46179580688477,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018310546875,0.0,0.0,9.419240814168006e-05,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33270263671875,0.0,0.0,9.918883733917028e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,7.326075865421444e-05,290.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41473388671875,0.0,0.0,9.91892084130086e-05,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,0.0004705091414507,290.1464538574219,294.1499938964844,252.5406494140625,251.924057006836,254.4677734375,252.7374267578125,288.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042886299332e-09,0.0010036105522885,-0.0155232911929488,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.506460189819336,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018310546875,0.0,0.0,9.419240814168006e-05,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33270263671875,0.0,0.0,9.918883733917028e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,7.326075865421444e-05,290.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41473388671875,0.0,0.0,9.91892084130086e-05,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,0.0004705091414507,290.1464538574219,294.1499938964844,252.5406494140625,251.924057006836,254.4677734375,252.7374267578125,288.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042886299332e-09,0.0010036105522885,-0.0155232911929488,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.506460189819336,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,9.426566975889727e-05,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3210144042969,0.0,0.0,9.926599159371108e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,7.331774395424873e-05,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40203857421875,0.0,0.0,9.92663626675494e-05,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,0.0004708751512225,290.13311767578125,294.1499938964844,252.4923858642578,251.8823089599609,254.4330291748047,252.68624877929688,288.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783107684400875e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.55025100708008,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,9.426566975889727e-05,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3210144042969,0.0,0.0,9.926599159371108e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,7.331774395424873e-05,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40203857421875,0.0,0.0,9.92663626675494e-05,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,0.0004708751512225,290.13311767578125,294.1499938964844,252.4923858642578,251.8823089599609,254.4330291748047,252.68624877929688,288.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783107684400875e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.55025100708008,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742126464844,0.0,0.0,9.427031181985512e-05,291.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.30926513671875,0.0,0.0,9.92708810372278e-05,290.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774780273437,0.0,0.0,7.332135282922536e-05,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892822265625,0.0,0.0,9.927124483510852e-05,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,0.0004708983178716,290.1197509765625,294.1499938964844,252.44509887695312,251.8413543701172,254.3980407714844,252.63560485839844,288.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079487276041e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.58100891113281,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742126464844,0.0,0.0,9.427031181985512e-05,291.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.30926513671875,0.0,0.0,9.92708810372278e-05,290.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774780273437,0.0,0.0,7.332135282922536e-05,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892822265625,0.0,0.0,9.927124483510852e-05,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,0.0004708983178716,290.1197509765625,294.1499938964844,252.44509887695312,251.8413543701172,254.3980407714844,252.63560485839844,288.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079487276041e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.58100891113281,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603881835937,0.0,0.0,9.421533468412235e-05,291.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974853515625,0.0,0.0,9.921299351844937e-05,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635925292969,0.0,0.0,7.32785920263268e-05,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764953613281,0.0,0.0,9.921335004037246e-05,291.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,0.0004706237232312,290.1063232421875,294.1499938964844,252.3990478515625,251.80145263671875,254.36285400390625,252.5862274169922,288.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.595355987548828,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603881835937,0.0,0.0,9.421533468412235e-05,291.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974853515625,0.0,0.0,9.921299351844937e-05,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635925292969,0.0,0.0,7.32785920263268e-05,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764953613281,0.0,0.0,9.921335004037246e-05,291.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,0.0004706237232312,290.1063232421875,294.1499938964844,252.3990478515625,251.80145263671875,254.36285400390625,252.5862274169922,288.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.595355987548828,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534606933594,0.0,0.0,9.416985994903372e-05,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,9.916511044139042e-05,290.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566345214844,0.0,0.0,7.324322359636426e-05,290.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700866699219,0.0,0.0,9.916546696331352e-05,291.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,0.0004703965678345,290.099609375,294.1499938964844,252.3765869140625,251.7819976806641,254.34521484375,252.5622100830078,288.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.2589102789445406e-09,0.0010033706203103,-0.0154495956376194,0.0,0.0,0.0,-0.0079156272113323,60.0,-24.596710205078125,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465026855469,0.0,0.0,9.412293002242222e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28564453125,0.0,0.0,9.911569213727488e-05,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,7.320672739297152e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,9.9116048659198e-05,291.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61285400390625,0.0,0.0,0.0004701621946878,290.0928649902344,294.1499938964844,252.35455322265625,251.76287841796875,254.3275451660156,252.53860473632807,288.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.200440161308052e-09,0.001002870616503,-0.0152964303269982,0.0,0.0,0.0,-0.0078866416588425,60.0,-24.595775604248047,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,9.405039600096644e-05,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737731933594,0.0,0.0,9.90393164101988e-05,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4357604980469,0.0,0.0,7.315030961763114e-05,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.350830078125,0.0,0.0,9.903966565616427e-05,291.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968933105469,0.0,0.0,0.0004697998811025,290.0793762207031,294.1499938964844,252.3119201660156,251.72589111328125,254.29209899902344,252.4926605224609,288.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.59336471557617,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
