time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,9.405039600096644e-05,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737731933594,0.0,0.0,9.90393164101988e-05,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4357604980469,0.0,0.0,7.315030961763114e-05,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.350830078125,0.0,0.0,9.903966565616427e-05,291.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968933105469,0.0,0.0,0.0004697998811025,290.0793762207031,294.1499938964844,252.3119201660156,251.72589111328125,254.29209899902344,252.4926605224609,288.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.59336471557617,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187316894531,0.0,0.0,9.39793317229487e-05,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618408203125,0.0,0.0,9.896449046209456e-05,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218139648437,0.0,0.0,7.30950414435938e-05,290.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33795166015625,0.0,0.0,9.89648324321024e-05,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809631347656,0.0,0.0,0.0004694449307862,290.0658264160156,294.1499938964844,252.2714233398437,251.69073486328125,254.2566070556641,252.44825744628903,288.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.59133529663086,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187316894531,0.0,0.0,9.39793317229487e-05,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618408203125,0.0,0.0,9.896449046209456e-05,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218139648437,0.0,0.0,7.30950414435938e-05,290.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33795166015625,0.0,0.0,9.89648324321024e-05,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809631347656,0.0,0.0,0.0004694449307862,290.0658264160156,294.1499938964844,252.2714233398437,251.69073486328125,254.2566070556641,252.44825744628903,288.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.59133529663086,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048156738281,0.0,0.0,9.390513150719926e-05,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498779296875,0.0,0.0,9.888635395327584e-05,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078674316406,0.0,0.0,7.30373285477981e-05,290.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250427246094,0.0,0.0,9.888668864732608e-05,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,0.0004690742935054,290.05224609375,294.1499938964844,252.23336791992188,251.65768432617188,254.22105407714844,252.4056701660156,288.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929052804276581e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.587337493896484,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048156738281,0.0,0.0,9.390513150719926e-05,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498779296875,0.0,0.0,9.888635395327584e-05,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078674316406,0.0,0.0,7.30373285477981e-05,290.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250427246094,0.0,0.0,9.888668864732608e-05,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,0.0004690742935054,290.05224609375,294.1499938964844,252.23336791992188,251.65768432617188,254.22105407714844,252.4056701660156,288.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929052804276581e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.587337493896484,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,9.382871212437748e-05,291.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,9.880588186206296e-05,290.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938903808594,0.0,0.0,7.297788397409022e-05,290.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,9.88062165561132e-05,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,0.0004686925676651,290.03863525390625,294.1499938964844,252.19805908203125,251.6269989013672,254.1855316162109,252.3651428222656,288.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.580854415893555,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,9.382871212437748e-05,291.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,9.880588186206296e-05,290.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938903808594,0.0,0.0,7.297788397409022e-05,290.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,9.88062165561132e-05,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,0.0004686925676651,290.03863525390625,294.1499938964844,252.19805908203125,251.6269989013672,254.1855316162109,252.3651428222656,288.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.580854415893555,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839111328125,0.0,0.0,9.378999675391242e-05,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318420410156,0.0,0.0,9.876511467155068e-05,290.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,7.294777606148273e-05,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056030273437,0.0,0.0,9.876544936560094e-05,291.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411376953125,0.0,0.0,0.0004684992018155,290.0318298339844,294.1499938964844,252.1815185546875,251.6126251220703,254.16778564453125,252.34573364257807,288.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.57665634155273,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3769226074219,0.0,0.0,9.375116496812552e-05,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,9.872422378975898e-05,290.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3799133300781,0.0,0.0,7.291757356142625e-05,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991027832031,0.0,0.0,9.872455848380925e-05,291.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331726074219,0.0,0.0,0.0004683052247855,290.0249938964844,294.1499938964844,252.1657867431641,251.59893798828125,254.15008544921875,252.3268585205078,288.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.57192611694336,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629455566406,0.0,0.0,9.367369784740732e-05,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137145996094,0.0,0.0,9.864265302894636e-05,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36590576171875,0.0,0.0,7.28573213564232e-05,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861022949219,0.0,0.0,9.8642980447039e-05,291.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51727294921875,0.0,0.0,0.0004679182893596,290.0113220214844,294.1499938964844,252.1368560791016,251.57376098632807,254.11474609375,252.2906951904297,288.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640682587682022e-09,0.0009980840841308,-0.0138300647959113,0.0,0.0,0.0,-0.0076091447845101,60.0,-24.56083297729492,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629455566406,0.0,0.0,9.367369784740732e-05,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137145996094,0.0,0.0,9.864265302894636e-05,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36590576171875,0.0,0.0,7.28573213564232e-05,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861022949219,0.0,0.0,9.8642980447039e-05,291.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51727294921875,0.0,0.0,0.0004679182893596,290.0113220214844,294.1499938964844,252.1368560791016,251.57376098632807,254.11474609375,252.2906951904297,288.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640682587682022e-09,0.0009980840841308,-0.0138300647959113,0.0,0.0,0.0,-0.0076091447845101,60.0,-24.56083297729492,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489685058594,0.0,0.0,9.359762771055102e-05,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,9.85625447356142e-05,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35186767578125,0.0,0.0,7.279815326910466e-05,290.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730712890625,0.0,0.0,9.856287215370684e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,0.0004675382806453,289.9975891113281,294.1499938964844,252.111557006836,251.5517425537109,254.07960510253903,252.2572631835937,288.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972790721803,5.545893078107156e-09,0.0009972734842449,-0.0135817416012287,0.0,0.0,0.0,-0.007562153507024,60.0,-24.54732131958008,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489685058594,0.0,0.0,9.359762771055102e-05,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,9.85625447356142e-05,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35186767578125,0.0,0.0,7.279815326910466e-05,290.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730712890625,0.0,0.0,9.856287215370684e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,0.0004675382806453,289.9975891113281,294.1499938964844,252.111557006836,251.5517425537109,254.07960510253903,252.2572631835937,288.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972790721803,5.545893078107156e-09,0.0009972734842449,-0.0135817416012287,0.0,0.0,0.0,-0.007562153507024,60.0,-24.54732131958008,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349609375,0.0,0.0,9.35237476369366e-05,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893920898437,0.0,0.0,9.848475747276098e-05,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378295898437,0.0,0.0,7.274069503182545e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.260009765625,0.0,0.0,9.8485077614896e-05,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855041503906,0.0,0.0,0.0004671693022828,289.9838562011719,294.1499938964844,252.09019470214844,251.5331420898437,254.0446929931641,252.22618103027344,288.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964917553588,5.453844043046274e-09,0.000996486400254,-0.0133405942469835,0.0,0.0,0.0,-0.007516520563513,60.0,-24.531946182250977,-0.0,-6.770282112711358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349609375,0.0,0.0,9.35237476369366e-05,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893920898437,0.0,0.0,9.848475747276098e-05,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378295898437,0.0,0.0,7.274069503182545e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.260009765625,0.0,0.0,9.8485077614896e-05,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855041503906,0.0,0.0,0.0004671693022828,289.9838562011719,294.1499938964844,252.09019470214844,251.5331420898437,254.0446929931641,252.22618103027344,288.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964917553588,5.453844043046274e-09,0.000996486400254,-0.0133405942469835,0.0,0.0,0.0,-0.007516520563513,60.0,-24.531946182250977,-0.0,-6.770282112711358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209533691406,0.0,0.0,9.345348371425644e-05,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771545410156,0.0,0.0,9.841076825978234e-05,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,7.268604531418532e-05,290.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469177246094,0.0,0.0,9.841108112595975e-05,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696044921875,0.0,0.0,0.0004668183100875,289.9700622558594,294.1499938964844,252.07305908203125,251.51821899414065,254.0101013183593,252.1981658935547,288.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957429720088,5.366287858521446e-09,0.000995737616904,-0.0131112150847911,0.0,0.0,0.0,-0.0074731153436005,60.0,-24.51433753967285,-0.0,-6.760111403991689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209533691406,0.0,0.0,9.345348371425644e-05,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771545410156,0.0,0.0,9.841076825978234e-05,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,7.268604531418532e-05,290.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469177246094,0.0,0.0,9.841108112595975e-05,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696044921875,0.0,0.0,0.0004668183100875,289.9700622558594,294.1499938964844,252.07305908203125,251.51821899414065,254.0101013183593,252.1981658935547,288.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957429720088,5.366287858521446e-09,0.000995737616904,-0.0131112150847911,0.0,0.0,0.0,-0.0074731153436005,60.0,-24.51433753967285,-0.0,-6.760111403991689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139343261719,0.0,0.0,9.341988334199414e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,9.837538527790456e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167419433594,0.0,0.0,7.265991007443517e-05,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403564453125,0.0,0.0,9.837569814408198e-05,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.461669921875,0.0,0.0,0.0004666504682973,289.9631652832031,294.1499938964844,252.066162109375,251.51222229003903,253.99295043945312,252.185302734375,288.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.3244244568873e-09,0.0009953796397894,-0.0130015406757593,0.0,0.0,0.0,-0.0074523617513477,60.0,-24.504817962646484,-0.0,-6.755250581136353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069152832031,0.0,0.0,9.33875926421024e-05,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648864746094,0.0,0.0,9.834138472797348e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096923828125,0.0,0.0,7.263479346875101e-05,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337951660156,0.0,0.0,9.834169031819329e-05,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537353515625,0.0,0.0,0.0004664891748689,289.9562683105469,294.1499938964844,252.06044006347656,251.5072479248047,253.97589111328125,252.1731109619141,288.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950408712029,5.284185089493576e-09,0.0009950355160981,-0.0128961214795708,0.0,0.0,0.0,-0.0074324132874608,60.0,-24.494873046875,-0.0,-6.750580894276936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928466796875,0.0,0.0,9.332704212283716e-05,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.152587890625,0.0,0.0,9.82776255114004e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956237792969,0.0,0.0,7.258770347107202e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206420898437,0.0,0.0,9.82779311016202e-05,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,0.0004661867569666,289.9424133300781,294.1499938964844,252.0526580810547,251.50045776367188,253.942123413086,252.15115356445312,288.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.473541259765625,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928466796875,0.0,0.0,9.332704212283716e-05,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.152587890625,0.0,0.0,9.82776255114004e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956237792969,0.0,0.0,7.258770347107202e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206420898437,0.0,0.0,9.82779311016202e-05,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,0.0004661867569666,289.9424133300781,294.1499938964844,252.0526580810547,251.50045776367188,253.942123413086,252.15115356445312,288.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.473541259765625,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,9.327272709924728e-05,291.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402587890625,0.0,0.0,9.822043648455292e-05,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.281494140625,0.0,0.0,7.254545926116407e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074584960937,0.0,0.0,9.82207347988151e-05,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219970703125,0.0,0.0,0.0004659154510591,289.92852783203125,294.1499938964844,252.0500030517578,251.4981384277344,253.90890502929688,252.13282775878903,288.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063130764678e-09,0.0009938116418197,-0.0125211654230952,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.450225830078125,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,9.327272709924728e-05,291.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402587890625,0.0,0.0,9.822043648455292e-05,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.281494140625,0.0,0.0,7.254545926116407e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074584960937,0.0,0.0,9.82207347988151e-05,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219970703125,0.0,0.0,0.0004659154510591,289.92852783203125,294.1499938964844,252.0500030517578,251.4981384277344,253.90890502929688,252.13282775878903,288.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063130764678e-09,0.0009938116418197,-0.0125211654230952,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.450225830078125,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,9.323067934019492e-05,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,9.8176155006513e-05,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26739501953125,0.0,0.0,7.251275383168831e-05,290.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942443847656,0.0,0.0,9.817645332077518e-05,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,0.0004657054087147,289.91461181640625,294.1499938964844,252.0500030517578,251.4981384277344,253.8762359619141,252.11773681640625,288.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088665488983679e-09,0.000993363559246,-0.0123838912695646,0.0,0.0,0.0,-0.0073354854248464,60.0,-24.42650985717773,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,9.323067934019492e-05,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,9.8176155006513e-05,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26739501953125,0.0,0.0,7.251275383168831e-05,290.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942443847656,0.0,0.0,9.817645332077518e-05,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,0.0004657054087147,289.91461181640625,294.1499938964844,252.0500030517578,251.4981384277344,253.8762359619141,252.11773681640625,288.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088665488983679e-09,0.000993363559246,-0.0123838912695646,0.0,0.0,0.0,-0.0073354854248464,60.0,-24.42650985717773,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505798339844,0.0,0.0,9.32047187234275e-05,291.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1154479980469,0.0,0.0,9.814881923375653e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25323486328125,0.0,0.0,7.249255577335134e-05,290.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809997558594,0.0,0.0,9.814911027206108e-05,291.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,0.00046557575115,289.9006652832031,294.1499938964844,252.0500030517578,251.4981384277344,253.8441772460937,252.1056365966797,288.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056308705064794e-09,0.000993086840026,-0.0122991204261779,0.0,0.0,0.0,-0.0073194443248212,60.0,-24.40590476989746,-0.0,-6.724163625904114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505798339844,0.0,0.0,9.32047187234275e-05,291.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1154479980469,0.0,0.0,9.814881923375653e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25323486328125,0.0,0.0,7.249255577335134e-05,290.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809997558594,0.0,0.0,9.814911027206108e-05,291.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,0.00046557575115,289.9006652832031,294.1499938964844,252.0500030517578,251.4981384277344,253.8441772460937,252.1056365966797,288.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056308705064794e-09,0.000993086840026,-0.0122991204261779,0.0,0.0,0.0,-0.0073194443248212,60.0,-24.40590476989746,-0.0,-6.724163625904114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434997558594,0.0,0.0,9.319797391071916e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10919189453125,0.0,0.0,9.814171789912508e-05,290.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.24615478515625,0.0,0.0,7.248731708386913e-05,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1743469238281,0.0,0.0,9.814200893742964e-05,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,0.0004655420780181,289.8936462402344,294.1499938964844,252.0500030517578,251.4981384277344,253.8283843994141,252.1005096435547,288.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905649036011e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.39715576171875,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,9.319507807958872e-05,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029663085937,0.0,0.0,9.813867654884234e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2390441894531,0.0,0.0,7.248506153700873e-05,290.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676940917969,0.0,0.0,9.81389603111893e-05,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744201660156,0.0,0.0,0.0004655276134144,289.8866577148437,294.1499938964844,252.0500030517578,251.4981384277344,253.812728881836,252.09585571289065,287.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.389375686645508,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222595214844,0.0,0.0,9.320031676907092e-05,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,9.814419172471388e-05,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,7.248913607327268e-05,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543884277344,0.0,0.0,9.814447548706084e-05,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3585510253906,0.0,0.0,0.0004655538068618,289.87261962890625,294.1499938964844,252.0500030517578,251.4981384277344,253.7818298339844,252.0877380371093,287.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508122129144795e-09,0.0009930396918207,-0.0122847193852067,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.37667465209961,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222595214844,0.0,0.0,9.320031676907092e-05,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,9.814419172471388e-05,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,7.248913607327268e-05,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543884277344,0.0,0.0,9.814447548706084e-05,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3585510253906,0.0,0.0,0.0004655538068618,289.87261962890625,294.1499938964844,252.0500030517578,251.4981384277344,253.7818298339844,252.0877380371093,287.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508122129144795e-09,0.0009930396918207,-0.0122847193852067,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.37667465209961,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20806884765625,0.0,0.0,9.321989637101068e-05,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0778503417969,0.0,0.0,9.816481178859247e-05,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21063232421875,0.0,0.0,7.250436465255916e-05,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410217285156,0.0,0.0,9.816509555093944e-05,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426818847656,0.0,0.0,0.0004656515957321,289.8585510253906,294.1499938964844,252.0500030517578,251.4981384277344,253.7514190673828,252.08094787597656,287.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.075195819159717e-09,0.0009932481916621,-0.0123486015945672,0.0,0.0,0.0,-0.0073288069106638,60.0,-24.36763000488281,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20806884765625,0.0,0.0,9.321989637101068e-05,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0778503417969,0.0,0.0,9.816481178859247e-05,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21063232421875,0.0,0.0,7.250436465255916e-05,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410217285156,0.0,0.0,9.816509555093944e-05,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426818847656,0.0,0.0,0.0004656515957321,289.8585510253906,294.1499938964844,252.0500030517578,251.4981384277344,253.7514190673828,252.08094787597656,287.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.075195819159717e-09,0.0009932481916621,-0.0123486015945672,0.0,0.0,0.0,-0.0073288069106638,60.0,-24.36763000488281,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,9.325188148068264e-05,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06524658203125,0.0,0.0,9.819849947234616e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,7.252924115164205e-05,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,9.81987759587355e-05,291.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,0.0004658113757614,289.84442138671875,294.1499938964844,252.0500030517578,251.4981384277344,253.7215576171875,252.0753936767578,287.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115035506264576e-09,0.0009935888228937,-0.0124529767781496,0.0,0.0,0.0,-0.0073485570028424,60.0,-24.362367630004883,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,9.325188148068264e-05,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06524658203125,0.0,0.0,9.819849947234616e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,7.252924115164205e-05,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,9.81987759587355e-05,291.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,0.0004658113757614,289.84442138671875,294.1499938964844,252.0500030517578,251.4981384277344,253.7215576171875,252.0753936767578,287.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115035506264576e-09,0.0009935888228937,-0.0124529767781496,0.0,0.0,0.0,-0.0073485570028424,60.0,-24.362367630004883,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795654296875,0.0,0.0,9.329580643679948e-05,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05255126953125,0.0,0.0,9.824475273489952e-05,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820678710937,0.0,0.0,7.256340177264065e-05,290.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,9.824502922128886e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108825683594,0.0,0.0,0.000466030818643,289.83026123046875,294.1499938964844,252.0500030517578,251.4981384277344,253.69216918945312,252.0707244873047,287.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169752625988622e-09,0.0009940566960722,-0.0125963278114795,0.0,0.0,0.0,-0.0073756822384893,60.0,-24.360090255737305,-0.0,-6.737308666515673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795654296875,0.0,0.0,9.329580643679948e-05,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05255126953125,0.0,0.0,9.824475273489952e-05,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820678710937,0.0,0.0,7.256340177264065e-05,290.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,9.824502922128886e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108825683594,0.0,0.0,0.000466030818643,289.83026123046875,294.1499938964844,252.0500030517578,251.4981384277344,253.69216918945312,252.0707244873047,287.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169752625988622e-09,0.0009940566960722,-0.0125963278114795,0.0,0.0,0.0,-0.0073756822384893,60.0,-24.360090255737305,-0.0,-6.737308666515673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17242431640625,0.0,0.0,9.332159243058412e-05,291.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,9.827191388467328e-05,290.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749267578125,0.0,0.0,7.258346158778295e-05,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.107421875,0.0,0.0,9.8272183095105e-05,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30291748046875,0.0,0.0,0.0004661596321966,289.8231506347656,294.1499938964844,252.0500030517578,251.4981384277344,253.6776733398437,252.0687255859375,287.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.201876707161546e-09,0.0009943313198164,-0.0126804886385798,0.0,0.0,0.0,-0.007391607388854,60.0,-24.36017417907715,-0.0,-6.741033331536529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.165283203125,0.0,0.0,9.335000504506752e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398254394531,0.0,0.0,9.83018326223828e-05,290.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,7.260555867105722e-05,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006774902344,0.0,0.0,9.830210183281451e-05,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2949523925781,0.0,0.0,0.0004663015715777,289.8160400390625,294.1499938964844,252.0500030517578,251.4981384277344,253.663314819336,252.06690979003903,287.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946392383426,5.237271061275805e-09,0.0009946339996531,-0.0127732157707214,0.0,0.0,0.0,-0.007409153971821,60.0,-24.360950469970703,-0.0,-6.745138136921014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
