time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,9.341310214949772e-05,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,9.836827666731553e-05,290.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15338134765625,0.0,0.0,7.265463500516489e-05,290.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.087158203125,0.0,0.0,9.836854587774724e-05,291.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,0.0004666167660616,289.8017883300781,294.1499938964844,252.0500030517578,251.4981384277344,253.63491821289065,252.0637359619141,287.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158752955084765e-09,0.000995306065306,-0.0129791442304849,0.0,0.0,0.0,-0.0074481214396655,60.0,-24.364164352416992,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,9.341310214949772e-05,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,9.836827666731553e-05,290.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15338134765625,0.0,0.0,7.265463500516489e-05,290.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.087158203125,0.0,0.0,9.836854587774724e-05,291.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,0.0004666167660616,289.8017883300781,294.1499938964844,252.0500030517578,251.4981384277344,253.63491821289065,252.0637359619141,287.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158752955084765e-09,0.000995306065306,-0.0129791442304849,0.0,0.0,0.0,-0.0074481214396655,60.0,-24.364164352416992,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,9.348367166239768e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01422119140625,0.0,0.0,9.844259329838678e-05,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,7.270952482940629e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,9.844286250881852e-05,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630920410156,0.0,0.0,0.0004669693007599,289.7874755859375,294.1499938964844,252.0500030517578,251.4981384277344,253.6070098876953,252.0611114501953,287.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.36956596374512,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,9.348367166239768e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01422119140625,0.0,0.0,9.844259329838678e-05,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,7.270952482940629e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,9.844286250881852e-05,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630920410156,0.0,0.0,0.0004669693007599,289.7874755859375,294.1499938964844,252.0500030517578,251.4981384277344,253.6070098876953,252.0611114501953,287.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.36956596374512,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221618652344,0.0,0.0,9.355983638670295e-05,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,9.852280345512554e-05,290.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,7.276876567630097e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,9.852306538959964e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471008300781,0.0,0.0,0.0004673497460316,289.7731018066406,294.1499938964844,252.0500030517578,251.4981384277344,253.5795745849609,252.05894470214844,287.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.37669563293457,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221618652344,0.0,0.0,9.355983638670295e-05,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,9.852280345512554e-05,290.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,7.276876567630097e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,9.852306538959964e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471008300781,0.0,0.0,0.0004673497460316,289.7731018066406,294.1499938964844,252.0500030517578,251.4981384277344,253.5795745849609,252.05894470214844,287.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.37669563293457,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10772705078125,0.0,0.0,9.363972640130668e-05,291.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883728027344,0.0,0.0,9.860692807706072e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,7.283089507836848e-05,290.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462646484375,0.0,0.0,9.860719001153484e-05,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,0.0004677488177549,289.7586975097656,294.1499938964844,252.0500030517578,251.4981384277344,253.5526428222656,252.0572052001953,287.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.385053634643555,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10772705078125,0.0,0.0,9.363972640130668e-05,291.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883728027344,0.0,0.0,9.860692807706072e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,7.283089507836848e-05,290.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462646484375,0.0,0.0,9.860719001153484e-05,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,0.0004677488177549,289.7586975097656,294.1499938964844,252.0500030517578,251.4981384277344,253.5526428222656,252.0572052001953,287.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.385053634643555,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,9.368044266011566e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818725585937,0.0,0.0,9.864981257123873e-05,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028137207031,0.0,0.0,7.286256732186303e-05,290.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394287109375,0.0,0.0,9.865007450571284e-05,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231140136719,0.0,0.0,0.0004679522535298,289.75146484375,294.1499938964844,252.0500030517578,251.4981384277344,253.5393524169922,252.05645751953125,287.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.389528274536133,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932312011719,0.0,0.0,9.372138447361068e-05,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753723144531,0.0,0.0,9.869292262010276e-05,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955505371094,0.0,0.0,7.289440691238269e-05,290.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325622558594,0.0,0.0,9.869317727861926e-05,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,0.0004681567370425,289.7442321777344,294.1499938964844,252.0500030517578,251.4981384277344,253.5261688232422,252.0557861328125,287.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.39410781860352,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787048339844,0.0,0.0,9.380293340655044e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623107910156,0.0,0.0,9.877880074782296e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810241699219,0.0,0.0,7.295783143490553e-05,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,9.877905540633948e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990661621094,0.0,0.0,0.0004685641033574,289.7297058105469,294.1499938964844,252.0500030517578,251.4981384277344,253.5001373291016,252.0546264648437,287.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.403356552124023,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787048339844,0.0,0.0,9.380293340655044e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623107910156,0.0,0.0,9.877880074782296e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810241699219,0.0,0.0,7.295783143490553e-05,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,9.877905540633948e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990661621094,0.0,0.0,0.0004685641033574,289.7297058105469,294.1499938964844,252.0500030517578,251.4981384277344,253.5001373291016,252.0546264648437,287.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.403356552124023,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06414794921875,0.0,0.0,9.388281614519656e-05,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491882324219,0.0,0.0,9.886292536975816e-05,290.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0664367675781,0.0,0.0,7.301996811293066e-05,290.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049743652344,0.0,0.0,9.886317275231704e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830139160156,0.0,0.0,0.0004689631459768,289.71514892578125,294.1499938964844,252.0500030517578,251.4981384277344,253.47450256347656,252.0536499023437,287.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.412416458129883,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06414794921875,0.0,0.0,9.388281614519656e-05,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491882324219,0.0,0.0,9.886292536975816e-05,290.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0664367675781,0.0,0.0,7.301996811293066e-05,290.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049743652344,0.0,0.0,9.886317275231704e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830139160156,0.0,0.0,0.0004689631459768,289.71514892578125,294.1499938964844,252.0500030517578,251.4981384277344,253.47450256347656,252.0536499023437,287.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.412416458129883,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.049560546875,0.0,0.0,9.395911183673888e-05,291.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93603515625,0.0,0.0,9.89432737696916e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517883300781,0.0,0.0,7.307931082323194e-05,290.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910888671875,0.0,0.0,9.894352115225048e-05,291.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669616699219,0.0,0.0,0.0004693442897405,289.7005615234375,294.1499938964844,252.0500030517578,251.4981384277344,253.4493408203125,252.05288696289065,287.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.42074012756348,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.049560546875,0.0,0.0,9.395911183673888e-05,291.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93603515625,0.0,0.0,9.89432737696916e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517883300781,0.0,0.0,7.307931082323194e-05,290.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910888671875,0.0,0.0,9.894352115225048e-05,291.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669616699219,0.0,0.0,0.0004693442897405,289.7005615234375,294.1499938964844,252.0500030517578,251.4981384277344,253.4493408203125,252.05288696289065,287.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.42074012756348,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0349426269531,0.0,0.0,9.403102012583986e-05,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227905273437,0.0,0.0,9.90189946605824e-05,290.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0371398925781,0.0,0.0,7.313523383345455e-05,290.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772033691406,0.0,0.0,9.901923476718366e-05,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,0.0004697034601122,289.6858825683594,294.1499938964844,252.0500030517578,251.4981384277344,253.42459106445312,252.05227661132807,287.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.42807388305664,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0349426269531,0.0,0.0,9.403102012583986e-05,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227905273437,0.0,0.0,9.90189946605824e-05,290.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0371398925781,0.0,0.0,7.313523383345455e-05,290.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772033691406,0.0,0.0,9.901923476718366e-05,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,0.0004697034601122,289.6858825683594,294.1499938964844,252.0500030517578,251.4981384277344,253.42459106445312,252.05227661132807,287.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.42807388305664,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.027587890625,0.0,0.0,9.406504250364378e-05,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,9.905482147587465e-05,290.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02978515625,0.0,0.0,7.316169649129733e-05,290.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97021484375,0.0,0.0,9.905506885843351e-05,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,0.000469873426482,289.67852783203125,294.1499938964844,252.0500030517578,251.4981384277344,253.41238403320312,252.05203247070312,287.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.4312686920166,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.020263671875,0.0,0.0,9.409795165993272e-05,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095153808594,0.0,0.0,9.90894841379486e-05,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224304199219,0.0,0.0,7.318730058614165e-05,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,9.908972424454988e-05,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347351074219,0.0,0.0,0.0004700378340203,289.6711730957031,294.1499938964844,252.0500030517578,251.4981384277344,253.40028381347656,252.0518035888672,287.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169051935955849e-09,0.0010026016971096,-0.0152142066508531,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.43415260314941,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00555419921875,0.0,0.0,9.418157424079254e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89617919921875,0.0,0.0,9.917754505295306e-05,290.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076904296875,0.0,0.0,7.325234037125483e-05,290.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,9.917777788359672e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.0004704555612988,289.65643310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.3763732910156,252.0514068603516,287.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273227715070106e-09,0.0010034925071522,-0.0154871009290218,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.441999435424805,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00555419921875,0.0,0.0,9.418157424079254e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89617919921875,0.0,0.0,9.917754505295306e-05,290.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076904296875,0.0,0.0,7.325234037125483e-05,290.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,9.917777788359672e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.0004704555612988,289.65643310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.3763732910156,252.0514068603516,287.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273227715070106e-09,0.0010034925071522,-0.0154871009290218,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.441999435424805,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908142089844,0.0,0.0,9.425304597243668e-05,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828125,0.0,0.0,9.925280755851418e-05,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.992919921875,0.0,0.0,7.330792868742719e-05,290.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351806640625,0.0,0.0,9.925304766511545e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,0.000470812577987,289.6416320800781,294.1499938964844,252.0500030517578,251.4981384277344,253.3528747558593,252.0511016845703,287.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362267157555834e-09,0.0010042539797723,-0.0157203413546085,0.0,0.0,0.0,-0.0079668639227747,60.0,-24.45004844665528,-0.0,-6.876259561749978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908142089844,0.0,0.0,9.425304597243668e-05,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828125,0.0,0.0,9.925280755851418e-05,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.992919921875,0.0,0.0,7.330792868742719e-05,290.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351806640625,0.0,0.0,9.925304766511545e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,0.000470812577987,289.6416320800781,294.1499938964844,252.0500030517578,251.4981384277344,253.3528747558593,252.0511016845703,287.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362267157555834e-09,0.0010042539797723,-0.0157203413546085,0.0,0.0,0.0,-0.0079668639227747,60.0,-24.45004844665528,-0.0,-6.876259561749978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9760131835937,0.0,0.0,9.427564509678632e-05,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.869384765625,0.0,0.0,9.927660721587016e-05,290.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,7.332550012506545e-05,290.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,9.927684004651384e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862731933594,0.0,0.0,0.0004709254717454,289.62677001953125,294.1499938964844,252.0500030517578,251.4981384277344,253.32980346679688,252.0508575439453,287.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414419854551e-09,0.0010044947266578,-0.0157940741628408,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.44951438903809,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9760131835937,0.0,0.0,9.427564509678632e-05,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.869384765625,0.0,0.0,9.927660721587016e-05,290.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,7.332550012506545e-05,290.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,9.927684004651384e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862731933594,0.0,0.0,0.0004709254717454,289.62677001953125,294.1499938964844,252.0500030517578,251.4981384277344,253.32980346679688,252.0508575439453,287.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414419854551e-09,0.0010044947266578,-0.0157940741628408,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.44951438903809,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612121582031,0.0,0.0,9.425492316950113e-05,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558959960937,0.0,0.0,9.925478661898524e-05,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632873535156,0.0,0.0,7.330938387895003e-05,290.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.906982421875,0.0,0.0,9.925501944962888e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0700988769531,0.0,0.0,0.0004708219785243,289.6119079589844,294.1499938964844,252.0500030517578,251.4981384277344,253.30712890625,252.05067443847656,287.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458885594493e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.438209533691406,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612121582031,0.0,0.0,9.425492316950113e-05,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558959960937,0.0,0.0,9.925478661898524e-05,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632873535156,0.0,0.0,7.330938387895003e-05,290.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.906982421875,0.0,0.0,9.925501944962888e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0700988769531,0.0,0.0,0.0004708219785243,289.6119079589844,294.1499938964844,252.0500030517578,251.4981384277344,253.30712890625,252.05067443847656,287.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458885594493e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.438209533691406,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538269042969,0.0,0.0,9.422848233953118e-05,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8491516113281,0.0,0.0,9.922694152919576e-05,290.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95587158203125,0.0,0.0,7.328881474677473e-05,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999328613281,0.0,0.0,9.92271743598394e-05,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06201171875,0.0,0.0,0.0004706899053417,289.6044616699219,294.1499938964844,252.0500030517578,251.4981384277344,253.2959442138672,252.05059814453125,287.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331639212930895e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516815021634,60.0,-24.42853736877441,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9464111328125,0.0,0.0,9.419395792065188e-05,291.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,9.91905908449553e-05,290.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9484558105469,0.0,0.0,7.32619664631784e-05,290.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8928527832031,0.0,0.0,9.919081639964134e-05,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539245605469,0.0,0.0,0.0004705174360424,289.5970153808594,294.1499938964844,252.0500030517578,251.4981384277344,253.28485107421875,252.050521850586,287.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.416467666625977,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315795898437,0.0,0.0,9.4120972789824e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.828857421875,0.0,0.0,9.911373490467668e-05,290.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93359375,0.0,0.0,7.320520671783015e-05,290.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786926269531,0.0,0.0,9.911396045936272e-05,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03778076171875,0.0,0.0,0.0004701529105659,289.58209228515625,294.1499938964844,252.0500030517578,251.4981384277344,253.2629547119141,252.05039978027344,287.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976890286530314e-09,0.0010028469841927,-0.0152892237529158,0.0,0.0,0.0,-0.0078852772712707,60.0,-24.387842178344727,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315795898437,0.0,0.0,9.4120972789824e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.828857421875,0.0,0.0,9.911373490467668e-05,290.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93359375,0.0,0.0,7.320520671783015e-05,290.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786926269531,0.0,0.0,9.911396045936272e-05,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03778076171875,0.0,0.0,0.0004701529105659,289.58209228515625,294.1499938964844,252.0500030517578,251.4981384277344,253.2629547119141,252.05039978027344,287.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976890286530314e-09,0.0010028469841927,-0.0152892237529158,0.0,0.0,0.0,-0.0078852772712707,60.0,-24.387842178344727,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167175292969,0.0,0.0,9.406595927430315e-05,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152770996094,0.0,0.0,9.905580373015256e-05,290.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187316894531,0.0,0.0,7.316240953514352e-05,290.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.864501953125,0.0,0.0,9.905602200888096e-05,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216064453125,0.0,0.0,0.0004698780830949,289.567138671875,294.1499938964844,252.0500030517578,251.4981384277344,253.24148559570312,252.05032348632807,287.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.35987091064453,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167175292969,0.0,0.0,9.406595927430315e-05,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152770996094,0.0,0.0,9.905580373015256e-05,290.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187316894531,0.0,0.0,7.316240953514352e-05,290.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.864501953125,0.0,0.0,9.905602200888096e-05,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216064453125,0.0,0.0,0.0004698780830949,289.567138671875,294.1499938964844,252.0500030517578,251.4981384277344,253.24148559570312,252.05032348632807,287.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.35987091064453,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,9.401757415616883e-05,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016967773437,0.0,0.0,9.900485747493804e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9038391113281,0.0,0.0,7.312478555832058e-05,290.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85028076171875,0.0,0.0,9.900508302962407e-05,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00543212890625,0.0,0.0,0.0004696364339906,289.5521850585937,294.1499938964844,252.0500030517578,251.4981384277344,253.220458984375,252.0502471923828,287.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853419805009e-09,0.0010017452295869,-0.0149517282843589,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.33443832397461,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,9.401757415616883e-05,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016967773437,0.0,0.0,9.900485747493804e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9038391113281,0.0,0.0,7.312478555832058e-05,290.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85028076171875,0.0,0.0,9.900508302962407e-05,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00543212890625,0.0,0.0,0.0004696364339906,289.5521850585937,294.1499938964844,252.0500030517578,251.4981384277344,253.220458984375,252.0502471923828,287.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853419805009e-09,0.0010017452295869,-0.0149517282843589,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.33443832397461,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869934082031,0.0,0.0,9.397133544553073e-05,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880554199219,0.0,0.0,9.895617404254152e-05,290.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8889465332031,0.0,0.0,7.308882049983367e-05,290.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360595703125,0.0,0.0,9.895638504531236e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892883300781,0.0,0.0,0.0004694054659921,289.53717041015625,294.1499938964844,252.0500030517578,251.4981384277344,253.1997528076172,252.0502014160156,287.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237729808272e-09,0.0010012525599449,-0.0148007972165942,0.0,0.0,0.0,-0.0077928444370627,60.0,-24.310001373291016,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869934082031,0.0,0.0,9.397133544553073e-05,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880554199219,0.0,0.0,9.895617404254152e-05,290.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8889465332031,0.0,0.0,7.308882049983367e-05,290.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360595703125,0.0,0.0,9.895638504531236e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892883300781,0.0,0.0,0.0004694054659921,289.53717041015625,294.1499938964844,252.0500030517578,251.4981384277344,253.1997528076172,252.0502014160156,287.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237729808272e-09,0.0010012525599449,-0.0148007972165942,0.0,0.0,0.0,-0.0077928444370627,60.0,-24.310001373291016,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,9.394995868206024e-05,291.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7812194824219,0.0,0.0,9.893365495372564e-05,290.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814697265625,0.0,0.0,7.307218766072765e-05,290.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.82891845703125,0.0,0.0,9.893387323245406e-05,291.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.981201171875,0.0,0.0,0.0004692986549343,289.5296630859375,294.1499938964844,252.0500030517578,251.4981384277344,253.18955993652344,252.0501708984375,287.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.9845941535741084e-09,0.0010010247351601,-0.0147310011088848,0.0,0.0,0.0,-0.0077796364203095,60.0,-24.29819869995117,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
