time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721008300781,0.0,0.0,9.392984793521464e-05,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743835449219,0.0,0.0,9.891248191706836e-05,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740234375,0.0,0.0,7.305655162781477e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82177734375,0.0,0.0,9.891269291983916e-05,291.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731140136719,0.0,0.0,0.0004691982467193,289.52215576171875,294.1499938964844,252.0500030517578,251.4981384277344,253.179443359375,252.05015563964844,287.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595399726219975e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.28668212890625,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.857177734375,0.0,0.0,9.389450133312494e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606811523437,0.0,0.0,9.88752581179142e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85906982421875,0.0,0.0,7.302905578399077e-05,290.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074951171875,0.0,0.0,9.8875469120685e-05,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,0.0004690216446761,289.5071105957031,294.1499938964844,252.0500030517578,251.4981384277344,253.1595001220703,252.0501251220703,287.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489431629339e-09,0.0010004338109865,-0.0145499724894762,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.26472282409668,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.857177734375,0.0,0.0,9.389450133312494e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606811523437,0.0,0.0,9.88752581179142e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85906982421875,0.0,0.0,7.302905578399077e-05,290.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074951171875,0.0,0.0,9.8875469120685e-05,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,0.0004690216446761,289.5071105957031,294.1499938964844,252.0500030517578,251.4981384277344,253.1595001220703,252.0501251220703,287.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489431629339e-09,0.0010004338109865,-0.0145499724894762,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.26472282409668,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422546386719,0.0,0.0,9.386654710397124e-05,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,9.884582686936484e-05,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441162109375,0.0,0.0,7.300731522263959e-05,290.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931823730469,0.0,0.0,9.884603787213564e-05,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407653808594,0.0,0.0,0.0004688820627052,289.4920349121094,294.1499938964844,252.0500030517578,251.4981384277344,253.13992309570312,252.0500946044922,287.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806608471684285e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.24454116821289,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422546386719,0.0,0.0,9.386654710397124e-05,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,9.884582686936484e-05,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441162109375,0.0,0.0,7.300731522263959e-05,290.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931823730469,0.0,0.0,9.884603787213564e-05,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407653808594,0.0,0.0,0.0004688820627052,289.4920349121094,294.1499938964844,252.0500030517578,251.4981384277344,253.13992309570312,252.0500946044922,287.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806608471684285e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.24454116821289,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273010253906,0.0,0.0,9.384260920342058e-05,291.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331848144531,0.0,0.0,9.88206229521893e-05,290.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82916259765625,0.0,0.0,7.29886960471049e-05,290.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7788391113281,0.0,0.0,9.88208266790025e-05,291.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245910644531,0.0,0.0,0.0004687625041697,289.4769592285156,294.1499938964844,252.0500030517578,251.4981384277344,253.1206970214844,252.05007934570312,287.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805937841534,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.225791931152344,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273010253906,0.0,0.0,9.384260920342058e-05,291.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331848144531,0.0,0.0,9.88206229521893e-05,290.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82916259765625,0.0,0.0,7.29886960471049e-05,290.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7788391113281,0.0,0.0,9.88208266790025e-05,291.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245910644531,0.0,0.0,0.0004687625041697,289.4769592285156,294.1499938964844,252.0500030517578,251.4981384277344,253.1206970214844,252.05007934570312,287.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805937841534,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.225791931152344,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81231689453125,0.0,0.0,9.381816198583692e-05,291.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,9.879488061415032e-05,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81414794921875,0.0,0.0,7.296968396985903e-05,290.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76446533203125,0.0,0.0,9.879508434096353e-05,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084167480469,0.0,0.0,0.0004686403844971,289.4618225097656,294.1499938964844,252.0500030517578,251.4981384277344,253.1018218994141,252.0500640869141,287.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.20745277404785,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81231689453125,0.0,0.0,9.381816198583692e-05,291.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,9.879488061415032e-05,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81414794921875,0.0,0.0,7.296968396985903e-05,290.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76446533203125,0.0,0.0,9.879508434096353e-05,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084167480469,0.0,0.0,0.0004686403844971,289.4618225097656,294.1499938964844,252.0500030517578,251.4981384277344,253.1018218994141,252.0500640869141,287.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.20745277404785,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048400878906,0.0,0.0,9.380570554640144e-05,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71246337890625,0.0,0.0,9.878176206257194e-05,290.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,7.295999239431694e-05,290.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572631835937,0.0,0.0,9.878196578938514e-05,291.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003295898437,0.0,0.0,0.0004685781605076,289.4542541503906,294.1499938964844,252.0500030517578,251.4981384277344,253.092529296875,252.0500640869141,287.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.19828414916992,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973327636719,0.0,0.0,9.37931181397289e-05,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055358886719,0.0,0.0,9.876851254375651e-05,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79913330078125,0.0,0.0,7.295020623132586e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,9.87687089946121e-05,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922424316406,0.0,0.0,0.0004685152962338,289.4466857910156,294.1499938964844,252.0500030517578,251.4981384277344,253.0833282470703,252.050048828125,287.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.18909454345703,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823181152344,0.0,0.0,9.376760135637596e-05,291.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916809082031,0.0,0.0,9.874164243228734e-05,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841186523437,0.0,0.0,7.293035741895437e-05,290.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73565673828125,0.0,0.0,9.874183888314292e-05,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760681152344,0.0,0.0,0.0004683878214564,289.4314880371094,294.1499938964844,252.0500030517578,251.4981384277344,253.0651397705078,252.050033569336,287.4513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.170642852783203,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823181152344,0.0,0.0,9.376760135637596e-05,291.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916809082031,0.0,0.0,9.874164243228734e-05,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841186523437,0.0,0.0,7.293035741895437e-05,290.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73565673828125,0.0,0.0,9.874183888314292e-05,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760681152344,0.0,0.0,0.0004683878214564,289.4314880371094,294.1499938964844,252.0500030517578,251.4981384277344,253.0651397705078,252.050033569336,287.4513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.170642852783203,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673034667969,0.0,0.0,9.374167711939664e-05,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777648925781,0.0,0.0,9.871435031527652e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690734863281,0.0,0.0,7.291019574040547e-05,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72119140625,0.0,0.0,9.87145394901745e-05,291.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598937988281,0.0,0.0,0.0004682583676185,289.4162902832031,294.1499938964844,252.0500030517578,251.4981384277344,253.0472869873047,252.050033569336,287.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.1520938873291,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673034667969,0.0,0.0,9.374167711939664e-05,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777648925781,0.0,0.0,9.871435031527652e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690734863281,0.0,0.0,7.291019574040547e-05,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72119140625,0.0,0.0,9.87145394901745e-05,291.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598937988281,0.0,0.0,0.0004682583676185,289.4162902832031,294.1499938964844,252.0500030517578,251.4981384277344,253.0472869873047,252.050033569336,287.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.1520938873291,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75225830078125,0.0,0.0,9.37154472921975e-05,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.663818359375,0.0,0.0,9.868673078017308e-05,290.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539978027344,0.0,0.0,7.28897939552553e-05,290.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70672607421875,0.0,0.0,9.868691995507106e-05,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,0.0004681273421738,289.40106201171875,294.1499938964844,252.0500030517578,251.4981384277344,253.0297393798828,252.050033569336,287.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.133464813232425,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75225830078125,0.0,0.0,9.37154472921975e-05,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.663818359375,0.0,0.0,9.868673078017308e-05,290.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539978027344,0.0,0.0,7.28897939552553e-05,290.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70672607421875,0.0,0.0,9.868691995507106e-05,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,0.0004681273421738,289.40106201171875,294.1499938964844,252.0500030517578,251.4981384277344,253.0297393798828,252.050033569336,287.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.133464813232425,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371826171875,0.0,0.0,9.368899191031232e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,9.865886386251076e-05,290.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389221191406,0.0,0.0,7.286921754712239e-05,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,9.865905303740874e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274841308594,0.0,0.0,0.0004679951816797,289.3858337402344,294.1499938964844,252.0500030517578,251.4981384277344,253.0125427246093,252.05001831054688,287.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.11477851867676,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371826171875,0.0,0.0,9.368899191031232e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,9.865886386251076e-05,290.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389221191406,0.0,0.0,7.286921754712239e-05,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,9.865905303740874e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274841308594,0.0,0.0,0.0004679951816797,289.3858337402344,294.1499938964844,252.0500030517578,251.4981384277344,253.0125427246093,252.05001831054688,287.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.11477851867676,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,9.367570601170884e-05,291.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6428527832031,0.0,0.0,9.86448721960187e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313537597656,0.0,0.0,7.285887841135263e-05,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849670410156,0.0,0.0,9.864506137091666e-05,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81939697265625,0.0,0.0,0.0004679288249462,289.378173828125,294.1499938964844,252.0500030517578,251.4981384277344,253.00405883789065,252.05001831054688,287.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.105419158935547,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221069335937,0.0,0.0,9.36624055611901e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358337402344,0.0,0.0,9.8630873253569e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,7.284853927558288e-05,290.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,9.863105515250936e-05,291.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,0.0004678623809013,289.3705444335937,294.1499938964844,252.0500030517578,251.4981384277344,252.9956512451172,252.05001831054688,287.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.09605598449707,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,9.363580466015264e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,9.86028608167544e-05,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70867919921875,0.0,0.0,7.282784645212814e-05,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66314697265625,0.0,0.0,9.860304999165236e-05,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79510498046875,0.0,0.0,0.0004677295219153,289.3552551269531,294.1499938964844,252.0500030517578,251.4981384277344,252.97906494140625,252.05001831054688,287.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976828005164,5.593125518288389e-09,0.000997677212581,-0.0137054780498147,0.0,0.0,0.0,-0.0075855678878724,60.0,-24.07732963562012,-0.0,-6.786477513287539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,9.363580466015264e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,9.86028608167544e-05,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70867919921875,0.0,0.0,7.282784645212814e-05,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66314697265625,0.0,0.0,9.860304999165236e-05,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79510498046875,0.0,0.0,0.0004677295219153,289.3552551269531,294.1499938964844,252.0500030517578,251.4981384277344,252.97906494140625,252.05001831054688,287.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976828005164,5.593125518288389e-09,0.000997677212581,-0.0137054780498147,0.0,0.0,0.0,-0.0075855678878724,60.0,-24.07732963562012,-0.0,-6.786477513287539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69189453125,0.0,0.0,9.36093128984794e-05,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077575683594,0.0,0.0,9.857496479526162e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69354248046875,0.0,0.0,7.280724094016477e-05,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485595703125,0.0,0.0,9.857514669420198e-05,291.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789001464844,0.0,0.0,0.0004675971867982,289.3399353027344,294.1499938964844,252.0500030517578,251.4981384277344,252.9627685546875,252.05001831054688,287.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997400493361,5.560112814606555e-09,0.0009973949054256,-0.0136189926415681,0.0,0.0,0.0,-0.00756920222193,60.0,-24.05862808227539,-0.0,-6.782637029800753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69189453125,0.0,0.0,9.36093128984794e-05,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077575683594,0.0,0.0,9.857496479526162e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69354248046875,0.0,0.0,7.280724094016477e-05,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485595703125,0.0,0.0,9.857514669420198e-05,291.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789001464844,0.0,0.0,0.0004675971867982,289.3399353027344,294.1499938964844,252.0500030517578,251.4981384277344,252.9627685546875,252.05001831054688,287.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997400493361,5.560112814606555e-09,0.0009973949054256,-0.0136189926415681,0.0,0.0,0.0,-0.00756920222193,60.0,-24.05862808227539,-0.0,-6.782637029800753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767578125,0.0,0.0,9.35829957597889e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936584472656,0.0,0.0,9.85472506727092e-05,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67840576171875,0.0,0.0,7.278677367139608e-05,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,9.854743257164956e-05,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626953125,0.0,0.0,0.000467465724796,289.3245849609375,294.1499938964844,252.0500030517578,251.4981384277344,252.94674682617188,252.0500030517578,287.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.013533079996705,0.0,0.0,0.0,-0.0075529445894062,60.0,-24.03997039794922,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767578125,0.0,0.0,9.35829957597889e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936584472656,0.0,0.0,9.85472506727092e-05,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67840576171875,0.0,0.0,7.278677367139608e-05,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,9.854743257164956e-05,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626953125,0.0,0.0,0.000467465724796,289.3245849609375,294.1499938964844,252.0500030517578,251.4981384277344,252.94674682617188,252.0500030517578,287.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.013533079996705,0.0,0.0,0.0,-0.0075529445894062,60.0,-24.03997039794922,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66162109375,0.0,0.0,9.355699876323342e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795288085937,0.0,0.0,9.851988579612224e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632385253906,0.0,0.0,7.276655378518626e-05,290.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6193542480469,0.0,0.0,9.8520060419105e-05,291.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464904785156,0.0,0.0,0.0004673358926083,289.3092041015625,294.1499938964844,252.0500030517578,251.4981384277344,252.93101501464844,252.0500030517578,287.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928512206343e-09,0.0009968375088647,-0.0134482253342866,0.0,0.0,0.0,-0.007536887191236,60.0,-24.021390914916992,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66162109375,0.0,0.0,9.355699876323342e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795288085937,0.0,0.0,9.851988579612224e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632385253906,0.0,0.0,7.276655378518626e-05,290.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6193542480469,0.0,0.0,9.8520060419105e-05,291.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464904785156,0.0,0.0,0.0004673358926083,289.3092041015625,294.1499938964844,252.0500030517578,251.4981384277344,252.93101501464844,252.0500030517578,287.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928512206343e-09,0.0009968375088647,-0.0134482253342866,0.0,0.0,0.0,-0.007536887191236,60.0,-24.021390914916992,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540222167969,0.0,0.0,9.35441566980444e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57244873046875,0.0,0.0,9.850635979091749e-05,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556396484375,0.0,0.0,7.27565711713396e-05,290.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120300292969,0.0,0.0,9.850654168985784e-05,291.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383728027344,0.0,0.0,0.0004672717768698,289.301513671875,294.1499938964844,252.0500030517578,251.4981384277344,252.9232635498047,252.0500030517578,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789270897970255e-09,0.0009967007208615,-0.0134063055738806,0.0,0.0,0.0,-0.0075289546512067,60.0,-24.012142181396484,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464538574219,0.0,0.0,9.35314383241348e-05,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,9.849296475294976e-05,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480407714844,0.0,0.0,7.274667586898431e-05,290.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,9.849313937593251e-05,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7302551269531,0.0,0.0,0.0004672082141041,289.2938232421875,294.1499938964844,252.0500030517578,251.4981384277344,252.91558837890625,252.0500030517578,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647760376334,0.0,0.0,0.0,-0.0075210961513221,60.0,-24.00292205810547,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312561035156,0.0,0.0,9.350638720206916e-05,291.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,9.846658940659836e-05,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328430175781,0.0,0.0,7.272719085449353e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,9.84667640295811e-05,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,0.000467083096737,289.2784118652344,294.1499938964844,252.0500030517578,251.4981384277344,252.90040588378903,252.0500030517578,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.98457717895508,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312561035156,0.0,0.0,9.350638720206916e-05,291.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,9.846658940659836e-05,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328430175781,0.0,0.0,7.272719085449353e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,9.84667640295811e-05,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,0.000467083096737,289.2784118652344,294.1499938964844,252.0500030517578,251.4981384277344,252.90040588378903,252.0500030517578,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.98457717895508,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160583496094,0.0,0.0,9.34820418478921e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369567871094,0.0,0.0,9.84409562079236e-05,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176147460937,0.0,0.0,7.270825153682381e-05,290.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753479003906,0.0,0.0,9.844112355494872e-05,291.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69781494140625,0.0,0.0,0.0004669615009333,289.26300048828125,294.1499938964844,252.0500030517578,251.4981384277344,252.885498046875,252.0500030517578,287.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.96640968322754,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160583496094,0.0,0.0,9.34820418478921e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369567871094,0.0,0.0,9.84409562079236e-05,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176147460937,0.0,0.0,7.270825153682381e-05,290.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753479003906,0.0,0.0,9.844112355494872e-05,291.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69781494140625,0.0,0.0,0.0004669615009333,289.26300048828125,294.1499938964844,252.0500030517578,251.4981384277344,252.885498046875,252.0500030517578,287.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.96640968322754,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.600830078125,0.0,0.0,9.345844591734932e-05,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227355957031,0.0,0.0,9.841610881267115e-05,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023864746094,0.0,0.0,7.268990157172084e-05,290.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56060791015625,0.0,0.0,9.841627615969628e-05,291.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816101074219,0.0,0.0,0.0004668436595238,289.2475280761719,294.1499938964844,252.0500030517578,251.4981384277344,252.870849609375,252.0500030517578,287.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.94843101501465,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.600830078125,0.0,0.0,9.345844591734932e-05,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227355957031,0.0,0.0,9.841610881267115e-05,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023864746094,0.0,0.0,7.268990157172084e-05,290.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56060791015625,0.0,0.0,9.841627615969628e-05,291.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816101074219,0.0,0.0,0.0004668436595238,289.2475280761719,294.1499938964844,252.0500030517578,251.4981384277344,252.870849609375,252.0500030517578,287.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.94843101501465,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856018066406,0.0,0.0,9.343578130938111e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,9.839224367169665e-05,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,7.267227920237929e-05,290.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458679199219,0.0,0.0,9.839241101872176e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653747558594,0.0,0.0,0.0004667304456233,289.2320556640625,294.1499938964844,252.0500030517578,251.4981384277344,252.85646057128903,252.0500030517578,287.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.93068504333496,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856018066406,0.0,0.0,9.343578130938111e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,9.839224367169665e-05,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,7.267227920237929e-05,290.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458679199219,0.0,0.0,9.839241101872176e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653747558594,0.0,0.0,0.0004667304456233,289.2320556640625,294.1499938964844,252.0500030517578,251.4981384277344,252.85646057128903,252.0500030517578,287.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.93068504333496,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
