time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,9.342482371721415e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013122558594,0.0,0.0,9.838070400292054e-05,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794982910156,0.0,0.0,7.266375178005546e-05,290.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385131835937,0.0,0.0,9.838087134994566e-05,291.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572570800781,0.0,0.0,0.0004666757013183,289.2243347167969,294.1499938964844,252.0500030517578,251.4981384277344,252.849365234375,252.0500030517578,287.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.921911239624023,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,9.34140698518604e-05,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,9.836937533691524e-05,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,7.265538442879915e-05,290.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,9.836954268394038e-05,291.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6491394042969,0.0,0.0,0.0004666219756472,289.2165832519531,294.1499938964844,252.0500030517578,251.4981384277344,252.84231567382807,252.0500030517578,287.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.91318130493164,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550842285156,0.0,0.0,9.339359530713408e-05,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798278808594,0.0,0.0,9.834781667450444e-05,290.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,7.263946463353932e-05,290.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.516357421875,0.0,0.0,9.834798402152956e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329040527344,0.0,0.0,0.000466519704787,289.2010498046875,294.1499938964844,252.0500030517578,251.4981384277344,252.82839965820312,252.0500030517578,287.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.895959854125977,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550842285156,0.0,0.0,9.339359530713408e-05,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798278808594,0.0,0.0,9.834781667450444e-05,290.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,7.263946463353932e-05,290.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.516357421875,0.0,0.0,9.834798402152956e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329040527344,0.0,0.0,0.000466519704787,289.2010498046875,294.1499938964844,252.0500030517578,251.4981384277344,252.82839965820312,252.0500030517578,287.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.895959854125977,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398254394531,0.0,0.0,9.337424125988036e-05,291.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654846191406,0.0,0.0,9.832744399318472e-05,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412902832031,0.0,0.0,7.262441067723557e-05,290.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50152587890625,0.0,0.0,9.832760406425224e-05,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166687011719,0.0,0.0,0.0004664230509661,289.185546875,294.1499938964844,252.0500030517578,251.4981384277344,252.81472778320312,252.0500030517578,287.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.879064559936523,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398254394531,0.0,0.0,9.337424125988036e-05,291.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654846191406,0.0,0.0,9.832744399318472e-05,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412902832031,0.0,0.0,7.262441067723557e-05,290.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50152587890625,0.0,0.0,9.832760406425224e-05,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166687011719,0.0,0.0,0.0004664230509661,289.185546875,294.1499938964844,252.0500030517578,251.4981384277344,252.81472778320312,252.0500030517578,287.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.879064559936523,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245056152344,0.0,0.0,9.335634240414949e-05,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511108398437,0.0,0.0,9.830859926296398e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259704589844,0.0,0.0,7.261049177031964e-05,290.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,9.830875205807388e-05,291.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60040283203125,0.0,0.0,0.0004663336439989,289.16998291015625,294.1499938964844,252.0500030517578,251.4981384277344,252.8013153076172,252.0500030517578,287.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.862529754638672,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245056152344,0.0,0.0,9.335634240414949e-05,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511108398437,0.0,0.0,9.830859926296398e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259704589844,0.0,0.0,7.261049177031964e-05,290.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,9.830875205807388e-05,291.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60040283203125,0.0,0.0,0.0004663336439989,289.16998291015625,294.1499938964844,252.0500030517578,251.4981384277344,252.8013153076172,252.0500030517578,287.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.862529754638672,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091857910156,0.0,0.0,9.333981142845003e-05,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366760253906,0.0,0.0,9.829118789639324e-05,290.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106201171875,0.0,0.0,7.259763515321538e-05,290.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,9.829134796746077e-05,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,0.0004662510764319,289.1544189453125,294.1499938964844,252.0500030517578,251.4981384277344,252.7881317138672,252.0500030517578,287.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.846332550048828,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091857910156,0.0,0.0,9.333981142845003e-05,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366760253906,0.0,0.0,9.829118789639324e-05,290.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106201171875,0.0,0.0,7.259763515321538e-05,290.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,9.829134796746077e-05,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,0.0004662510764319,289.1544189453125,294.1499938964844,252.0500030517578,251.4981384277344,252.7881317138672,252.0500030517578,287.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.846332550048828,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50152587890625,0.0,0.0,9.33321425691247e-05,291.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294738769531,0.0,0.0,9.82831115834415e-05,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029602050781,0.0,0.0,7.259166159201413e-05,290.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,9.82832643785514e-05,291.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760498046875,0.0,0.0,0.000466212775791,289.1466064453125,294.1499938964844,252.0500030517578,251.4981384277344,252.78163146972656,252.0500030517578,287.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.83839225769043,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938659667969,0.0,0.0,9.332488116342574e-05,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222412109375,0.0,0.0,9.82754718279466e-05,290.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952697753906,0.0,0.0,7.258602272486314e-05,290.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570007324219,0.0,0.0,9.82756246230565e-05,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,0.0004661765124183,289.1388244628906,294.1499938964844,252.0500030517578,251.4981384277344,252.7751922607422,252.0500030517578,287.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.83055305480957,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.478515625,0.0,0.0,9.33117262320593e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40777587890625,0.0,0.0,9.82616184046492e-05,290.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,7.257578545249999e-05,290.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421081542969,0.0,0.0,9.82617711997591e-05,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,0.0004661108250729,289.1231994628906,294.1499938964844,252.0500030517578,251.4981384277344,252.7624969482422,252.0500030517578,287.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.81521224975586,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.478515625,0.0,0.0,9.33117262320593e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40777587890625,0.0,0.0,9.82616184046492e-05,290.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,7.257578545249999e-05,290.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421081542969,0.0,0.0,9.82617711997591e-05,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,0.0004661108250729,289.1231994628906,294.1499938964844,252.0500030517578,251.4981384277344,252.7624969482422,252.0500030517578,287.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.81521224975586,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.463134765625,0.0,0.0,9.330016473541036e-05,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932800292969,0.0,0.0,9.824944572756068e-05,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,7.256679236888885e-05,290.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271850585937,0.0,0.0,9.824959852267055e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353698730469,0.0,0.0,0.0004660530830733,289.1075744628906,294.1499938964844,252.0500030517578,251.4981384277344,252.75,252.0500030517578,287.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.800281524658203,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.463134765625,0.0,0.0,9.330016473541036e-05,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932800292969,0.0,0.0,9.824944572756068e-05,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,7.256679236888885e-05,290.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271850585937,0.0,0.0,9.824959852267055e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353698730469,0.0,0.0,0.0004660530830733,289.1075744628906,294.1499938964844,252.0500030517578,251.4981384277344,252.75,252.0500030517578,287.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.800281524658203,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44775390625,0.0,0.0,9.329066961072384e-05,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787536621094,0.0,0.0,9.823944856179878e-05,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491271972656,0.0,0.0,7.255940727191046e-05,290.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122314453125,0.0,0.0,9.823960135690868e-05,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51910400390625,0.0,0.0,0.0004660056438297,289.0919189453125,294.1499938964844,252.0500030517578,251.4981384277344,252.7377319335937,252.0500030517578,287.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.1630446584738365e-09,0.0009939995361492,-0.0125787546858191,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.785863876342773,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44775390625,0.0,0.0,9.329066961072384e-05,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787536621094,0.0,0.0,9.823944856179878e-05,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491271972656,0.0,0.0,7.255940727191046e-05,290.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122314453125,0.0,0.0,9.823960135690868e-05,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51910400390625,0.0,0.0,0.0004660056438297,289.0919189453125,294.1499938964844,252.0500030517578,251.4981384277344,252.7377319335937,252.0500030517578,287.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.1630446584738365e-09,0.0009939995361492,-0.0125787546858191,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.785863876342773,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.432373046875,0.0,0.0,9.328296437161045e-05,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642272949219,0.0,0.0,9.823133586905897e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,7.255341915879399e-05,290.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39727783203125,0.0,0.0,9.823148138821124e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028381347656,0.0,0.0,0.0004659671685658,289.07623291015625,294.1499938964844,252.0500030517578,251.4981384277344,252.7256774902344,252.0500030517578,287.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.77190589904785,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.432373046875,0.0,0.0,9.328296437161045e-05,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642272949219,0.0,0.0,9.823133586905897e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,7.255341915879399e-05,290.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39727783203125,0.0,0.0,9.823148138821124e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028381347656,0.0,0.0,0.0004659671685658,289.07623291015625,294.1499938964844,252.0500030517578,251.4981384277344,252.7256774902344,252.0500030517578,287.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.77190589904785,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4246520996094,0.0,0.0,9.327988664153963e-05,291.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35693359375,0.0,0.0,9.822809806792066e-05,290.328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259948730469,0.0,0.0,7.255102536873892e-05,290.140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,9.822824358707294e-05,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49468994140625,0.0,0.0,0.0004659518017433,289.0683898925781,294.1499938964844,252.0500030517578,251.4981384277344,252.7197265625,252.0500030517578,287.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496069630729835e-09,0.0009938845178112,-0.0125435488298535,0.0,0.0,0.0,-0.007365696132183,60.0,-23.76512908935547,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169311523437,0.0,0.0,9.327739826403558e-05,291.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3496398925781,0.0,0.0,9.822547144722192e-05,290.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41827392578125,0.0,0.0,7.254908268805593e-05,290.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822937011719,0.0,0.0,9.822561696637422e-05,291.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4865417480469,0.0,0.0,0.0004659393453039,289.060546875,294.1499938964844,252.0500030517578,251.4981384277344,252.71383666992188,252.0500030517578,287.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146496118157984e-09,0.0009938579751178,-0.0125353997573256,0.0,0.0,0.0,-0.0073641538619995,60.0,-23.75849342346192,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015197753906,0.0,0.0,9.327400766778736e-05,291.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33502197265625,0.0,0.0,9.822190622799098e-05,290.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40283203125,0.0,0.0,7.254645606735721e-05,290.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672790527344,0.0,0.0,9.822205174714328e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4702453613281,0.0,0.0,0.0004659224359784,289.0448303222656,294.1499938964844,252.0500030517578,251.4981384277344,252.7021942138672,252.0500030517578,287.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.745603561401367,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015197753906,0.0,0.0,9.327400766778736e-05,291.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33502197265625,0.0,0.0,9.822190622799098e-05,290.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40283203125,0.0,0.0,7.254645606735721e-05,290.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672790527344,0.0,0.0,9.822205174714328e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4702453613281,0.0,0.0,0.0004659224359784,289.0448303222656,294.1499938964844,252.0500030517578,251.4981384277344,252.7021942138672,252.0500030517578,287.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.745603561401367,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38604736328125,0.0,0.0,9.327282168669626e-05,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,9.822065476328136e-05,290.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3873596191406,0.0,0.0,7.25455247447826e-05,290.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35223388671875,0.0,0.0,9.822080028243364e-05,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539489746094,0.0,0.0,0.000465916498797,289.0290832519531,294.1499938964844,252.0500030517578,251.4981384277344,252.69073486328125,252.0500030517578,286.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.7332820892334,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38604736328125,0.0,0.0,9.327282168669626e-05,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,9.822065476328136e-05,290.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3873596191406,0.0,0.0,7.25455247447826e-05,290.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35223388671875,0.0,0.0,9.822080028243364e-05,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539489746094,0.0,0.0,0.000465916498797,289.0290832519531,294.1499938964844,252.0500030517578,251.4981384277344,252.69073486328125,252.0500030517578,286.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.7332820892334,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705749511719,0.0,0.0,9.327375300927088e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30572509765625,0.0,0.0,9.822163701755926e-05,290.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3718566894531,0.0,0.0,7.254625234054402e-05,290.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371887207031,0.0,0.0,9.822177526075392e-05,291.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376220703125,0.0,0.0,0.0004659211554098,289.0133361816406,294.1499938964844,252.0500030517578,251.4979705810547,252.67950439453125,252.0500030517578,286.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941983310971e-09,0.000993818975985,-0.0125234676524996,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.721548080444336,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705749511719,0.0,0.0,9.327375300927088e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30572509765625,0.0,0.0,9.822163701755926e-05,290.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3718566894531,0.0,0.0,7.254625234054402e-05,290.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371887207031,0.0,0.0,9.822177526075392e-05,291.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376220703125,0.0,0.0,0.0004659211554098,289.0133361816406,294.1499938964844,252.0500030517578,251.4979705810547,252.67950439453125,252.0500030517578,286.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941983310971e-09,0.000993818975985,-0.0125234676524996,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.721548080444336,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551025390625,0.0,0.0,9.327626321464776e-05,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2910461425781,0.0,0.0,9.822428546613082e-05,290.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563537597656,0.0,0.0,7.254820957314223e-05,290.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221130371094,0.0,0.0,9.822442370932548e-05,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213256835937,0.0,0.0,0.0004659337282646,288.99755859375,294.1499938964844,252.0500030517578,251.4974670410156,252.6684417724609,252.0500030517578,286.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.71024513244629,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551025390625,0.0,0.0,9.327626321464776e-05,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2910461425781,0.0,0.0,9.822428546613082e-05,290.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563537597656,0.0,0.0,7.254820957314223e-05,290.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221130371094,0.0,0.0,9.822442370932548e-05,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213256835937,0.0,0.0,0.0004659337282646,288.99755859375,294.1499938964844,252.0500030517578,251.4974670410156,252.6684417724609,252.0500030517578,286.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.71024513244629,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34735107421875,0.0,0.0,9.327825682703406e-05,291.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28369140625,0.0,0.0,9.822638821788132e-05,290.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486022949219,0.0,0.0,7.254975935211405e-05,290.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145751953125,0.0,0.0,9.8226526461076e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41314697265625,0.0,0.0,0.0004659436817746,288.9896545410156,294.1499938964844,252.0500030517578,251.49708557128903,252.6630096435547,252.0500030517578,286.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147553050477427e-09,0.0009938669390976,-0.0125381676480174,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.704795837402344,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.339599609375,0.0,0.0,9.328056330559777e-05,291.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763366699219,0.0,0.0,9.822881111176684e-05,290.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408508300781,0.0,0.0,7.255154923768714e-05,290.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070068359375,0.0,0.0,9.822894935496151e-05,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,0.0004659552068915,288.98175048828125,294.1499938964844,252.0500030517578,251.49664306640625,252.65760803222656,252.0500030517578,286.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.699432373046875,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33026123046875,0.0,0.0,9.328398300567642e-05,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674865722656,0.0,0.0,9.823241998674348e-05,290.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315124511719,0.0,0.0,7.255421223817393e-05,290.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979431152344,0.0,0.0,9.823255822993816e-05,291.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39520263671875,0.0,0.0,0.0004659723199438,288.9722595214844,294.1499938964844,252.0500030517578,251.4960174560547,252.65118408203125,252.0500030517578,286.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568527728319,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.69315528869629,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240661621094,0.0,0.0,9.328659507445992e-05,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615661621094,0.0,0.0,9.823517029872164e-05,290.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252868652344,0.0,0.0,7.255624223034829e-05,290.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919006347656,0.0,0.0,9.82353012659587e-05,291.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.388671875,0.0,0.0,0.000465985329356,288.9659118652344,294.1499938964844,252.0500030517578,251.4955444335937,252.64694213867188,252.0500030517578,286.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.1579327475792525e-09,0.0009939557639881,-0.0125653613358736,0.0,0.0,0.0,-0.0073698232881724,60.0,-23.68905639648437,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085327148437,0.0,0.0,9.329414024250582e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467956542969,0.0,0.0,9.824311564443632e-05,290.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097229003906,0.0,0.0,7.256211392814294e-05,290.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767333984375,0.0,0.0,9.8243253887631e-05,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,0.0004660230479203,288.9500732421875,294.1499938964844,252.0500030517578,251.4941864013672,252.636459350586,252.0500030517578,286.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899901613593,0.0,0.0,0.0,-0.0073744836263358,60.0,-23.67904281616211,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085327148437,0.0,0.0,9.329414024250582e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467956542969,0.0,0.0,9.824311564443632e-05,290.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097229003906,0.0,0.0,7.256211392814294e-05,290.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767333984375,0.0,0.0,9.8243253887631e-05,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,0.0004660230479203,288.9500732421875,294.1499938964844,252.0500030517578,251.4941864013672,252.636459350586,252.0500030517578,286.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899901613593,0.0,0.0,0.0,-0.0073744836263358,60.0,-23.67904281616211,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29296875,0.0,0.0,9.330324246548116e-05,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23199462890625,0.0,0.0,9.82526980806142e-05,290.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2941589355469,0.0,0.0,7.256918615894392e-05,290.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615661621094,0.0,0.0,9.825282904785126e-05,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559875488281,0.0,0.0,0.0004660685081034,288.9342346191406,294.1499938964844,252.0500030517578,251.4925994873047,252.62615966796875,252.0500030517578,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.669483184814453,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29296875,0.0,0.0,9.330324246548116e-05,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23199462890625,0.0,0.0,9.82526980806142e-05,290.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2941589355469,0.0,0.0,7.256918615894392e-05,290.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615661621094,0.0,0.0,9.825282904785126e-05,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559875488281,0.0,0.0,0.0004660685081034,288.9342346191406,294.1499938964844,252.0500030517578,251.4925994873047,252.62615966796875,252.0500030517578,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.669483184814453,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773742675781,0.0,0.0,9.331406181445344e-05,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171630859375,0.0,0.0,9.826409223023802e-05,290.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,7.257760444190353e-05,290.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463684082031,0.0,0.0,9.826422319747508e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.339599609375,0.0,0.0,0.0004661225539166,288.9183349609375,294.1499938964844,252.0500030517578,251.4908142089844,252.6160583496093,252.0500030517578,286.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.66035842895508,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
