time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616440,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773742675781,0.0,0.0,9.331406181445344e-05,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171630859375,0.0,0.0,9.826409223023802e-05,290.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,7.257760444190353e-05,290.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463684082031,0.0,0.0,9.826422319747508e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.339599609375,0.0,0.0,0.0004661225539166,288.9183349609375,294.1499938964844,252.0500030517578,251.4908142089844,252.6160583496093,252.0500030517578,286.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.66035842895508,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695617675781,0.0,0.0,9.33198825805448e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2097473144531,0.0,0.0,9.827022586250678e-05,290.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.270751953125,0.0,0.0,7.258213008753955e-05,290.109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23876953125,0.0,0.0,9.827035682974385e-05,291.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314208984375,0.0,0.0,0.0004661516577471,288.910400390625,294.1499938964844,252.0500030517578,251.48985290527344,252.611068725586,252.0500030517578,286.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.655914306640625,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26177978515625,0.0,0.0,9.332620538771152e-05,291.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2023010253906,0.0,0.0,9.827688336372375e-05,290.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.262939453125,0.0,0.0,7.258704863488674e-05,290.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2311706542969,0.0,0.0,9.82770143309608e-05,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232421875,0.0,0.0,0.0004661832062993,288.9024353027344,294.1499938964844,252.0500030517578,251.4888458251953,252.6061248779297,252.0500030517578,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072648415446565e-09,0.0009943775366991,-0.0126946037635207,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.65157890319824,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24615478515625,0.0,0.0,9.333996422355996e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874389648437,0.0,0.0,9.82913770712912e-05,290.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.247314453125,0.0,0.0,7.25977515685372e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159118652344,0.0,0.0,9.829150076257064e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3068542480469,0.0,0.0,0.0004662519495468,288.8865051269531,294.1499938964844,252.0500030517578,251.4867248535156,252.59637451171875,252.0500030517578,286.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395102754235,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.64320373535156,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24615478515625,0.0,0.0,9.333996422355996e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874389648437,0.0,0.0,9.82913770712912e-05,290.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.247314453125,0.0,0.0,7.25977515685372e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159118652344,0.0,0.0,9.829150076257064e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3068542480469,0.0,0.0,0.0004662519495468,288.8865051269531,294.1499938964844,252.0500030517578,251.4867248535156,252.59637451171875,252.0500030517578,286.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395102754235,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.64320373535156,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304992675781,0.0,0.0,9.33550763875246e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,9.830728959059344e-05,290.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2316589355469,0.0,0.0,7.260950224008411e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2006530761719,0.0,0.0,9.830741328187288e-05,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904663085937,0.0,0.0,0.000466327444883,288.8705749511719,294.1499938964844,252.0500030517578,251.4844665527344,252.58677673339844,252.0500030517578,286.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.63517189025879,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304992675781,0.0,0.0,9.33550763875246e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,9.830728959059344e-05,290.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2316589355469,0.0,0.0,7.260950224008411e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2006530761719,0.0,0.0,9.830741328187288e-05,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904663085937,0.0,0.0,0.000466327444883,288.8705749511719,294.1499938964844,252.0500030517578,251.4844665527344,252.58677673339844,252.0500030517578,286.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.63517189025879,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21484375,0.0,0.0,9.337163646705449e-05,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575622558594,0.0,0.0,9.832473006099464e-05,290.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159729003906,0.0,0.0,7.262238796101883e-05,290.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18536376953125,0.0,0.0,9.832485375227408e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740783691406,0.0,0.0,0.000466410187073,288.8546142578125,294.1499938964844,252.0500030517578,251.48211669921875,252.57736206054688,252.0500030517578,286.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263861790893998e-09,0.000994861475192,-0.0128428786993026,0.0,0.0,0.0,-0.0074223368428647,60.0,-23.62752342224121,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21484375,0.0,0.0,9.337163646705449e-05,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575622558594,0.0,0.0,9.832473006099464e-05,290.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159729003906,0.0,0.0,7.262238796101883e-05,290.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18536376953125,0.0,0.0,9.832485375227408e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740783691406,0.0,0.0,0.000466410187073,288.8546142578125,294.1499938964844,252.0500030517578,251.48211669921875,252.57736206054688,252.0500030517578,286.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263861790893998e-09,0.000994861475192,-0.0128428786993026,0.0,0.0,0.0,-0.0074223368428647,60.0,-23.62752342224121,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991882324219,0.0,0.0,9.33894407353364e-05,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1426086425781,0.0,0.0,9.834348020376638e-05,290.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2002868652344,0.0,0.0,7.263623410835862e-05,290.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700439453125,0.0,0.0,9.834360389504582e-05,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2576599121094,0.0,0.0,0.0004664991283789,288.838623046875,294.1499938964844,252.0500030517578,251.4796905517578,252.568099975586,252.0500030517578,286.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035165141811e-09,0.0009950511157512,-0.0129009690135717,0.0,0.0,0.0,-0.0074333292432129,60.0,-23.62020874023437,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991882324219,0.0,0.0,9.33894407353364e-05,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1426086425781,0.0,0.0,9.834348020376638e-05,290.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2002868652344,0.0,0.0,7.263623410835862e-05,290.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700439453125,0.0,0.0,9.834360389504582e-05,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2576599121094,0.0,0.0,0.0004664991283789,288.838623046875,294.1499938964844,252.0500030517578,251.4796905517578,252.568099975586,252.0500030517578,286.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035165141811e-09,0.0009950511157512,-0.0129009690135717,0.0,0.0,0.0,-0.0074333292432129,60.0,-23.62020874023437,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913146972656,0.0,0.0,9.3398877652362e-05,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351013183594,0.0,0.0,9.835341188590974e-05,290.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19244384765625,0.0,0.0,7.264356827363372e-05,290.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623840332031,0.0,0.0,9.835353557718918e-05,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494506835937,0.0,0.0,0.0004665462474804,288.83062744140625,294.1499938964844,252.0500030517578,251.4784545898437,252.56353759765625,252.0500030517578,286.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787541991283e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.61669158935547,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1834716796875,0.0,0.0,9.340861288364977e-05,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1275939941406,0.0,0.0,9.836366371018812e-05,290.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845703125,0.0,0.0,7.265114254551008e-05,290.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546936035156,0.0,0.0,9.836378740146756e-05,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412414550781,0.0,0.0,0.0004665948799811,288.8226013183594,294.1499938964844,252.0500030517578,251.47720336914065,252.5590209960937,252.0500030517578,286.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.613250732421875,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1677551269531,0.0,0.0,9.342903649667278e-05,291.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1125793457031,0.0,0.0,9.838517144089563e-05,290.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688537597656,0.0,0.0,7.266702596098185e-05,290.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13934326171875,0.0,0.0,9.838529513217507e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248229980469,0.0,0.0,0.0004666969180107,288.8065795898437,294.1499938964844,252.0500030517578,251.4747009277344,252.55007934570312,252.0500030517578,286.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335356600966179e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.606597900390625,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1677551269531,0.0,0.0,9.342903649667278e-05,291.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1125793457031,0.0,0.0,9.838517144089563e-05,290.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688537597656,0.0,0.0,7.266702596098185e-05,290.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13934326171875,0.0,0.0,9.838529513217507e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248229980469,0.0,0.0,0.0004666969180107,288.8065795898437,294.1499938964844,252.0500030517578,251.4747009277344,252.55007934570312,252.0500030517578,286.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335356600966179e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.606597900390625,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15203857421875,0.0,0.0,9.345055877929552e-05,291.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975036621094,0.0,0.0,9.840784332482144e-05,290.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531066894531,0.0,0.0,7.268376793945208e-05,290.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239624023437,0.0,0.0,9.840796701610088e-05,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2083740234375,0.0,0.0,0.0004668044566642,288.79052734375,294.1499938964844,252.0500030517578,251.47218322753903,252.54129028320312,252.0500030517578,286.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.6002254486084,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15203857421875,0.0,0.0,9.345055877929552e-05,291.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975036621094,0.0,0.0,9.840784332482144e-05,290.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531066894531,0.0,0.0,7.268376793945208e-05,290.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239624023437,0.0,0.0,9.840796701610088e-05,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2083740234375,0.0,0.0,0.0004668044566642,288.79052734375,294.1499938964844,252.0500030517578,251.47218322753903,252.54129028320312,252.0500030517578,286.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.6002254486084,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1362609863281,0.0,0.0,9.347325249109416e-05,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824279785156,0.0,0.0,9.843173756962642e-05,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373291015625,0.0,0.0,7.270141941262409e-05,290.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085510253906,0.0,0.0,9.843185398494823e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919250488281,0.0,0.0,0.00046691778698,288.77447509765625,294.1499938964844,252.0500030517578,251.46969604492188,252.5326538085937,252.0500030517578,286.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.594181060791016,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1362609863281,0.0,0.0,9.347325249109416e-05,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824279785156,0.0,0.0,9.843173756962642e-05,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373291015625,0.0,0.0,7.270141941262409e-05,290.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085510253906,0.0,0.0,9.843185398494823e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919250488281,0.0,0.0,0.00046691778698,288.77447509765625,294.1499938964844,252.0500030517578,251.46969604492188,252.5326538085937,252.0500030517578,286.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.594181060791016,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204833984375,0.0,0.0,9.349697938887402e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673217773437,0.0,0.0,9.845673048403114e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215515136719,0.0,0.0,7.271987124113366e-05,290.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931091308594,0.0,0.0,9.845683962339535e-05,291.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17547607421875,0.0,0.0,0.0004670363268814,288.7583923339844,294.1499938964844,252.0500030517578,251.4672698974609,252.5241851806641,252.0500030517578,286.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.588403701782227,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204833984375,0.0,0.0,9.349697938887402e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673217773437,0.0,0.0,9.845673048403114e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215515136719,0.0,0.0,7.271987124113366e-05,290.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931091308594,0.0,0.0,9.845683962339535e-05,291.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17547607421875,0.0,0.0,0.0004670363268814,288.7583923339844,294.1499938964844,252.0500030517578,251.4672698974609,252.5241851806641,252.0500030517578,286.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.588403701782227,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.11260986328125,0.0,0.0,9.350920299766584e-05,291.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.05975341796875,0.0,0.0,9.846960165305064e-05,290.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136474609375,0.0,0.0,7.27293809177354e-05,290.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853881835937,0.0,0.0,9.846971806837246e-05,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.167236328125,0.0,0.0,0.0004670973867177,288.7503356933594,294.1499938964844,252.0500030517578,251.4660797119141,252.5200042724609,252.0500030517578,286.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352278233693604e-09,0.0009963267948478,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.58561515808105,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047058105469,0.0,0.0,9.352167398901656e-05,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521850585937,0.0,0.0,9.848273475654425e-05,290.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,7.27390797692351e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0776672363281,0.0,0.0,9.848285117186606e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15899658203125,0.0,0.0,0.0004671596980188,288.7422790527344,294.1499938964844,252.0500030517578,251.4649200439453,252.515869140625,252.0500030517578,286.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.4507660607328035e-09,0.0009964597411453,-0.0133325308561325,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.5828857421875,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888977050781,0.0,0.0,9.354731446364896e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370178222656,0.0,0.0,9.850973583525048e-05,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08990478515625,0.0,0.0,7.275902316905558e-05,290.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,9.85098522505723e-05,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425170898437,0.0,0.0,0.0004672877839766,288.72613525390625,294.1499938964844,252.0500030517578,251.4626617431641,252.5076904296875,252.0500030517578,286.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.57760238647461,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888977050781,0.0,0.0,9.354731446364896e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370178222656,0.0,0.0,9.850973583525048e-05,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08990478515625,0.0,0.0,7.275902316905558e-05,290.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,9.85098522505723e-05,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425170898437,0.0,0.0,0.0004672877839766,288.72613525390625,294.1499938964844,252.0500030517578,251.4626617431641,252.5076904296875,252.0500030517578,286.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.57760238647461,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07305908203125,0.0,0.0,9.357376984553412e-05,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218200683594,0.0,0.0,9.853759547695518e-05,290.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740661621094,0.0,0.0,7.277959957718849e-05,290.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04669189453125,0.0,0.0,9.8537711892277e-05,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260070800781,0.0,0.0,0.0004674199444707,288.7099914550781,294.1499938964844,252.0500030517578,251.4605407714844,252.4996490478516,252.0500030517578,286.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.57253646850586,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07305908203125,0.0,0.0,9.357376984553412e-05,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218200683594,0.0,0.0,9.853759547695518e-05,290.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740661621094,0.0,0.0,7.277959957718849e-05,290.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04669189453125,0.0,0.0,9.8537711892277e-05,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260070800781,0.0,0.0,0.0004674199444707,288.7099914550781,294.1499938964844,252.0500030517578,251.4605407714844,252.4996490478516,252.0500030517578,286.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.57253646850586,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05718994140625,0.0,0.0,9.360101830679925e-05,291.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066223144531,0.0,0.0,9.856629185378551e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0581970214844,0.0,0.0,7.280079444171861e-05,290.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311584472656,0.0,0.0,9.856640099314971e-05,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1095275878906,0.0,0.0,0.0004675560630857,288.6938171386719,294.1499938964844,252.0500030517578,251.4585723876953,252.4917449951172,252.0500030517578,286.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.56767845153809,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05718994140625,0.0,0.0,9.360101830679925e-05,291.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066223144531,0.0,0.0,9.856629185378551e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0581970214844,0.0,0.0,7.280079444171861e-05,290.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311584472656,0.0,0.0,9.856640099314971e-05,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1095275878906,0.0,0.0,0.0004675560630857,288.6938171386719,294.1499938964844,252.0500030517578,251.4585723876953,252.4917449951172,252.0500030517578,286.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.56767845153809,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04132080078125,0.0,0.0,9.362892160424964e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913635253906,0.0,0.0,9.85956721706316e-05,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423278808594,0.0,0.0,7.28224913473241e-05,290.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155944824219,0.0,0.0,9.85957813099958e-05,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0929870605469,0.0,0.0,0.000467695412226,288.6776428222656,294.1499938964844,252.0500030517578,251.456771850586,252.4839782714844,252.0500030517578,286.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.56299591064453,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04132080078125,0.0,0.0,9.362892160424964e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913635253906,0.0,0.0,9.85956721706316e-05,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423278808594,0.0,0.0,7.28224913473241e-05,290.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155944824219,0.0,0.0,9.85957813099958e-05,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0929870605469,0.0,0.0,0.000467695412226,288.6776428222656,294.1499938964844,252.0500030517578,251.456771850586,252.4839782714844,252.0500030517578,286.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.56299591064453,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03338623046875,0.0,0.0,9.364310972159728e-05,291.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837341308594,0.0,0.0,9.861061698757112e-05,290.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.03436279296875,0.0,0.0,7.283352897502482e-05,290.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0078125,0.0,0.0,9.861072612693532e-05,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0847473144531,0.0,0.0,0.000467766309157,288.6695251464844,294.1499938964844,252.0500030517578,251.4559631347656,252.4801483154297,252.0500030517578,286.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.560720443725582,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02545166015625,0.0,0.0,9.36574360821396e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97607421875,0.0,0.0,9.862570732366294e-05,290.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02642822265625,0.0,0.0,7.284467574208975e-05,290.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0000305175781,0.0,0.0,9.862581646302716e-05,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07647705078125,0.0,0.0,0.0004678378754761,288.6614074707031,294.1499938964844,252.0500030517578,251.4552001953125,252.4763641357422,252.0500030517578,286.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.558481216430664,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.009521484375,0.0,0.0,9.368648170493545e-05,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9607849121094,0.0,0.0,9.865628817351536e-05,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.010498046875,0.0,0.0,7.286726031452417e-05,290.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98443603515625,0.0,0.0,9.865639731287956e-05,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599365234375,0.0,0.0,0.0004679829580709,288.64520263671875,294.1499938964844,252.0500030517578,251.453842163086,252.4688720703125,252.0500030517578,286.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.554107666015625,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.009521484375,0.0,0.0,9.368648170493545e-05,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9607849121094,0.0,0.0,9.865628817351536e-05,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.010498046875,0.0,0.0,7.286726031452417e-05,290.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98443603515625,0.0,0.0,9.865639731287956e-05,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599365234375,0.0,0.0,0.0004679829580709,288.64520263671875,294.1499938964844,252.0500030517578,251.453842163086,252.4688720703125,252.0500030517578,286.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.554107666015625,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935913085937,0.0,0.0,9.371593478135765e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454650878906,0.0,0.0,9.86873055808246e-05,290.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945373535156,0.0,0.0,7.289017230505124e-05,290.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96881103515625,0.0,0.0,9.868741472018884e-05,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433654785156,0.0,0.0,0.0004681301070377,288.6289367675781,294.1499938964844,252.0500030517578,251.45274353027344,252.4615020751953,252.0500030517578,286.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.549848556518555,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935913085937,0.0,0.0,9.371593478135765e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454650878906,0.0,0.0,9.86873055808246e-05,290.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945373535156,0.0,0.0,7.289017230505124e-05,290.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96881103515625,0.0,0.0,9.868741472018884e-05,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433654785156,0.0,0.0,0.0004681301070377,288.6289367675781,294.1499938964844,252.0500030517578,251.45274353027344,252.4615020751953,252.0500030517578,286.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.549848556518555,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776611328125,0.0,0.0,9.374574437970296e-05,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301147460937,0.0,0.0,9.87186940619722e-05,290.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97857666015625,0.0,0.0,7.291335350601003e-05,290.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95318603515625,0.0,0.0,9.87188032013364e-05,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268249511719,0.0,0.0,0.0004682790022343,288.6126708984375,294.1499938964844,252.0500030517578,251.4519195556641,252.4542694091797,252.0500030517578,286.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.545690536499023,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776611328125,0.0,0.0,9.374574437970296e-05,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301147460937,0.0,0.0,9.87186940619722e-05,290.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97857666015625,0.0,0.0,7.291335350601003e-05,290.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95318603515625,0.0,0.0,9.87188032013364e-05,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268249511719,0.0,0.0,0.0004682790022343,288.6126708984375,294.1499938964844,252.0500030517578,251.4519195556641,252.4542694091797,252.0500030517578,286.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.545690536499023,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
