time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618780,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617004394531,0.0,0.0,9.377578680869192e-05,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91473388671875,0.0,0.0,9.875033720163628e-05,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9626159667969,0.0,0.0,7.293672388186678e-05,290.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375,0.0,0.0,9.87504463410005e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0102233886719,0.0,0.0,0.000468429090688,288.59637451171875,294.1499938964844,252.0500030517578,251.451416015625,252.44715881347656,252.0500030517578,286.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.541603088378903,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617004394531,0.0,0.0,9.377578680869192e-05,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91473388671875,0.0,0.0,9.875033720163628e-05,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9626159667969,0.0,0.0,7.293672388186678e-05,290.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375,0.0,0.0,9.87504463410005e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0102233886719,0.0,0.0,0.000468429090688,288.59637451171875,294.1499938964844,252.0500030517578,251.451416015625,252.44715881347656,252.0500030517578,286.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.541603088378903,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537048339844,0.0,0.0,9.379088442074136e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90704345703125,0.0,0.0,9.876624244498088e-05,290.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9546203613281,0.0,0.0,7.294846727745607e-05,290.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296569824219,0.0,0.0,9.876634430838747e-05,291.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.001953125,0.0,0.0,0.0004685045278165,288.5882263183594,294.1499938964844,252.0500030517578,251.45127868652344,252.4436492919922,252.0500030517578,286.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.539581298828125,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457092285156,0.0,0.0,9.380601113662124e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993225097656,0.0,0.0,9.878216224024072e-05,290.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466247558594,0.0,0.0,7.296023250091821e-05,290.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218139648437,0.0,0.0,9.878226410364732e-05,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99365234375,0.0,0.0,0.0004685800522565,288.580078125,294.1499938964844,252.0500030517578,251.45123291015625,252.440170288086,252.0500030517578,286.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.53757095336914,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296875,0.0,0.0,9.383629367221148e-05,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839111328125,0.0,0.0,9.881405276246368e-05,290.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,7.298378477571532e-05,290.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061279296875,0.0,0.0,9.881415462587027e-05,291.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.97705078125,0.0,0.0,0.0004687313339672,288.5637512207031,294.1499938964844,252.0500030517578,251.451416015625,252.4333038330078,252.0500030517578,286.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.5335636138916,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296875,0.0,0.0,9.383629367221148e-05,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839111328125,0.0,0.0,9.881405276246368e-05,290.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,7.298378477571532e-05,290.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061279296875,0.0,0.0,9.881415462587027e-05,291.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.97705078125,0.0,0.0,0.0004687313339672,288.5637512207031,294.1499938964844,252.0500030517578,251.451416015625,252.4333038330078,252.0500030517578,286.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.5335636138916,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136657714844,0.0,0.0,9.386695455759764e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8684387207031,0.0,0.0,9.884634346235543e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145812988281,0.0,0.0,7.300763536477461e-05,290.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.890380859375,0.0,0.0,9.884644532576203e-05,291.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96044921875,0.0,0.0,0.0004688845074269,288.54742431640625,294.1499938964844,252.0500030517578,251.4519958496093,252.42654418945312,252.0499267578125,286.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809033198770075e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.529794692993164,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136657714844,0.0,0.0,9.386695455759764e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8684387207031,0.0,0.0,9.884634346235543e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145812988281,0.0,0.0,7.300763536477461e-05,290.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.890380859375,0.0,0.0,9.884644532576203e-05,291.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96044921875,0.0,0.0,0.0004688845074269,288.54742431640625,294.1499938964844,252.0500030517578,251.4519958496093,252.42654418945312,252.0499267578125,286.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809033198770075e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.529794692993164,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,9.389877959620208e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529663085937,0.0,0.0,9.887985652312636e-05,290.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985290527344,0.0,0.0,7.303238817257807e-05,290.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746337890625,0.0,0.0,9.887995838653296e-05,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9438171386719,0.0,0.0,0.0004690434725489,288.53106689453125,294.1499938964844,252.0480499267578,251.4509429931641,252.4198760986328,252.0496368408203,286.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632298663258,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.52665901184082,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,9.389877959620208e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529663085937,0.0,0.0,9.887985652312636e-05,290.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985290527344,0.0,0.0,7.303238817257807e-05,290.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746337890625,0.0,0.0,9.887995838653296e-05,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9438171386719,0.0,0.0,0.0004690434725489,288.53106689453125,294.1499938964844,252.0480499267578,251.4509429931641,252.4198760986328,252.0496368408203,286.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632298663258,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.52665901184082,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.881591796875,0.0,0.0,9.39343954087235e-05,291.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.83746337890625,0.0,0.0,9.891736408462748e-05,290.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8824462890625,0.0,0.0,7.306008046725765e-05,290.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,9.891745867207646e-05,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,0.0004692213842645,288.5146789550781,294.1499938964844,252.0423583984375,251.4464111328125,252.41323852539065,252.04837036132807,286.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964914340239602e-09,0.0010008561657741,-0.0146794486790895,0.0,0.0,0.0,-0.0077698789536952,60.0,-23.52627754211425,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.881591796875,0.0,0.0,9.39343954087235e-05,291.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.83746337890625,0.0,0.0,9.891736408462748e-05,290.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8824462890625,0.0,0.0,7.306008046725765e-05,290.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,9.891745867207646e-05,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,0.0004692213842645,288.5146789550781,294.1499938964844,252.0423583984375,251.4464111328125,252.41323852539065,252.04837036132807,286.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964914340239602e-09,0.0010008561657741,-0.0146794486790895,0.0,0.0,0.0,-0.0077698789536952,60.0,-23.52627754211425,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.87353515625,0.0,0.0,9.395314555149524e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297119140625,0.0,0.0,9.893711103359236e-05,290.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744201660156,0.0,0.0,7.307466876227409e-05,290.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509826660156,0.0,0.0,9.893720562104136e-05,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188842773437,0.0,0.0,0.0004693150403909,288.5064697265625,294.1499938964844,252.03819274902344,251.4429168701172,252.409912109375,252.0471954345703,286.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988276985391394e-09,0.0010010560508817,-0.0147406496107578,0.0,0.0,0.0,-0.0077814608812332,60.0,-23.527198791503903,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8655090332031,0.0,0.0,9.397247777087614e-05,291.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8219299316406,0.0,0.0,9.895746916299686e-05,290.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663635253906,0.0,0.0,7.30897081666626e-05,290.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.84307861328125,0.0,0.0,9.895756375044584e-05,291.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105529785156,0.0,0.0,0.0004694116069003,288.498291015625,294.1499938964844,252.033203125,251.4386444091797,252.4065704345703,252.04559326171875,286.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.528846740722656,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8493957519531,0.0,0.0,9.40124155022204e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8063659667969,0.0,0.0,9.899952419800684e-05,290.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502502441406,0.0,0.0,7.312076922971755e-05,290.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8272399902344,0.0,0.0,9.899961878545582e-05,291.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938903808594,0.0,0.0,0.000469611142762,288.4818725585937,294.1499938964844,252.0208435058593,251.4279022216797,252.3998260498047,252.04112243652344,286.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.534059524536133,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8493957519531,0.0,0.0,9.40124155022204e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8063659667969,0.0,0.0,9.899952419800684e-05,290.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502502441406,0.0,0.0,7.312076922971755e-05,290.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8272399902344,0.0,0.0,9.899961878545582e-05,291.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938903808594,0.0,0.0,0.000469611142762,288.4818725585937,294.1499938964844,252.0208435058593,251.4279022216797,252.3998260498047,252.04112243652344,286.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.534059524536133,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332824707031,0.0,0.0,9.405332821188496e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908020019531,0.0,0.0,9.904261241899805e-05,290.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8341369628906,0.0,0.0,7.315258699236438e-05,290.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114013671875,0.0,0.0,9.90426997304894e-05,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8772277832031,0.0,0.0,0.0004698155098594,288.4654235839844,294.1499938964844,252.00555419921875,251.41444396972656,252.3929138183593,252.03439331054688,286.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.541881561279297,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332824707031,0.0,0.0,9.405332821188496e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908020019531,0.0,0.0,9.904261241899805e-05,290.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8341369628906,0.0,0.0,7.315258699236438e-05,290.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114013671875,0.0,0.0,9.90426997304894e-05,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8772277832031,0.0,0.0,0.0004698155098594,288.4654235839844,294.1499938964844,252.00555419921875,251.41444396972656,252.3929138183593,252.03439331054688,286.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.541881561279297,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8171691894531,0.0,0.0,9.409650374436752e-05,290.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77520751953125,0.0,0.0,9.908807987812908e-05,290.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179931640625,0.0,0.0,7.318617281271145e-05,290.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7955627441406,0.0,0.0,9.908816718962044e-05,291.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605651855469,0.0,0.0,0.0004700311692431,288.448974609375,294.1499938964844,251.9875946044922,251.39849853515625,252.3858337402344,252.0253143310547,286.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.1668776751844234e-09,0.0010025831870734,-0.0152085116133093,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.552080154418945,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8171691894531,0.0,0.0,9.409650374436752e-05,290.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77520751953125,0.0,0.0,9.908807987812908e-05,290.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179931640625,0.0,0.0,7.318617281271145e-05,290.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7955627441406,0.0,0.0,9.908816718962044e-05,291.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605651855469,0.0,0.0,0.0004700311692431,288.448974609375,294.1499938964844,251.9875946044922,251.39849853515625,252.3858337402344,252.0253143310547,286.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.1668776751844234e-09,0.0010025831870734,-0.0152085116133093,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.552080154418945,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009948730469,0.0,0.0,9.414834494236855e-05,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7595520019531,0.0,0.0,9.914266411215068e-05,290.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.80181884765625,0.0,0.0,7.322648889385164e-05,290.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796630859375,0.0,0.0,9.914275869959964e-05,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438720703125,0.0,0.0,0.0004702901060227,288.4324951171875,294.1499938964844,251.9672393798828,251.3803100585937,252.3785095214844,252.01388549804688,286.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.565338134765625,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009948730469,0.0,0.0,9.414834494236855e-05,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7595520019531,0.0,0.0,9.914266411215068e-05,290.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.80181884765625,0.0,0.0,7.322648889385164e-05,290.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796630859375,0.0,0.0,9.914275869959964e-05,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438720703125,0.0,0.0,0.0004702901060227,288.4324951171875,294.1499938964844,251.9672393798828,251.3803100585937,252.3785095214844,252.01388549804688,286.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.565338134765625,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929382324219,0.0,0.0,9.417876572115348e-05,290.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7517395019531,0.0,0.0,9.917470015352592e-05,290.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,7.325015030801296e-05,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.771728515625,0.0,0.0,9.91747947409749e-05,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.83551025390625,0.0,0.0,0.0004704420862253,288.4242553710937,294.1499938964844,251.9562530517578,251.37046813964844,252.374755859375,252.0073089599609,286.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.573505401611328,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848205566406,0.0,0.0,9.42088881856762e-05,290.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.743896484375,0.0,0.0,9.920642332872376e-05,290.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78564453125,0.0,0.0,7.327357889153063e-05,290.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637634277344,0.0,0.0,9.920651791617274e-05,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8271484375,0.0,0.0,0.0004705925821326,288.416015625,294.1499938964844,251.9447631835937,251.3601531982422,252.3709411621093,252.00010681152344,286.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.58238410949707,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7686462402344,0.0,0.0,9.425540338270366e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72821044921875,0.0,0.0,9.925540507538244e-05,290.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7694396972656,0.0,0.0,7.330976222874597e-05,290.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7478332519531,0.0,0.0,9.925549966283144e-05,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104248046875,0.0,0.0,0.0004708249180112,288.3995056152344,294.1499938964844,251.9203948974609,251.33827209472656,252.3630828857422,251.9840240478516,286.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364838434080866e-09,0.0010042759822681,-0.0157270766794681,0.0,0.0,0.0,-0.0079681389033794,60.0,-23.59982681274414,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7686462402344,0.0,0.0,9.425540338270366e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72821044921875,0.0,0.0,9.925540507538244e-05,290.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7694396972656,0.0,0.0,7.330976222874597e-05,290.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7478332519531,0.0,0.0,9.925549966283144e-05,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104248046875,0.0,0.0,0.0004708249180112,288.3995056152344,294.1499938964844,251.9203948974609,251.33827209472656,252.3630828857422,251.9840240478516,286.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364838434080866e-09,0.0010042759822681,-0.0157270766794681,0.0,0.0,0.0,-0.0079681389033794,60.0,-23.59982681274414,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7524108886719,0.0,0.0,9.427549957763404e-05,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7124938964844,0.0,0.0,9.927656356012449e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532043457031,0.0,0.0,7.332538370974362e-05,289.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318725585937,0.0,0.0,9.927665814757348e-05,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.793701171875,0.0,0.0,0.0004709252971224,288.3829650878906,294.1499938964844,251.8944396972656,251.3148956298828,252.3548889160156,251.96563720703125,286.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.007980546914041,60.0,-23.61351585388184,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7524108886719,0.0,0.0,9.427549957763404e-05,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7124938964844,0.0,0.0,9.927656356012449e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532043457031,0.0,0.0,7.332538370974362e-05,289.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318725585937,0.0,0.0,9.927665814757348e-05,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.793701171875,0.0,0.0,0.0004709252971224,288.3829650878906,294.1499938964844,251.8944396972656,251.3148956298828,252.3548889160156,251.96563720703125,286.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.007980546914041,60.0,-23.61351585388184,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362060546875,0.0,0.0,9.426866745343432e-05,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.69677734375,0.0,0.0,9.926937491400167e-05,290.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369689941406,0.0,0.0,7.332007226068527e-05,289.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159118652344,0.0,0.0,9.926946222549304e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7769775390625,0.0,0.0,0.0004708911874331,288.3664245605469,294.1499938964844,251.86715698242188,251.2902984619141,252.3463592529297,251.94537353515625,286.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.621898651123047,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362060546875,0.0,0.0,9.426866745343432e-05,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.69677734375,0.0,0.0,9.926937491400167e-05,290.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369689941406,0.0,0.0,7.332007226068527e-05,289.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159118652344,0.0,0.0,9.926946222549304e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7769775390625,0.0,0.0,0.0004708911874331,288.3664245605469,294.1499938964844,251.86715698242188,251.2902984619141,252.3463592529297,251.94537353515625,286.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.621898651123047,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.719970703125,0.0,0.0,9.423086157767102e-05,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6810302734375,0.0,0.0,9.922956814989448e-05,290.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7207336425781,0.0,0.0,7.329067011596635e-05,289.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999206542969,0.0,0.0,9.922965546138585e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7602233886719,0.0,0.0,0.0004707023326773,288.3498840332031,294.1499938964844,251.8388061523437,251.26470947265625,252.3374786376953,251.9235076904297,286.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.62395095825196,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.719970703125,0.0,0.0,9.423086157767102e-05,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6810302734375,0.0,0.0,9.922956814989448e-05,290.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7207336425781,0.0,0.0,7.329067011596635e-05,289.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999206542969,0.0,0.0,9.922965546138585e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7602233886719,0.0,0.0,0.0004707023326773,288.3498840332031,294.1499938964844,251.8388061523437,251.26470947265625,252.3374786376953,251.9235076904297,286.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.62395095825196,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7118530273437,0.0,0.0,9.420132846571504e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67315673828125,0.0,0.0,9.919846343109384e-05,290.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7126159667969,0.0,0.0,7.326769991777837e-05,289.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919250488281,0.0,0.0,9.91985507425852e-05,291.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518615722656,0.0,0.0,0.0004705548053607,288.34161376953125,294.1499938964844,251.8243103027344,251.2516326904297,252.3329162597656,251.9120941162109,286.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.622556686401367,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037353515625,0.0,0.0,9.416772081749514e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.665283203125,0.0,0.0,9.916307317325844e-05,290.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044982910156,0.0,0.0,7.324155740207061e-05,289.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839599609375,0.0,0.0,9.916316048474982e-05,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7434997558594,0.0,0.0,0.0004703869344666,288.3333435058594,294.1499938964844,251.8096466064453,251.2384033203125,252.32827758789065,251.90040588378903,286.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.61988067626953,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875,0.0,0.0,9.410349593963474e-05,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495361328125,0.0,0.0,9.909545042319225e-05,290.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6882629394531,0.0,0.0,7.319160795304924e-05,289.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66796875,0.0,0.0,9.9095530458726e-05,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7267761230469,0.0,0.0,0.0004700661520473,288.3168029785156,294.1499938964844,251.7799530029297,251.21160888671875,252.31871032714844,251.87619018554688,286.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175566280575141e-09,0.0010026578092947,-0.0152312722057104,0.0,0.0,0.0,-0.007874310016632,60.0,-23.613142013549805,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875,0.0,0.0,9.410349593963474e-05,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495361328125,0.0,0.0,9.909545042319225e-05,290.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6882629394531,0.0,0.0,7.319160795304924e-05,289.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66796875,0.0,0.0,9.9095530458726e-05,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7267761230469,0.0,0.0,0.0004700661520473,288.3168029785156,294.1499938964844,251.7799530029297,251.21160888671875,252.31871032714844,251.87619018554688,286.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175566280575141e-09,0.0010026578092947,-0.0152312722057104,0.0,0.0,0.0,-0.007874310016632,60.0,-23.613142013549805,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712951660156,0.0,0.0,9.40504760365002e-05,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6337890625,0.0,0.0,9.9039614724461e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6720275878906,0.0,0.0,7.315037510124967e-05,289.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6519775390625,0.0,0.0,9.903970203595236e-05,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7100524902344,0.0,0.0,0.0004698013071902,288.3002624511719,294.1499938964844,251.75,251.18458557128903,252.3087921142578,251.85104370117188,286.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.607572555541992,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712951660156,0.0,0.0,9.40504760365002e-05,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6337890625,0.0,0.0,9.9039614724461e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6720275878906,0.0,0.0,7.315037510124967e-05,289.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6519775390625,0.0,0.0,9.903970203595236e-05,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7100524902344,0.0,0.0,0.0004698013071902,288.3002624511719,294.1499938964844,251.75,251.18458557128903,252.3087921142578,251.85104370117188,286.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.607572555541992,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6550598144531,0.0,0.0,9.399645205121487e-05,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6180114746094,0.0,0.0,9.898272401187568e-05,290.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6557922363281,0.0,0.0,7.310835644602776e-05,289.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.635986328125,0.0,0.0,9.898281132336706e-05,291.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6933288574219,0.0,0.0,0.0004695314273703,288.2837219238281,294.1499938964844,251.7200469970703,251.1575927734375,252.29855346679688,251.82516479492188,286.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.602819442749023,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
