time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621120,290.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6550598144531,0.0,0.0,9.399645205121487e-05,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6180114746094,0.0,0.0,9.898272401187568e-05,290.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6557922363281,0.0,0.0,7.310835644602776e-05,289.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.635986328125,0.0,0.0,9.898281132336706e-05,291.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6933288574219,0.0,0.0,0.0004695314273703,288.2837219238281,294.1499938964844,251.7200469970703,251.1575927734375,252.29855346679688,251.82516479492188,286.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.602819442749023,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6388244628906,0.0,0.0,9.393961227033289e-05,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60223388671875,0.0,0.0,9.892287198454142e-05,290.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395263671875,0.0,0.0,7.306414045160636e-05,289.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6199951171875,0.0,0.0,9.892295202007516e-05,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766357421875,0.0,0.0,0.0004692475195042,288.2671813964844,294.1499938964844,251.6903533935547,251.130859375,252.2879638671875,251.7987518310547,286.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.597640991210938,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6388244628906,0.0,0.0,9.393961227033289e-05,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60223388671875,0.0,0.0,9.892287198454142e-05,290.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395263671875,0.0,0.0,7.306414045160636e-05,289.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6199951171875,0.0,0.0,9.892295202007516e-05,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766357421875,0.0,0.0,0.0004692475195042,288.2671813964844,294.1499938964844,251.6903533935547,251.130859375,252.2879638671875,251.7987518310547,286.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.597640991210938,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6307067871094,0.0,0.0,9.391031198902056e-05,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5943603515625,0.0,0.0,9.889201464829966e-05,290.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.63140869140625,0.0,0.0,7.304135215235874e-05,289.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.61199951171875,0.0,0.0,9.889209468383342e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66827392578125,0.0,0.0,0.000469101127237,288.2589111328125,294.1499938964844,251.6756896972656,251.11769104003903,252.28253173828125,251.78543090820312,286.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.594745635986328,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6225891113281,0.0,0.0,9.388045873492956e-05,290.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5864562988281,0.0,0.0,9.88605825114064e-05,290.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.623291015625,0.0,0.0,7.301813457161188e-05,289.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60400390625,0.0,0.0,9.886065527098252e-05,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6599426269531,0.0,0.0,0.0004689520283136,288.2506408691406,294.1499938964844,251.66119384765625,251.1046600341797,252.27703857421875,251.7720489501953,286.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.59161949157715,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063537597656,0.0,0.0,9.381959534948692e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5706787109375,0.0,0.0,9.879648860078304e-05,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070556640625,0.0,0.0,7.2970797191374e-05,289.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5879821777344,0.0,0.0,9.87965613603592e-05,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64324951171875,0.0,0.0,0.0004686479805968,288.2341003417969,294.1499938964844,251.63284301757807,251.0792388916016,252.26580810546875,251.7453155517578,286.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218385667885295e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.584625244140625,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063537597656,0.0,0.0,9.381959534948692e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5706787109375,0.0,0.0,9.879648860078304e-05,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070556640625,0.0,0.0,7.2970797191374e-05,289.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5879821777344,0.0,0.0,9.87965613603592e-05,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64324951171875,0.0,0.0,0.0004686479805968,288.2341003417969,294.1499938964844,251.63284301757807,251.0792388916016,252.26580810546875,251.7453155517578,286.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218385667885295e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.584625244140625,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901184082031,0.0,0.0,9.375783702125771e-05,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5549011230469,0.0,0.0,9.873145609162748e-05,290.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5908203125,0.0,0.0,7.292276131920516e-05,289.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5719909667969,0.0,0.0,9.873152885120362e-05,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6265563964844,0.0,0.0,0.0004683395090978,288.2175598144531,294.1499938964844,251.6055603027344,251.0548553466797,252.25428771972656,251.71876525878903,286.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.5766830444336,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901184082031,0.0,0.0,9.375783702125771e-05,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5549011230469,0.0,0.0,9.873145609162748e-05,290.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5908203125,0.0,0.0,7.292276131920516e-05,289.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5719909667969,0.0,0.0,9.873152885120362e-05,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6265563964844,0.0,0.0,0.0004683395090978,288.2175598144531,294.1499938964844,251.6055603027344,251.0548553466797,252.25428771972656,251.71876525878903,286.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.5766830444336,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738830566406,0.0,0.0,9.369592589791864e-05,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390930175781,0.0,0.0,9.866625623544678e-05,290.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5745849609375,0.0,0.0,7.28746090317145e-05,289.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.55596923828125,0.0,0.0,9.866633627098054e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60986328125,0.0,0.0,0.0004680302517954,288.2010498046875,294.1499938964844,251.57960510253903,251.03173828125,252.2425231933593,251.69256591796875,286.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.567832946777344,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738830566406,0.0,0.0,9.369592589791864e-05,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390930175781,0.0,0.0,9.866625623544678e-05,290.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5745849609375,0.0,0.0,7.28746090317145e-05,289.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.55596923828125,0.0,0.0,9.866633627098054e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60986328125,0.0,0.0,0.0004680302517954,288.2010498046875,294.1499938964844,251.57960510253903,251.03173828125,252.2425231933593,251.69256591796875,286.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.567832946777344,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55767822265625,0.0,0.0,9.363478602608666e-05,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233154296875,0.0,0.0,9.860187856247649e-05,290.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.558349609375,0.0,0.0,7.28270533727482e-05,289.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399780273437,0.0,0.0,9.860195132205264e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5932006835937,0.0,0.0,0.0004677248361986,288.1845092773437,294.1499938964844,251.55523681640625,251.0101623535156,252.2305450439453,251.66700744628903,286.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.55801010131836,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55767822265625,0.0,0.0,9.363478602608666e-05,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233154296875,0.0,0.0,9.860187856247649e-05,290.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.558349609375,0.0,0.0,7.28270533727482e-05,289.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399780273437,0.0,0.0,9.860195132205264e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5932006835937,0.0,0.0,0.0004677248361986,288.1845092773437,294.1499938964844,251.55523681640625,251.0101623535156,252.2305450439453,251.66700744628903,286.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.55801010131836,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.549560546875,0.0,0.0,9.360462718177588e-05,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5154113769531,0.0,0.0,9.857011900749058e-05,290.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502319335937,0.0,0.0,7.280360296135768e-05,289.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.531982421875,0.0,0.0,9.857019904302432e-05,291.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848693847656,0.0,0.0,0.0004675742238759,288.1762390136719,294.1499938964844,251.5437469482422,251.00003051757807,252.2244873046875,251.654525756836,286.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.552764892578125,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414428710937,0.0,0.0,9.357511589769274e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50750732421875,0.0,0.0,9.85390433925204e-05,290.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5421142578125,0.0,0.0,7.278064731508493e-05,289.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5239562988281,0.0,0.0,9.853912342805415e-05,291.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765380859375,0.0,0.0,0.0004674268129747,288.1679992675781,294.1499938964844,251.5327606201172,250.9903717041016,252.21836853027344,251.64230346679688,286.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.547286987304688,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.52520751953125,0.0,0.0,9.351817425340414e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.49169921875,0.0,0.0,9.847908222582193e-05,290.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52587890625,0.0,0.0,7.27363585610874e-05,289.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079650878906,0.0,0.0,9.847915498539804e-05,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.55987548828125,0.0,0.0,0.0004671423812396,288.1514587402344,294.1499938964844,251.5124053955078,250.9726104736328,252.2060394287109,251.61868286132807,286.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.535703659057617,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.52520751953125,0.0,0.0,9.351817425340414e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.49169921875,0.0,0.0,9.847908222582193e-05,290.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52587890625,0.0,0.0,7.27363585610874e-05,289.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079650878906,0.0,0.0,9.847915498539804e-05,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.55987548828125,0.0,0.0,0.0004671423812396,288.1514587402344,294.1499938964844,251.5124053955078,250.9726104736328,252.2060394287109,251.61868286132807,286.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.535703659057617,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090026855469,0.0,0.0,9.346431033918634e-05,290.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47589111328125,0.0,0.0,9.842236613621937e-05,290.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096435546875,0.0,0.0,7.269446359714493e-05,289.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.491943359375,0.0,0.0,9.842243161983788e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.543212890625,0.0,0.0,0.0004668733163271,288.13494873046875,294.1499938964844,251.49444580078125,250.9571533203125,252.1936187744141,251.5962371826172,286.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.52335548400879,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090026855469,0.0,0.0,9.346431033918634e-05,290.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47589111328125,0.0,0.0,9.842236613621937e-05,290.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096435546875,0.0,0.0,7.269446359714493e-05,289.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.491943359375,0.0,0.0,9.842243161983788e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.543212890625,0.0,0.0,0.0004668733163271,288.13494873046875,294.1499938964844,251.49444580078125,250.9571533203125,252.1936187744141,251.5962371826172,286.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.52335548400879,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927673339844,0.0,0.0,9.341482655145228e-05,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4600830078125,0.0,0.0,9.837025572778656e-05,290.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.493408203125,0.0,0.0,7.26559737813659e-05,289.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759216308594,0.0,0.0,9.83703212114051e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5265808105469,0.0,0.0,0.000466626137495,288.118408203125,294.1499938964844,251.47915649414065,250.9442443847656,252.1811370849609,251.57530212402344,286.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834851250052,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.510204315185547,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927673339844,0.0,0.0,9.341482655145228e-05,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4600830078125,0.0,0.0,9.837025572778656e-05,290.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.493408203125,0.0,0.0,7.26559737813659e-05,289.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759216308594,0.0,0.0,9.83703212114051e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5265808105469,0.0,0.0,0.000466626137495,288.118408203125,294.1499938964844,251.47915649414065,250.9442443847656,252.1811370849609,251.57530212402344,286.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834851250052,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.510204315185547,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765319824219,0.0,0.0,9.337024675915018e-05,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4442443847656,0.0,0.0,9.832330397330225e-05,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771728515625,0.0,0.0,7.262130384333432e-05,289.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598999023437,0.0,0.0,9.83233767328784e-05,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5099182128906,0.0,0.0,0.0004664034349843,288.1018981933594,294.1499938964844,251.466796875,250.93414306640625,252.1686553955078,251.5557098388672,286.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619877344284305e-09,0.0009948456427082,-0.0128379687666893,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.49638557434082,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765319824219,0.0,0.0,9.337024675915018e-05,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4442443847656,0.0,0.0,9.832330397330225e-05,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771728515625,0.0,0.0,7.262130384333432e-05,289.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598999023437,0.0,0.0,9.83233767328784e-05,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5099182128906,0.0,0.0,0.0004664034349843,288.1018981933594,294.1499938964844,251.466796875,250.93414306640625,252.1686553955078,251.5557098388672,286.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619877344284305e-09,0.0009948456427082,-0.0128379687666893,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.49638557434082,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684143066406,0.0,0.0,9.334993228549138e-05,290.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43634033203125,0.0,0.0,9.830191265791656e-05,290.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.46905517578125,0.0,0.0,7.260550046339631e-05,289.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.451904296875,0.0,0.0,9.830198541749267e-05,291.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5016174316406,0.0,0.0,0.0004663019499275,288.0936279296875,294.1499938964844,251.46180725097656,250.93020629882807,252.1624298095703,251.5467071533203,286.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236676425823816e-09,0.0009946292266249,-0.0127716567367315,0.0,0.0,0.0,-0.00740886060521,60.0,-23.489137649536133,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4602966308594,0.0,0.0,9.3331269454211e-05,290.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42840576171875,0.0,0.0,9.828226757235824e-05,290.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609375,0.0,0.0,7.259098492795601e-05,289.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4438781738281,0.0,0.0,9.828233305597678e-05,291.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4932861328125,0.0,0.0,0.0004662087594624,288.0853881835937,294.1499938964844,251.4576416015625,250.9270782470703,252.15621948242188,251.5382232666016,286.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213425691152905e-09,0.0009944303892552,-0.0127107435837388,0.0,0.0,0.0,-0.0073973340913653,60.0,-23.48170661926269,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.444091796875,0.0,0.0,9.329897147836164e-05,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125671386719,0.0,0.0,9.824825247051194e-05,290.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447021484375,0.0,0.0,7.256586104631424e-05,289.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278564453125,0.0,0.0,9.824831795413048e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4766540527344,0.0,0.0,0.0004660474078264,288.06884765625,294.1499938964844,251.4519500732422,250.9233245849609,252.1438751220703,251.5227203369141,285.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173181882867084e-09,0.0009940862655639,-0.0126053113490343,0.0,0.0,0.0,-0.0073773837648332,60.0,-23.466333389282227,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.444091796875,0.0,0.0,9.329897147836164e-05,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125671386719,0.0,0.0,9.824825247051194e-05,290.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447021484375,0.0,0.0,7.256586104631424e-05,289.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278564453125,0.0,0.0,9.824831795413048e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4766540527344,0.0,0.0,0.0004660474078264,288.06884765625,294.1499938964844,251.4519500732422,250.9233245849609,252.1438751220703,251.5227203369141,285.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173181882867084e-09,0.0009940862655639,-0.0126053113490343,0.0,0.0,0.0,-0.0073773837648332,60.0,-23.466333389282227,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278564453125,0.0,0.0,9.327303268946709e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.396728515625,0.0,0.0,9.82209385256283e-05,290.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.428466796875,0.0,0.0,7.254569209180772e-05,289.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4118347167969,0.0,0.0,9.822100400924684e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46002197265625,0.0,0.0,0.0004659178375732,288.0523376464844,294.1499938964844,251.4499969482422,250.9231414794922,252.13169860839844,251.50962829589844,285.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865066977085e-09,0.0009938098955899,-0.0125206466764211,0.0,0.0,0.0,-0.0073613626882433,60.0,-23.450176239013672,-0.0,-6.733959878602036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278564453125,0.0,0.0,9.327303268946709e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.396728515625,0.0,0.0,9.82209385256283e-05,290.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.428466796875,0.0,0.0,7.254569209180772e-05,289.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4118347167969,0.0,0.0,9.822100400924684e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46002197265625,0.0,0.0,0.0004659178375732,288.0523376464844,294.1499938964844,251.4499969482422,250.9231414794922,252.13169860839844,251.50962829589844,285.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865066977085e-09,0.0009938098955899,-0.0125206466764211,0.0,0.0,0.0,-0.0073613626882433,60.0,-23.450176239013672,-0.0,-6.733959878602036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41162109375,0.0,0.0,9.325312566943468e-05,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3808898925781,0.0,0.0,9.819998376769944e-05,290.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122009277344,0.0,0.0,7.253020885400474e-05,289.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3957824707031,0.0,0.0,9.820004925131798e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4433898925781,0.0,0.0,0.0004658184188883,288.0357971191406,294.1499938964844,251.4499969482422,250.92486572265625,252.1197509765625,251.49899291992188,285.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116067569588267e-09,0.0009935977868735,-0.0124556794762611,0.0,0.0,0.0,-0.0073490692302584,60.0,-23.433713912963867,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41162109375,0.0,0.0,9.325312566943468e-05,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3808898925781,0.0,0.0,9.819998376769944e-05,290.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122009277344,0.0,0.0,7.253020885400474e-05,289.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3957824707031,0.0,0.0,9.820004925131798e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4433898925781,0.0,0.0,0.0004658184188883,288.0357971191406,294.1499938964844,251.4499969482422,250.92486572265625,252.1197509765625,251.49899291992188,285.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116067569588267e-09,0.0009935977868735,-0.0124556794762611,0.0,0.0,0.0,-0.0073490692302584,60.0,-23.433713912963867,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953552246094,0.0,0.0,9.323679842054844e-05,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650207519531,0.0,0.0,9.818278340389952e-05,290.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959655761719,0.0,0.0,7.251750503201038e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3797302246094,0.0,0.0,9.818284888751803e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267578125,0.0,0.0,0.0004657368408516,288.019287109375,294.1499938964844,251.4499969482422,250.9266662597656,252.1080017089844,251.49024963378903,285.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095717625636098e-09,0.0009934237459674,-0.0124023668467998,0.0,0.0,0.0,-0.0073389811441302,60.0,-23.41773223876953,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953552246094,0.0,0.0,9.323679842054844e-05,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650207519531,0.0,0.0,9.818278340389952e-05,290.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959655761719,0.0,0.0,7.251750503201038e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3797302246094,0.0,0.0,9.818284888751803e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267578125,0.0,0.0,0.0004657368408516,288.019287109375,294.1499938964844,251.4499969482422,250.9266662597656,252.1080017089844,251.49024963378903,285.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095717625636098e-09,0.0009934237459674,-0.0124023668467998,0.0,0.0,0.0,-0.0073389811441302,60.0,-23.41773223876953,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872375488281,0.0,0.0,9.32300099520944e-05,290.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570861816406,0.0,0.0,9.81756384135224e-05,290.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3878479003906,0.0,0.0,7.25122299627401e-05,289.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3717041015625,0.0,0.0,9.817570389714092e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4184265136719,0.0,0.0,0.0004657029639929,288.0110168457031,294.1499938964844,251.4499969482422,250.92759704589844,252.1022186279297,251.486572265625,285.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087263943437392e-09,0.0009933514520525,-0.0123802190646529,0.0,0.0,0.0,-0.0073347901925444,60.0,-23.410085678100582,-0.0,-6.727749735091494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3791198730469,0.0,0.0,9.3224058218766e-05,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34912109375,0.0,0.0,9.816937381401658e-05,290.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37969970703125,0.0,0.0,7.250760245369747e-05,289.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636779785156,0.0,0.0,9.816943929763512e-05,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100952148437,0.0,0.0,0.0004656732198782,288.00274658203125,294.1499938964844,251.4499969482422,250.9285430908203,252.0964813232422,251.4832305908203,285.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.0798467654544766e-09,0.0009932881221175,-0.0123607870191335,0.0,0.0,0.0,-0.0073311133310198,60.0,-23.40264129638672,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36285400390625,0.0,0.0,9.321465768152848e-05,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.333251953125,0.0,0.0,9.815947123570368e-05,290.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634338378906,0.0,0.0,7.250029011629522e-05,289.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3476257324219,0.0,0.0,9.81595367193222e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934631347656,0.0,0.0,0.0004656262753996,287.9862060546875,294.1499938964844,251.4499969482422,250.9304962158203,252.0851593017578,251.4773864746093,285.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068130803920212e-09,0.0009931878885254,-0.0123300915583968,0.0,0.0,0.0,-0.007325304672122,60.0,-23.38835334777832,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36285400390625,0.0,0.0,9.321465768152848e-05,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.333251953125,0.0,0.0,9.815947123570368e-05,290.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634338378906,0.0,0.0,7.250029011629522e-05,289.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3476257324219,0.0,0.0,9.81595367193222e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934631347656,0.0,0.0,0.0004656262753996,287.9862060546875,294.1499938964844,251.4499969482422,250.9304962158203,252.0851593017578,251.4773864746093,285.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068130803920212e-09,0.0009931878885254,-0.0123300915583968,0.0,0.0,0.0,-0.007325304672122,60.0,-23.38835334777832,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465881347656,0.0,0.0,9.320808749180288e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173522949219,0.0,0.0,9.81525518000126e-05,290.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34716796875,0.0,0.0,7.249517511809245e-05,289.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33154296875,0.0,0.0,9.815261728363112e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768310546875,0.0,0.0,0.0004655934462789,287.9696655273437,294.1499938964844,251.4499969482422,250.9324951171875,252.07403564453125,251.4725799560547,285.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.374845504760746,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465881347656,0.0,0.0,9.320808749180288e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173522949219,0.0,0.0,9.81525518000126e-05,290.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34716796875,0.0,0.0,7.249517511809245e-05,289.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33154296875,0.0,0.0,9.815261728363112e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768310546875,0.0,0.0,0.0004655934462789,287.9696655273437,294.1499938964844,251.4499969482422,250.9324951171875,252.07403564453125,251.4725799560547,285.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.374845504760746,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
