time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623460,290.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.330322265625,0.0,0.0,9.320441313320772e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30145263671875,0.0,0.0,9.814868826651946e-05,290.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309020996094,0.0,0.0,7.249232294270769e-05,289.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154602050781,0.0,0.0,9.814874647418036e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601989746094,0.0,0.0,0.0004655751108657,287.953125,294.1499938964844,251.4499969482422,250.9345703125,252.06309509277344,251.46861267089844,285.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.362079620361328,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.330322265625,0.0,0.0,9.320441313320772e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30145263671875,0.0,0.0,9.814868826651946e-05,290.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309020996094,0.0,0.0,7.249232294270769e-05,289.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154602050781,0.0,0.0,9.814874647418036e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601989746094,0.0,0.0,0.0004655751108657,287.953125,294.1499938964844,251.4499969482422,250.9345703125,252.06309509277344,251.46861267089844,285.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.362079620361328,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3140563964844,0.0,0.0,9.320308163296433e-05,290.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855224609375,0.0,0.0,9.814728400669992e-05,290.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3146057128906,0.0,0.0,7.249128248076886e-05,289.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2993469238281,0.0,0.0,9.814734221436085e-05,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435363769531,0.0,0.0,0.0004655684460885,287.9365539550781,294.1499938964844,251.4499969482422,250.93667602539065,252.05235290527344,251.46533203125,285.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.349958419799805,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3140563964844,0.0,0.0,9.320308163296433e-05,290.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855224609375,0.0,0.0,9.814728400669992e-05,290.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3146057128906,0.0,0.0,7.249128248076886e-05,289.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2993469238281,0.0,0.0,9.814734221436085e-05,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435363769531,0.0,0.0,0.0004655684460885,287.9365539550781,294.1499938964844,251.4499969482422,250.93667602539065,252.05235290527344,251.46533203125,285.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.349958419799805,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.305908203125,0.0,0.0,9.320334356743842e-05,290.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2775573730469,0.0,0.0,9.814756049308926e-05,290.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30645751953125,0.0,0.0,7.249148620758206e-05,289.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29132080078125,0.0,0.0,9.814761870075016e-05,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.335205078125,0.0,0.0,0.0004655697557609,287.92828369140625,294.1499938964844,251.4499969482422,250.937744140625,252.04705810546875,251.46392822265625,285.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931459918618,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.344152450561523,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977600097656,0.0,0.0,9.320411481894551e-05,290.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26959228515625,0.0,0.0,9.814837540034203e-05,290.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983093261719,0.0,0.0,7.249209011206403e-05,289.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28326416015625,0.0,0.0,9.814843360800296e-05,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.326904296875,0.0,0.0,0.0004655736265704,287.91998291015625,294.1499938964844,251.4499969482422,250.93882751464844,252.04180908203125,251.4626617431641,285.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956642881035,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.33847999572754,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2814636230469,0.0,0.0,9.320719982497394e-05,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536315917969,0.0,0.0,9.81516277533956e-05,290.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820129394531,0.0,0.0,7.249449117807671e-05,289.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26715087890625,0.0,0.0,9.81516859610565e-05,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31024169921875,0.0,0.0,0.0004655890516005,287.9034423828125,294.1499938964844,251.4499969482422,250.9410095214844,252.0314483642578,251.46046447753903,285.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.327545166015625,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2814636230469,0.0,0.0,9.320719982497394e-05,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536315917969,0.0,0.0,9.81516277533956e-05,290.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820129394531,0.0,0.0,7.249449117807671e-05,289.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26715087890625,0.0,0.0,9.81516859610565e-05,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31024169921875,0.0,0.0,0.0004655890516005,287.9034423828125,294.1499938964844,251.4499969482422,250.9410095214844,252.0314483642578,251.46046447753903,285.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.327545166015625,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651672363281,0.0,0.0,9.32118491618894e-05,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376708984375,0.0,0.0,9.815651719691232e-05,290.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657165527344,0.0,0.0,7.249810732901096e-05,289.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510070800781,0.0,0.0,9.815658268053085e-05,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935791015625,0.0,0.0,0.0004656122764572,287.8868713378906,294.1499938964844,251.4499969482422,250.9432067871093,252.0212554931641,251.4586181640625,285.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.317028045654297,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651672363281,0.0,0.0,9.32118491618894e-05,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376708984375,0.0,0.0,9.815651719691232e-05,290.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657165527344,0.0,0.0,7.249810732901096e-05,289.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510070800781,0.0,0.0,9.815658268053085e-05,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935791015625,0.0,0.0,0.0004656122764572,287.8868713378906,294.1499938964844,251.4499969482422,250.9432067871093,252.0212554931641,251.4586181640625,285.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.317028045654297,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24884033203125,0.0,0.0,9.321812831331044e-05,290.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217102050781,0.0,0.0,9.81631310423836e-05,290.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493896484375,0.0,0.0,7.250298949657008e-05,289.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23486328125,0.0,0.0,9.816319652600214e-05,291.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27691650390625,0.0,0.0,0.0004656436503864,287.8702697753906,294.1499938964844,251.4499969482422,250.9454345703125,252.0112762451172,251.4571228027344,285.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724482392183745e-09,0.0009932246757671,-0.012341403402388,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.30697631835937,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24884033203125,0.0,0.0,9.321812831331044e-05,290.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217102050781,0.0,0.0,9.81631310423836e-05,290.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493896484375,0.0,0.0,7.250298949657008e-05,289.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23486328125,0.0,0.0,9.816319652600214e-05,291.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27691650390625,0.0,0.0,0.0004656436503864,287.8702697753906,294.1499938964844,251.4499969482422,250.9454345703125,252.0112762451172,251.4571228027344,285.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724482392183745e-09,0.0009932246757671,-0.012341403402388,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.30697631835937,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325439453125,0.0,0.0,9.322546975454316e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057189941406,0.0,0.0,9.817086538532747e-05,290.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330627441406,0.0,0.0,7.250870112329721e-05,289.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187194824219,0.0,0.0,9.81709235929884e-05,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.26025390625,0.0,0.0,0.0004656803212128,287.85369873046875,294.1499938964844,251.4499969482422,250.9476776123047,252.00143432617188,251.4558563232422,285.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589815603138e-09,0.0009933029068633,-0.0123653532937169,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.29721641540528,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325439453125,0.0,0.0,9.322546975454316e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057189941406,0.0,0.0,9.817086538532747e-05,290.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330627441406,0.0,0.0,7.250870112329721e-05,289.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187194824219,0.0,0.0,9.81709235929884e-05,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.26025390625,0.0,0.0,0.0004656803212128,287.85369873046875,294.1499938964844,251.4499969482422,250.9476776123047,252.00143432617188,251.4558563232422,285.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589815603138e-09,0.0009933029068633,-0.0123653532937169,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.29721641540528,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.224365234375,0.0,0.0,9.322955156676473e-05,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,9.817516547627748e-05,290.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22491455078125,0.0,0.0,7.2511873440817e-05,289.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106628417969,0.0,0.0,9.817522368393838e-05,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2519226074219,0.0,0.0,0.000465700722998,287.84539794921875,294.1499938964844,251.4499969482422,250.94879150390625,251.99658203125,251.455322265625,285.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.29245948791504,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162170410156,0.0,0.0,9.323383710579948e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1897277832031,0.0,0.0,9.817967656999826e-05,290.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167358398437,0.0,0.0,7.25152058294043e-05,289.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025756835937,0.0,0.0,9.817973477765918e-05,291.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,0.0004657221143133,287.83709716796875,294.1499938964844,251.4499969482422,250.94992065429688,251.9917755126953,251.454833984375,285.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.287761688232425,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,9.324289567302912e-05,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737060546875,0.0,0.0,9.818921535043046e-05,290.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20037841796875,0.0,0.0,7.252224895637482e-05,289.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864013671875,0.0,0.0,9.818927355809136e-05,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269287109375,0.0,0.0,0.0004657673416659,287.82049560546875,294.1499938964844,251.4499969482422,250.9521484375,251.9822998046875,251.45399475097656,285.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.278514862060547,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,9.324289567302912e-05,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737060546875,0.0,0.0,9.818921535043046e-05,290.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20037841796875,0.0,0.0,7.252224895637482e-05,289.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864013671875,0.0,0.0,9.818927355809136e-05,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269287109375,0.0,0.0,0.0004657673416659,287.82049560546875,294.1499938964844,251.4499969482422,250.9521484375,251.9822998046875,251.45399475097656,285.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.278514862060547,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835327148437,0.0,0.0,9.325236169388518e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576843261719,0.0,0.0,9.819918341236188e-05,290.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840515136719,0.0,0.0,7.252961222548038e-05,289.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17022705078125,0.0,0.0,9.81992343440652e-05,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2102355957031,0.0,0.0,0.0004658146353904,287.80389404296875,294.1499938964844,251.4499969482422,250.9543914794922,251.9729919433593,251.4532928466797,285.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.269405364990234,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835327148437,0.0,0.0,9.325236169388518e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576843261719,0.0,0.0,9.819918341236188e-05,290.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840515136719,0.0,0.0,7.252961222548038e-05,289.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17022705078125,0.0,0.0,9.81992343440652e-05,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2102355957031,0.0,0.0,0.0004658146353904,287.80389404296875,294.1499938964844,251.4499969482422,250.9543914794922,251.9729919433593,251.4532928466797,285.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.269405364990234,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16717529296875,0.0,0.0,9.326200961368158e-05,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14166259765625,0.0,0.0,9.820934064919128e-05,290.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16766357421875,0.0,0.0,7.25371137377806e-05,289.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1540222167969,0.0,0.0,9.82093915808946e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1935729980469,0.0,0.0,0.0004658628313336,287.7872619628906,294.1499938964844,251.4499969482422,250.95660400390625,251.96383666992188,251.4527282714844,285.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.260377883911133,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16717529296875,0.0,0.0,9.326200961368158e-05,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14166259765625,0.0,0.0,9.820934064919128e-05,290.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16766357421875,0.0,0.0,7.25371137377806e-05,289.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1540222167969,0.0,0.0,9.82093915808946e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1935729980469,0.0,0.0,0.0004658628313336,287.7872619628906,294.1499938964844,251.4499969482422,250.95660400390625,251.96383666992188,251.4527282714844,285.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.260377883911133,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,9.327157749794424e-05,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256103515625,0.0,0.0,9.821941785048692e-05,290.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,7.254455704241991e-05,289.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378479003906,0.0,0.0,9.821947605814783e-05,291.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1768798828125,0.0,0.0,0.000465910648927,287.7706298828125,294.1499938964844,251.4499969482422,250.9587860107422,251.9548492431641,251.4522399902344,285.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.25136947631836,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,9.327157749794424e-05,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256103515625,0.0,0.0,9.821941785048692e-05,290.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,7.254455704241991e-05,289.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378479003906,0.0,0.0,9.821947605814783e-05,291.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1768798828125,0.0,0.0,0.000465910648927,287.7706298828125,294.1499938964844,251.4499969482422,250.9587860107422,251.9548492431641,251.4522399902344,285.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.25136947631836,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14263916015625,0.0,0.0,9.327625593869016e-05,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175842285156,0.0,0.0,9.822434367379174e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14312744140625,0.0,0.0,7.2548195021227e-05,289.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297302246094,0.0,0.0,9.822440188145264e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16851806640625,0.0,0.0,0.0004659339901991,287.7623291015625,294.1499938964844,251.4499969482422,250.9598693847656,251.950424194336,251.45204162597656,285.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.246850967407227,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344299316406,0.0,0.0,9.328080341219902e-05,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10955810546875,0.0,0.0,9.822913852985948e-05,290.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349182128906,0.0,0.0,7.255173841258511e-05,289.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,9.822918946156278e-05,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601867675781,0.0,0.0,0.0004659567202907,287.7540283203125,294.1499938964844,251.4499969482422,250.9609375,251.946029663086,251.4518585205078,285.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.242311477661133,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180725097656,0.0,0.0,9.328943269792944e-05,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934753417969,0.0,0.0,9.823821892496198e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185607910156,0.0,0.0,7.255844684550539e-05,289.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054077148437,0.0,0.0,9.82382771326229e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434936523437,0.0,0.0,0.0004659998230636,287.7373962402344,294.1499938964844,251.4499969482422,250.9630584716797,251.9373474121093,251.45152282714844,285.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.23314666748047,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180725097656,0.0,0.0,9.328943269792944e-05,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934753417969,0.0,0.0,9.823821892496198e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185607910156,0.0,0.0,7.255844684550539e-05,289.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054077148437,0.0,0.0,9.82382771326229e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434936523437,0.0,0.0,0.0004659998230636,287.7373962402344,294.1499938964844,251.4499969482422,250.9630584716797,251.9373474121093,251.45152282714844,285.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.23314666748047,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.0,0.0,9.329723252449185e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.077392578125,0.0,0.0,9.8246440757066e-05,290.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,7.256451499415562e-05,289.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08917236328125,0.0,0.0,9.824649168876932e-05,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268005371094,0.0,0.0,0.0004660387930925,287.7207336425781,294.1499938964844,251.4499969482422,250.9651336669922,251.92881774902344,251.4512634277344,285.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.22380828857422,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.0,0.0,9.329723252449185e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.077392578125,0.0,0.0,9.8246440757066e-05,290.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,7.256451499415562e-05,289.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08917236328125,0.0,0.0,9.824649168876932e-05,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268005371094,0.0,0.0,0.0004660387930925,287.7207336425781,294.1499938964844,251.4499969482422,250.9651336669922,251.92881774902344,251.4512634277344,285.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.22380828857422,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852966308594,0.0,0.0,9.330391912953928e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.825347660807891e-05,290.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08575439453125,0.0,0.0,7.256971002789214e-05,289.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07293701171875,0.0,0.0,9.825352753978224e-05,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.0,0.0,0.0004660721751861,287.7041015625,294.1499938964844,251.4499969482422,250.9671630859375,251.92044067382807,251.45103454589844,285.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.2142276763916,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852966308594,0.0,0.0,9.330391912953928e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.825347660807891e-05,290.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08575439453125,0.0,0.0,7.256971002789214e-05,289.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07293701171875,0.0,0.0,9.825352753978224e-05,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.0,0.0,0.0004660721751861,287.7041015625,294.1499938964844,251.4499969482422,250.9671630859375,251.92044067382807,251.45103454589844,285.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.2142276763916,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688781738281,0.0,0.0,9.330920147476718e-05,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,9.825903543969616e-05,290.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,7.257382094394416e-05,289.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,9.825908637139946e-05,291.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933837890625,0.0,0.0,0.0004660985723603,287.6874389648437,294.1499938964844,251.4499969482422,250.9691162109375,251.91221618652344,251.4508514404297,285.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.20433235168457,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688781738281,0.0,0.0,9.330920147476718e-05,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,9.825903543969616e-05,290.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,7.257382094394416e-05,289.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,9.825908637139946e-05,291.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933837890625,0.0,0.0,0.0004660985723603,287.6874389648437,294.1499938964844,251.4499969482422,250.9691162109375,251.91221618652344,251.4508514404297,285.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.20433235168457,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,9.331130422651768e-05,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0371398925781,0.0,0.0,9.826125460676848e-05,289.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,7.257545803440735e-05,289.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,9.82613055384718e-05,291.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08502197265625,0.0,0.0,0.0004661090788431,287.6791076660156,294.1499938964844,251.4499969482422,250.97007751464844,251.9081573486328,251.4507751464844,285.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.19926643371582,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.052490234375,0.0,0.0,9.331291948910804e-05,290.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,9.82629571808502e-05,289.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0529479980469,0.0,0.0,7.25767167750746e-05,289.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404357910156,0.0,0.0,9.826300811255352e-05,291.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,0.000466117169708,287.6707763671875,294.1499938964844,251.4499969482422,250.9710235595703,251.9041290283203,251.45071411132807,285.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525786957778e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.194089889526367,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360717773437,0.0,0.0,9.331467299489304e-05,290.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.012939453125,0.0,0.0,9.82648052740842e-05,289.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,7.257807737914845e-05,289.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.024169921875,0.0,0.0,9.826485620578752e-05,291.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,0.0004661259299609,287.65411376953125,294.1499938964844,251.4499969482422,250.97283935546875,251.89620971679688,251.4505920410156,285.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.183393478393555,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360717773437,0.0,0.0,9.331467299489304e-05,290.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.012939453125,0.0,0.0,9.82648052740842e-05,289.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,7.257807737914845e-05,289.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.024169921875,0.0,0.0,9.826485620578752e-05,291.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,0.0004661259299609,287.65411376953125,294.1499938964844,251.4499969482422,250.97283935546875,251.89620971679688,251.4505920410156,285.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.183393478393555,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,9.331446926807983e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,9.82645942713134e-05,289.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02008056640625,0.0,0.0,7.257792458403856e-05,289.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00787353515625,0.0,0.0,9.82646452030167e-05,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0432434082031,0.0,0.0,0.0004661249113269,287.637451171875,294.1499938964844,251.4499969482422,250.97457885742188,251.888412475586,251.4504852294922,285.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.1722469329834,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
