time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,9.331446926807983e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,9.82645942713134e-05,289.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02008056640625,0.0,0.0,7.257792458403856e-05,289.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00787353515625,0.0,0.0,9.82646452030167e-05,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0432434082031,0.0,0.0,0.0004661249113269,287.637451171875,294.1499938964844,251.4499969482422,250.97457885742188,251.888412475586,251.4504852294922,285.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.1722469329834,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,9.331191540695728e-05,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98065185546875,0.0,0.0,9.826190216699616e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,7.257593097165227e-05,289.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916076660156,0.0,0.0,9.826195309869944e-05,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265197753906,0.0,0.0,0.0004661121638491,287.62078857421875,294.1499938964844,251.4499969482422,250.9762420654297,251.8807373046875,251.4503936767578,285.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.16056632995605,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,9.331191540695728e-05,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98065185546875,0.0,0.0,9.826190216699616e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,7.257593097165227e-05,289.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916076660156,0.0,0.0,9.826195309869944e-05,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265197753906,0.0,0.0,0.0004661121638491,287.62078857421875,294.1499938964844,251.4499969482422,250.9762420654297,251.8807373046875,251.4503936767578,285.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.16056632995605,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867858886719,0.0,0.0,9.33067567530088e-05,290.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645080566406,0.0,0.0,9.825646702665836e-05,289.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872131347656,0.0,0.0,7.257192191900685e-05,289.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753112792969,0.0,0.0,9.825651795836166e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00982666015625,0.0,0.0,0.0004660863778553,287.6041259765625,294.1499938964844,251.4499969482422,250.9777984619141,251.8732147216797,251.4503326416016,285.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.14828491210937,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867858886719,0.0,0.0,9.33067567530088e-05,290.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645080566406,0.0,0.0,9.825646702665836e-05,289.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872131347656,0.0,0.0,7.257192191900685e-05,289.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753112792969,0.0,0.0,9.825651795836166e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00982666015625,0.0,0.0,0.0004660863778553,287.6041259765625,294.1499938964844,251.4499969482422,250.9777984619141,251.8732147216797,251.4503326416016,285.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.14828491210937,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97857666015625,0.0,0.0,9.3303264293354e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564208984375,0.0,0.0,9.82527926680632e-05,289.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97900390625,0.0,0.0,7.256920798681676e-05,289.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,9.825283632380888e-05,290.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,0.0004660689446609,287.59576416015625,294.1499938964844,251.4499969482422,250.97854614257807,251.8694763183593,251.45030212402344,285.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.141935348510746,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703369140625,0.0,0.0,9.329872409580275e-05,290.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483642578125,0.0,0.0,9.824801236391068e-05,289.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707946777344,0.0,0.0,7.256567914737388e-05,289.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590148925781,0.0,0.0,9.824806329561396e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,0.000466046272777,287.5874328613281,294.1499938964844,251.4499969482422,250.9792633056641,251.8657989501953,251.4502716064453,285.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.13533973693848,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95391845703125,0.0,0.0,9.328762826044112e-05,290.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93218994140625,0.0,0.0,9.82363271759823e-05,289.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,7.255704258568585e-05,289.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,9.823637083172798e-05,290.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,0.00046599082998,287.5707702636719,294.1499938964844,251.4499969482422,250.9806060791016,251.85850524902344,251.45022583007807,285.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.12168312072754,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95391845703125,0.0,0.0,9.328762826044112e-05,290.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93218994140625,0.0,0.0,9.82363271759823e-05,289.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,7.255704258568585e-05,289.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,9.823637083172798e-05,290.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,0.00046599082998,287.5707702636719,294.1499938964844,251.4499969482422,250.9806060791016,251.85850524902344,251.45022583007807,285.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.12168312072754,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.050000000745058,9.327198495157064e-05,290.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.916015625,0.0,0.050000000745058,9.82198544079438e-05,289.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.050000000745058,7.254487718455493e-05,289.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.050000000745058,9.821989806368948e-05,290.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.95965576171875,0.0,0.050000000745058,0.0004659126861952,287.5540771484375,291.1499938964844,251.4499969482422,250.9818420410156,251.85134887695312,251.4501800537109,285.47491455078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.1395128153330916e-09,0.0009937982540577,-0.0125171029940247,0.0,0.0,0.0,-0.0073606921359896,60.0,-23.10706329345703,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.050000000745058,9.327198495157064e-05,290.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.916015625,0.0,0.050000000745058,9.82198544079438e-05,289.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.050000000745058,7.254487718455493e-05,289.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.050000000745058,9.821989806368948e-05,290.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.95965576171875,0.0,0.050000000745058,0.0004659126861952,287.5540771484375,291.1499938964844,251.4499969482422,250.9818420410156,251.85134887695312,251.4501800537109,285.47491455078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.1395128153330916e-09,0.0009937982540577,-0.0125171029940247,0.0,0.0,0.0,-0.0073606921359896,60.0,-23.10706329345703,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.6438626646995544,0.050000000745058,0.0408143252134323,290.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506408691406,0.6438626646995544,0.050000000745058,0.0429794490337371,290.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.6438626646995544,0.050000000745058,0.0317444764077663,289.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.6438626646995544,0.050000000745058,0.0429794527590274,290.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596740722656,0.6438626646995544,0.050000000745058,0.2038759887218475,285.9589233398437,291.1499938964844,251.4499969482422,250.9823608398437,275.22393798828125,281.9326477050781,285.1930236816406,1.0,0.109900377690792,0.0,0.0,1.0,1.0,-0.4602778851985931,2.554987190706015e-07,0.4602776169776916,-0.1616989374160766,0.0,0.0,0.0,9.432428359985352,60.0,-1002.6052856445312,-0.0,12.276294708251951,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6309706568717957,0.050000000745058,0.0452374666929245,290.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6309706568717957,0.050000000745058,0.0476372279226779,290.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6309706568717957,0.050000000745058,0.035184696316719,289.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6309706568717957,0.050000000745058,0.0476372279226779,290.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6309706568717957,0.050000000745058,0.2259705066680908,284.73956298828125,291.1499938964844,251.4499969482422,250.9827575683593,278.8014221191406,290.4608154296875,284.2343444824219,1.0,0.1210972294211387,0.1340383142232895,0.1340383142232895,1.0,1.0,-0.4820091426372528,0.0093371951952576,0.4726719558238983,-0.1380866914987564,0.0,0.0,0.0,12.504364967346191,60.0,-1655.3265380859375,-0.0,16.682830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.218494300430431e-21,6.443096795386281e-21,-2.2246026969042418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.35467529296875,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.35467529296875,0.5707619786262512,0.050000000745058,0.0481052920222282,290.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.35467529296875,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.35467529296875,0.5707619786262512,0.050000000745058,0.0481052920222282,290.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.35467529296875,0.5707619786262512,0.050000000745058,0.2281907945871353,283.3026428222656,291.1499938964844,251.4499969482422,250.98318481445312,278.8836669921875,290.9158630371094,283.1702880859375,1.0,0.1406073272228241,0.1147364154458046,0.1147364154458046,1.0,1.0,-0.4867499470710754,0.0049569411203265,0.4817929863929748,-0.1434912532567978,0.0,0.0,1.0,20.01424789428711,60.0,-176.1129913330078,-6547.70703125,23.19306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3379821777344,306.5267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,3093.163330078125,18000.0,0.0,0.0,0.0051875938661396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182027637958526,0.3182041347026825,-1.3597189081338e-06,0.0,5.264748324407265e-06,0.0,0.0,5.227853775024414,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
626640,290.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.35467529296875,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.35467529296875,0.5707619786262512,0.050000000745058,0.0481052920222282,290.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.35467529296875,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.35467529296875,0.5707619786262512,0.050000000745058,0.0481052920222282,290.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.35467529296875,0.5707619786262512,0.050000000745058,0.2281907945871353,283.3026428222656,291.1499938964844,251.4499969482422,250.98318481445312,278.8836669921875,290.9158630371094,283.1702880859375,1.0,0.1406073272228241,0.1147364154458046,0.1147364154458046,1.0,1.0,-0.4867499470710754,0.0049569411203265,0.4817929863929748,-0.1434912532567978,0.0,0.0,1.0,20.01424789428711,60.0,-176.1129913330078,-6547.70703125,23.19306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3379821777344,306.5267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,3093.163330078125,18000.0,0.0,0.0,0.0051875938661396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182027637958526,0.3182041347026825,-1.3597189081338e-06,0.0,5.264748324407265e-06,0.0,0.0,5.227853775024414,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
626700,290.00030517578125,297.1499938964844,293.1499938964844,0.0007364488556049,-70.78638458251953,284.43170166015625,0.5490649938583374,0.050000000745058,0.0458191856741905,290.53350830078125,297.1499938964844,293.1499938964844,0.0005442687543109,-54.95546722412109,284.1513366699219,0.5490649938583374,0.050000000745058,0.0482498109340667,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7015991210937,0.5490649938583374,0.050000000745058,0.0356371439993381,289.744140625,297.1499938964844,293.1499938964844,0.0007455377490259,-75.46142578125,284.4081115722656,0.5490649938583374,0.050000000745058,0.0482498109340667,290.89459228515625,297.1499938964844,293.1499938964844,0.0005076201632618,-230.03347778320312,284.09722900390625,0.5490649938583374,0.050000000745058,0.2288763225078582,283.727294921875,291.1499938964844,251.4499969482422,250.9832305908203,278.88238525390625,290.8988952636719,284.3844299316406,1.0,0.1490158289670944,0.1012407466769218,0.1012407466769218,1.0,1.0,-0.4882122874259949,0.002568403724581,0.4856438934803009,-0.1461926251649856,0.0,0.0,1.0,23.680667877197266,60.0,1995.5543212890625,-6555.6201171875,26.34773063659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9706115722656,306.669921875,278.1499938964844,0.0,18000.0,313.1499938964844,1331.93359375,19080.0,0.0,0.0,0.021945521235466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673886358737945,0.3673897683620453,-1.1494789760035928e-06,0.0,2.227191362180747e-05,0.0,0.0,5.634364604949951,0.0,0.0,0.0,0.2072453498840332,4.0,0.0,1.0
626760,290.00244140625,297.1499938964844,293.1499938964844,0.0014311561826616,-132.5576629638672,286.9146423339844,0.5323300957679749,0.050000000745058,0.0459503568708896,290.5310363769531,297.1499938964844,293.1499938964844,0.0011376977199688,-110.96680450439452,286.47125244140625,0.5323300957679749,0.050000000745058,0.0483879409730434,290.0335693359375,297.1499938964844,293.1499938964844,0.001032360130921,-74.3711929321289,286.2333374023437,0.5323300957679749,0.050000000745058,0.0357391685247421,289.742431640625,297.1499938964844,293.1499938964844,0.0015085719060152,-147.14036560058594,287.007568359375,0.5323300957679749,0.050000000745058,0.0483879409730434,290.8919372558594,297.1499938964844,293.1499938964844,0.0009995399741455,-462.457275390625,286.2816162109375,0.5323300957679749,0.050000000745058,0.2295315563678741,284.9905700683594,291.1499938964844,251.4499969482422,250.983154296875,278.8887023925781,290.8922119140625,285.5145263671875,1.0,0.1565870493650436,0.0886188521981239,0.0886188521981239,0.9994458556175232,1.0,-0.4896100163459778,0.0012281920062378,0.4883818328380584,-0.1478348076343536,0.0,0.0,1.0,27.18815994262696,60.0,2305.7265625,-6611.59716796875,29.382640838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.84356689453125,306.1787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,1839.1541748046875,19080.0,0.0,0.0,0.0387275889515876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4360484182834625,0.4360499978065491,-1.5813504887773888e-06,0.0,3.930358070647344e-05,0.0,0.0,9.262423515319824,0.0,0.0,0.0,0.2430048584938049,4.0,0.0,1.0
626820,290.0354919433594,297.1499938964844,293.1499938964844,0.0026880698278546,-238.0209045410156,290.4578552246094,0.5095357894897461,0.050000000745058,0.0461895540356636,290.54736328125,297.1499938964844,293.1499938964844,0.002223482588306,-207.4265289306641,289.7582702636719,0.5095357894897461,0.050000000745058,0.0486398227512836,290.0613708496094,297.1499938964844,293.1499938964844,0.0023154143709689,-159.53089904785156,289.85699462890625,0.5095357894897461,0.050000000745058,0.0359252095222473,289.7646179199219,297.1499938964844,293.1499938964844,0.0029031778685748,-270.57208251953125,290.7650451660156,0.5095357894897461,0.050000000745058,0.0486398227512836,290.9103088378906,297.1499938964844,293.1499938964844,0.0019276506500318,-853.098388671875,289.3257751464844,0.5095357894897461,0.050000000745058,0.2307263910770416,286.5364074707031,291.1499938964844,251.4499969482422,250.98269653320312,278.9176025390625,290.9061279296875,286.83203125,1.0,0.1694362610578537,0.0666984915733337,0.0666984915733337,0.9983376264572144,1.0,-0.4921588599681854,0.0002591180964373,0.4918997287750244,-0.1493569612503051,0.0,0.0,1.0,33.58466339111328,60.0,2001.2550048828125,-6603.43896484375,34.96058654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0890197753906,305.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,3046.688720703125,19080.0,0.0,0.0,0.0732344686985015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614060759544373,0.5614086985588074,-2.602942458906909e-06,0.0,7.432367419824004e-05,0.0,0.0,19.67367172241211,0.0,0.0,0.0,0.3107169270515442,4.0,0.0,1.0
626880,290.0354919433594,297.1499938964844,293.1499938964844,0.0026880698278546,-238.0209045410156,290.4578552246094,0.5095357894897461,0.050000000745058,0.0461895540356636,290.54736328125,297.1499938964844,293.1499938964844,0.002223482588306,-207.4265289306641,289.7582702636719,0.5095357894897461,0.050000000745058,0.0486398227512836,290.0613708496094,297.1499938964844,293.1499938964844,0.0023154143709689,-159.53089904785156,289.85699462890625,0.5095357894897461,0.050000000745058,0.0359252095222473,289.7646179199219,297.1499938964844,293.1499938964844,0.0029031778685748,-270.57208251953125,290.7650451660156,0.5095357894897461,0.050000000745058,0.0486398227512836,290.9103088378906,297.1499938964844,293.1499938964844,0.0019276506500318,-853.098388671875,289.3257751464844,0.5095357894897461,0.050000000745058,0.2307263910770416,286.5364074707031,291.1499938964844,251.4499969482422,250.98269653320312,278.9176025390625,290.9061279296875,286.83203125,1.0,0.1694362610578537,0.0666984915733337,0.0666984915733337,0.9983376264572144,1.0,-0.4921588599681854,0.0002591180964373,0.4918997287750244,-0.1493569612503051,0.0,0.0,1.0,33.58466339111328,60.0,2001.2550048828125,-6603.43896484375,34.96058654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0890197753906,305.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,3046.688720703125,19080.0,0.0,0.0,0.0732344686985015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614060759544373,0.5614086985588074,-2.602942458906909e-06,0.0,7.432367419824004e-05,0.0,0.0,19.67367172241211,0.0,0.0,0.0,0.3107169270515442,4.0,0.0,1.0
626940,290.0848083496094,297.1499938964844,293.1499938964844,0.0037657741922885,-320.3450927734375,293.0810241699219,0.4954166710376739,0.050000000745058,0.0463938191533088,290.5767517089844,297.1499938964844,293.1499938964844,0.0031503662467002,-283.3800048828125,292.1928405761719,0.4954166710376739,0.050000000745058,0.0488549247384071,290.1044921875,297.1499938964844,293.1499938964844,0.0034075411967933,-226.08413696289065,292.542724609375,0.4954166710376739,0.050000000745058,0.0360840819776058,289.80426025390625,297.1499938964844,293.1499938964844,0.0041177114471793,-367.4288940429688,293.5650329589844,0.4954166710376739,0.050000000745058,0.0488549247384071,290.94482421875,297.1499938964844,293.1499938964844,0.0027049947530031,-1155.7313232421875,291.5508728027344,0.4954166710376739,0.050000000745058,0.2317467331886291,287.629638671875,291.1499938964844,251.4499969482422,250.9818420410156,278.95635986328125,290.9386901855469,287.8774719238281,1.0,0.1796172261238098,0.0492277592420578,0.0492277592420578,0.9972293972969056,1.0,-0.4943355023860931,5.84978552069515e-05,0.4942770004272461,-0.1500267535448074,0.0,0.0,1.0,39.04726409912109,60.0,1618.122802734375,-6590.64404296875,39.76870346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0003356933594,304.6606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,4415.44873046875,20160.0,0.0,0.0,0.1067567840218544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675850510597229,0.6758542656898499,-3.772306854443741e-06,0.0,0.0001083445604308,0.0,0.0,34.32444381713867,0.0,0.0,0.0,0.3743099272251129,4.0,0.0,1.0
627000,290.0848083496094,297.1499938964844,293.1499938964844,0.0037657741922885,-320.3450927734375,293.0810241699219,0.4954166710376739,0.050000000745058,0.0463938191533088,290.5767517089844,297.1499938964844,293.1499938964844,0.0031503662467002,-283.3800048828125,292.1928405761719,0.4954166710376739,0.050000000745058,0.0488549247384071,290.1044921875,297.1499938964844,293.1499938964844,0.0034075411967933,-226.08413696289065,292.542724609375,0.4954166710376739,0.050000000745058,0.0360840819776058,289.80426025390625,297.1499938964844,293.1499938964844,0.0041177114471793,-367.4288940429688,293.5650329589844,0.4954166710376739,0.050000000745058,0.0488549247384071,290.94482421875,297.1499938964844,293.1499938964844,0.0027049947530031,-1155.7313232421875,291.5508728027344,0.4954166710376739,0.050000000745058,0.2317467331886291,287.629638671875,291.1499938964844,251.4499969482422,250.9818420410156,278.95635986328125,290.9386901855469,287.8774719238281,1.0,0.1796172261238098,0.0492277592420578,0.0492277592420578,0.9972293972969056,1.0,-0.4943355023860931,5.84978552069515e-05,0.4942770004272461,-0.1500267535448074,0.0,0.0,1.0,39.04726409912109,60.0,1618.122802734375,-6590.64404296875,39.76870346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0003356933594,304.6606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,4415.44873046875,20160.0,0.0,0.0,0.1067567840218544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675850510597229,0.6758542656898499,-3.772306854443741e-06,0.0,0.0001083445604308,0.0,0.0,34.32444381713867,0.0,0.0,0.0,0.3743099272251129,4.0,0.0,1.0
627060,290.13946533203125,297.1499938964844,293.1499938964844,0.0047270110808312,-384.7569885253906,295.1921081542969,0.4857247173786163,0.050000000745058,0.0465629398822784,290.6111755371094,297.1499938964844,293.1499938964844,0.0039571640081703,-343.13055419921875,294.1644592285156,0.4857247173786163,0.050000000745058,0.0490330159664154,290.1534118652344,297.1499938964844,293.1499938964844,0.0043688216246664,-278.2810363769531,294.70526123046875,0.4857247173786163,0.050000000745058,0.0362156182527542,289.8505554199219,297.1499938964844,293.1499938964844,0.0052340701222419,-443.7803039550781,295.8222045898437,0.4857247173786163,0.050000000745058,0.0490330159664154,290.9862670898437,297.1499938964844,293.1499938964844,0.0033602784387767,-1389.0980224609375,293.3425598144531,0.4857247173786163,0.050000000745058,0.2325915247201919,288.5628662109375,291.1499938964844,251.4499969482422,250.98062133789065,278.99822998046875,290.9793701171875,288.776123046875,1.0,0.1875945031642913,0.0361386202275753,0.0361386202275753,0.9962007403373718,1.0,-0.4961376488208771,1.6594018234172836e-05,0.4961210489273071,-0.1504510939121246,0.0,0.0,1.0,43.5700569152832,48.0,1313.758056640625,-6648.30126953125,43.78078079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5090637207031,304.48974609375,278.1499938964844,0.0,18000.0,313.1499938964844,6015.06884765625,20160.0,0.0,0.0,0.1374346911907196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888301610946655,0.7888352870941162,-5.138930646353401e-06,0.0,0.0001394787395838,0.0,0.0,54.57613754272461,0.0,0.0,0.0,0.4343279302120209,4.0,0.0,1.0
627120,290.13946533203125,297.1499938964844,293.1499938964844,0.0047270110808312,-384.7569885253906,295.1921081542969,0.4857247173786163,0.050000000745058,0.0465629398822784,290.6111755371094,297.1499938964844,293.1499938964844,0.0039571640081703,-343.13055419921875,294.1644592285156,0.4857247173786163,0.050000000745058,0.0490330159664154,290.1534118652344,297.1499938964844,293.1499938964844,0.0043688216246664,-278.2810363769531,294.70526123046875,0.4857247173786163,0.050000000745058,0.0362156182527542,289.8505554199219,297.1499938964844,293.1499938964844,0.0052340701222419,-443.7803039550781,295.8222045898437,0.4857247173786163,0.050000000745058,0.0490330159664154,290.9862670898437,297.1499938964844,293.1499938964844,0.0033602784387767,-1389.0980224609375,293.3425598144531,0.4857247173786163,0.050000000745058,0.2325915247201919,288.5628662109375,291.1499938964844,251.4499969482422,250.98062133789065,278.99822998046875,290.9793701171875,288.776123046875,1.0,0.1875945031642913,0.0361386202275753,0.0361386202275753,0.9962007403373718,1.0,-0.4961376488208771,1.6594018234172836e-05,0.4961210489273071,-0.1504510939121246,0.0,0.0,1.0,43.5700569152832,48.0,1313.758056640625,-6648.30126953125,43.78078079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5090637207031,304.48974609375,278.1499938964844,0.0,18000.0,313.1499938964844,6015.06884765625,20160.0,0.0,0.0,0.1374346911907196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888301610946655,0.7888352870941162,-5.138930646353401e-06,0.0,0.0001394787395838,0.0,0.0,54.57613754272461,0.0,0.0,0.0,0.4343279302120209,4.0,0.0,1.0
627180,290.1944580078125,297.1499938964844,293.1499938964844,0.0056172562763094,-435.7753601074219,296.93853759765625,0.4834254682064056,0.050000000745058,0.0466053336858749,290.6465759277344,297.1499938964844,293.1499938964844,0.0046811942011117,-390.736328125,295.80450439453125,0.4834254682064056,0.050000000745058,0.0490776598453521,290.2030639648437,297.1499938964844,293.1499938964844,0.0052504637278616,-319.7979736328125,296.49530029296875,0.4834254682064056,0.050000000745058,0.0362485907971859,289.89776611328125,297.1499938964844,293.1499938964844,0.0063084778375923,-504.7938537597656,297.69403076171875,0.4834254682064056,0.050000000745058,0.0490776598453521,291.0295104980469,297.1499938964844,293.1499938964844,0.0039252289570868,-1571.44384765625,294.8255310058594,0.4834254682064056,0.050000000745058,0.2328032851219177,289.3726806640625,291.1499938964844,251.4499969482422,250.97906494140625,279.0350952148437,291.02252197265625,289.5591125488281,1.0,0.1890520453453064,0.0265713483095169,0.0265713483095169,0.995172083377838,1.0,-0.4965896904468536,6.111163656896679e-06,0.4965835809707641,-0.1505275964736938,0.0,0.0,1.0,44.70410537719727,36.0,1096.46044921875,-6762.74267578125,44.791202545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5175170898437,304.6933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,7612.5185546875,20160.0,0.0,0.0,0.1640460342168808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8874162435531616,0.8874227404594421,-6.503700205939822e-06,0.0,0.0001664858718868,0.0,0.0,77.70250701904297,0.0,0.0,0.0,0.4877145290374756,4.0,0.0,1.0
627240,290.1944580078125,297.1499938964844,293.1499938964844,0.0056172562763094,-435.7753601074219,296.93853759765625,0.4834254682064056,0.050000000745058,0.0466053336858749,290.6465759277344,297.1499938964844,293.1499938964844,0.0046811942011117,-390.736328125,295.80450439453125,0.4834254682064056,0.050000000745058,0.0490776598453521,290.2030639648437,297.1499938964844,293.1499938964844,0.0052504637278616,-319.7979736328125,296.49530029296875,0.4834254682064056,0.050000000745058,0.0362485907971859,289.89776611328125,297.1499938964844,293.1499938964844,0.0063084778375923,-504.7938537597656,297.69403076171875,0.4834254682064056,0.050000000745058,0.0490776598453521,291.0295104980469,297.1499938964844,293.1499938964844,0.0039252289570868,-1571.44384765625,294.8255310058594,0.4834254682064056,0.050000000745058,0.2328032851219177,289.3726806640625,291.1499938964844,251.4499969482422,250.97906494140625,279.0350952148437,291.02252197265625,289.5591125488281,1.0,0.1890520453453064,0.0265713483095169,0.0265713483095169,0.995172083377838,1.0,-0.4965896904468536,6.111163656896679e-06,0.4965835809707641,-0.1505275964736938,0.0,0.0,1.0,44.70410537719727,36.0,1096.46044921875,-6762.74267578125,44.791202545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5175170898437,304.6933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,7612.5185546875,20160.0,0.0,0.0,0.1640460342168808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8874162435531616,0.8874227404594421,-6.503700205939822e-06,0.0,0.0001664858718868,0.0,0.0,77.70250701904297,0.0,0.0,0.0,0.4877145290374756,4.0,0.0,1.0
627300,290.220947265625,297.1499938964844,293.1499938964844,0.0060458751395344,-457.3521728515625,297.7083740234375,0.4846322536468506,0.050000000745058,0.0465830229222774,290.6639404296875,297.1499938964844,293.1499938964844,0.0050203036516904,-410.9077453613281,296.5293884277344,0.4846322536468506,0.050000000745058,0.0490541644394397,290.2272644042969,297.1499938964844,293.1499938964844,0.0056720077991485,-337.38641357421875,297.283935546875,0.4846322536468506,0.050000000745058,0.0362312383949756,289.92071533203125,297.1499938964844,293.1499938964844,0.0068420721217989,-530.7562866210938,298.5199584960937,0.4846322536468506,0.050000000745058,0.0490541644394397,291.0509033203125,297.1499938964844,293.1499938964844,0.0041811494156718,-1647.5654296875,295.47906494140625,0.4846322536468506,0.050000000745058,0.2326918393373489,289.7408752441406,291.1499938964844,251.4499969482422,250.97817993164065,279.050537109375,291.04400634765625,289.9174194335937,1.0,0.1878658235073089,0.0227636843919754,0.0227636843919754,0.9946577548980712,1.0,-0.4963520467281341,4.027835529996082e-06,0.4963480234146118,-0.150455892086029,0.0,0.0,1.0,44.10770034790039,36.0,1018.4745483398438,-6841.72607421875,44.25959014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6747741699219,304.91851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,8399.822265625,21240.0,0.0,0.0,0.1755947321653366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93217670917511,0.9321838617324828,-7.176327471825061e-06,0.0,0.0001782063336577,0.0,0.0,90.06330871582031,0.0,0.0,0.0,0.5134385228157043,4.0,0.0,1.0
627360,290.24639892578125,297.1499938964844,293.1499938964844,0.0064673470333218,-476.7138366699219,298.4229736328125,0.4871290624141693,0.050000000745058,0.0465373285114765,290.680908203125,297.1499938964844,293.1499938964844,0.0053476383909583,-429.035400390625,297.2032470703125,0.4871290624141693,0.050000000745058,0.0490060485899448,290.2508239746094,297.1499938964844,293.1499938964844,0.0060846148990094,-353.1766052246094,298.0154113769531,0.4871290624141693,0.050000000745058,0.0361956991255283,289.9429626464844,297.1499938964844,293.1499938964844,0.0073772710748016,-554.0932006835938,299.2865295410156,0.4871290624141693,0.050000000745058,0.0490060485899448,291.07183837890625,297.1499938964844,293.1499938964844,0.0044229505583643,-1715.434814453125,296.0859375,0.4871290624141693,0.050000000745058,0.2324635982513427,290.0906066894531,291.1499938964844,251.4499969482422,250.97720336914065,279.0642395019531,291.0650939941406,290.2597045898437,1.0,0.18559131026268,0.0195099283009767,0.0195099283009767,0.9941574335098268,1.0,-0.4958652555942535,2.795784894260578e-06,0.4958624541759491,-0.1503253430128097,0.0,0.0,1.0,42.88601303100586,25.0,959.926513671875,-6938.50390625,43.17216491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9146423339844,305.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,9281.1923828125,21240.0,0.0,0.0,0.1859188675880432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9798623919487,0.9798703193664552,-7.92931950854836e-06,0.0,0.0001886840036604,0.0,0.0,104.6041030883789,0.0,0.0,0.0,0.5380125045776367,4.0,0.0,1.0
627420,290.2940368652344,297.1499938964844,293.1499938964844,0.0072936899960041,-509.45794677734375,299.7162780761719,0.4952455163002014,0.050000000745058,0.046396616846323,290.7132263183594,297.1499938964844,293.1499938964844,0.0059709390625357,-459.7193298339844,298.4263000488281,0.4952455163002014,0.050000000745058,0.0488578714430332,290.29559326171875,297.1499938964844,293.1499938964844,0.0068886559456586,-379.9208068847656,299.3376770019531,0.4952455163002014,0.050000000745058,0.0360862575471401,289.98492431640625,297.1499938964844,293.1499938964844,0.0084616784006357,-593.7686767578125,300.6726379394531,0.4952455163002014,0.050000000745058,0.0488578714430332,291.1117858886719,297.1499938964844,293.1499938964844,0.0048679923638701,-1828.6959228515625,297.1876525878906,0.4952455163002014,0.050000000745058,0.2317607104778289,290.7523803710937,291.1499938964844,251.4499969482422,250.9750823974609,279.08721923828125,291.1054382324219,290.911865234375,1.0,0.1786369681358337,0.0144275510683655,0.0144275510683655,0.993156909942627,1.0,-0.4943659901618957,1.5534866406596848e-06,0.4943644404411316,-0.1499398350715637,0.0,0.0,1.0,39.12363052368164,25.0,885.0550537109375,-7155.6591796875,39.836212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.586181640625,305.97418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,10893.9755859375,21240.0,0.0,0.0,0.2028725296258926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061589002609253,1.061598300933838,-9.307189429819118e-06,0.0,0.0002058898244285,0.0,0.0,133.0218963623047,0.0,0.0,0.0,0.5822005867958069,4.0,0.0,1.0
627480,290.2940368652344,297.1499938964844,293.1499938964844,0.0072936899960041,-509.45794677734375,299.7162780761719,0.4952455163002014,0.050000000745058,0.046396616846323,290.7132263183594,297.1499938964844,293.1499938964844,0.0059709390625357,-459.7193298339844,298.4263000488281,0.4952455163002014,0.050000000745058,0.0488578714430332,290.29559326171875,297.1499938964844,293.1499938964844,0.0068886559456586,-379.9208068847656,299.3376770019531,0.4952455163002014,0.050000000745058,0.0360862575471401,289.98492431640625,297.1499938964844,293.1499938964844,0.0084616784006357,-593.7686767578125,300.6726379394531,0.4952455163002014,0.050000000745058,0.0488578714430332,291.1117858886719,297.1499938964844,293.1499938964844,0.0048679923638701,-1828.6959228515625,297.1876525878906,0.4952455163002014,0.050000000745058,0.2317607104778289,290.7523803710937,291.1499938964844,251.4499969482422,250.9750823974609,279.08721923828125,291.1054382324219,290.911865234375,1.0,0.1786369681358337,0.0144275510683655,0.0144275510683655,0.993156909942627,1.0,-0.4943659901618957,1.5534866406596848e-06,0.4943644404411316,-0.1499398350715637,0.0,0.0,1.0,39.12363052368164,25.0,885.0550537109375,-7155.6591796875,39.836212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.586181640625,305.97418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,10893.9755859375,21240.0,0.0,0.0,0.2028725296258926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061589002609253,1.061598300933838,-9.307189429819118e-06,0.0,0.0002058898244285,0.0,0.0,133.0218963623047,0.0,0.0,0.0,0.5822005867958069,4.0,0.0,1.0
627540,290.3373107910156,297.1499938964844,293.1499938964844,0.0081185009330511,-536.004638671875,300.8610534667969,0.5025371313095093,0.050000000745058,0.0462842620909214,290.74322509765625,297.1499938964844,293.1499938964844,0.0065699978731572,-484.6480407714844,299.5143737792969,0.5025371313095093,0.050000000745058,0.048739556223154,290.3373107910156,297.1499938964844,293.1499938964844,0.0076844608411192,-401.6118469238281,300.5061950683594,0.5025371313095093,0.050000000745058,0.0359988696873188,290.0233459472656,297.1499938964844,293.1499938964844,0.0095929922536015,-626.1409301757812,301.8969116210937,0.5025371313095093,0.050000000745058,0.048739556223154,291.1488952636719,297.1499938964844,293.1499938964844,0.0052775032818317,-1919.1229248046875,298.1705322265625,0.5025371313095093,0.050000000745058,0.2311994731426239,291.3818359375,291.1499938964844,251.4499969482422,250.97271728515625,279.1091003417969,291.1430053710937,291.5360717773437,1.0,0.1732604652643203,0.0114151835441589,0.0114151835441589,0.9921563267707824,1.0,-0.4931686222553253,1.0809958439494949e-06,0.4931675493717193,-0.1496239155530929,0.0,0.0,0.9548101425170898,36.11948013305664,25.0,847.6340942382812,-7401.24072265625,37.18660354614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4274597167969,306.8602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,12688.076171875,22320.0,0.0,0.0,0.2150702029466629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128912329673767,1.128922939300537,-1.060844624589663e-05,0.0,0.0002182689204346,0.0,0.0,160.8215789794922,0.0,0.0,0.0,0.6209746599197388,4.0,0.0,1.0
627600,290.3373107910156,297.1499938964844,293.1499938964844,0.0081185009330511,-536.004638671875,300.8610534667969,0.5025371313095093,0.050000000745058,0.0462842620909214,290.74322509765625,297.1499938964844,293.1499938964844,0.0065699978731572,-484.6480407714844,299.5143737792969,0.5025371313095093,0.050000000745058,0.048739556223154,290.3373107910156,297.1499938964844,293.1499938964844,0.0076844608411192,-401.6118469238281,300.5061950683594,0.5025371313095093,0.050000000745058,0.0359988696873188,290.0233459472656,297.1499938964844,293.1499938964844,0.0095929922536015,-626.1409301757812,301.8969116210937,0.5025371313095093,0.050000000745058,0.048739556223154,291.1488952636719,297.1499938964844,293.1499938964844,0.0052775032818317,-1919.1229248046875,298.1705322265625,0.5025371313095093,0.050000000745058,0.2311994731426239,291.3818359375,291.1499938964844,251.4499969482422,250.97271728515625,279.1091003417969,291.1430053710937,291.5360717773437,1.0,0.1732604652643203,0.0114151835441589,0.0114151835441589,0.9921563267707824,1.0,-0.4931686222553253,1.0809958439494949e-06,0.4931675493717193,-0.1496239155530929,0.0,0.0,0.9548101425170898,36.11948013305664,25.0,847.6340942382812,-7401.24072265625,37.18660354614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4274597167969,306.8602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,12688.076171875,22320.0,0.0,0.0,0.2150702029466629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128912329673767,1.128922939300537,-1.060844624589663e-05,0.0,0.0002182689204346,0.0,0.0,160.8215789794922,0.0,0.0,0.0,0.6209746599197388,4.0,0.0,1.0
627660,290.37652587890625,297.1499938964844,293.1499938964844,0.008944715373218,-557.137939453125,301.8831481933594,0.5087611675262451,0.050000000745058,0.0461994409561157,290.7709655761719,297.1499938964844,293.1499938964844,0.0071476125158369,-504.5300903320313,300.4918212890625,0.5087611675262451,0.050000000745058,0.0486502349376678,290.37554931640625,297.1499938964844,293.1499938964844,0.0084774512797594,-418.9718017578125,301.5492248535156,0.5087611675262451,0.050000000745058,0.0359328985214233,290.0583801269531,297.1499938964844,293.1499938964844,0.0107791619375348,-652.1012573242188,302.9859313964844,0.5087611675262451,0.050000000745058,0.0486502349376678,291.1832275390625,297.1499938964844,293.1499938964844,0.0056553496979177,-1989.7230224609373,299.05810546875,0.5087611675262451,0.050000000745058,0.230775773525238,291.9920349121094,291.1499938964844,251.4499969482422,250.9701385498047,279.1312561035156,291.1777648925781,292.1417541503906,1.0,0.1689658463001251,0.0106533337384462,0.0106533337384462,0.991156280040741,1.0,-0.4922647774219513,9.78037974164181e-07,0.4922637939453125,-0.1493716835975647,0.0,0.0,0.8016618490219116,33.8516845703125,25.0,822.4248046875,-7636.57861328125,35.19470977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3476867675781,307.76763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17827.775390625,22320.0,0.0,0.0,0.2229317426681518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1543219089508057,1.1543339490890503,-1.2123087799409404e-05,0.0,0.0002262473717564,0.0,0.0,182.7224273681641,0.0,0.0,0.0,0.6450293660163879,4.0,0.0,1.0
