time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.37652587890625,297.1499938964844,293.1499938964844,0.008944715373218,-557.137939453125,301.8831481933594,0.5087611675262451,0.050000000745058,0.0461994409561157,290.7709655761719,297.1499938964844,293.1499938964844,0.0071476125158369,-504.5300903320313,300.4918212890625,0.5087611675262451,0.050000000745058,0.0486502349376678,290.37554931640625,297.1499938964844,293.1499938964844,0.0084774512797594,-418.9718017578125,301.5492248535156,0.5087611675262451,0.050000000745058,0.0359328985214233,290.0583801269531,297.1499938964844,293.1499938964844,0.0107791619375348,-652.1012573242188,302.9859313964844,0.5087611675262451,0.050000000745058,0.0486502349376678,291.1832275390625,297.1499938964844,293.1499938964844,0.0056553496979177,-1989.7230224609373,299.05810546875,0.5087611675262451,0.050000000745058,0.230775773525238,291.9920349121094,291.1499938964844,251.4499969482422,250.9701385498047,279.1312561035156,291.1777648925781,292.1417541503906,1.0,0.1689658463001251,0.0106533337384462,0.0106533337384462,0.991156280040741,1.0,-0.4922647774219513,9.78037974164181e-07,0.4922637939453125,-0.1493716835975647,0.0,0.0,0.8016618490219116,33.8516845703125,25.0,822.4248046875,-7636.57861328125,35.19470977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3476867675781,307.76763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17827.775390625,22320.0,0.0,0.0,0.2229317426681518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1543219089508057,1.1543339490890503,-1.2123087799409404e-05,0.0,0.0002262473717564,0.0,0.0,182.7224273681641,0.0,0.0,0.0,0.6450293660163879,4.0,0.0,1.0
627780,290.4120178222656,297.1499938964844,293.1499938964844,0.0097818430513143,-574.3194580078125,302.7965393066406,0.514168918132782,0.050000000745058,0.0461332239210605,290.7965393066406,297.1499938964844,293.1499938964844,0.0077105062082409,-520.6892700195312,301.36944580078125,0.514168918132782,0.050000000745058,0.0485805049538612,290.4101867675781,297.1499938964844,293.1499938964844,0.009278274141252,-433.1796875,302.4818725585937,0.514168918132782,0.050000000745058,0.0358813963830471,290.09033203125,297.1499938964844,293.1499938964844,0.0120561718940734,-673.8197021484375,303.9560241699219,0.5141704678535461,0.050000000745058,0.0485808849334716,291.2147827148437,297.1499938964844,293.1499938964844,0.0060076341032981,-2045.7928466796875,299.8583679199219,0.514168918132782,0.050000000745058,0.2304450124502182,292.5717163085937,291.1499938964844,251.4499969482422,250.9673767089844,279.1529235839844,291.20977783203125,292.7070617675781,1.0,0.1655291467905044,0.0120336525142192,0.0120336525142192,0.9901562333106996,1.0,-0.491559624671936,1.1397899015719304e-06,0.4915584921836853,-0.1491625905036926,0.0,0.0,0.5728657841682434,32.08148193359375,25.0,749.9081420898438,-7709.20849609375,33.64484786987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2935791015625,308.4232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,34153.53125,22320.0,0.0,0.0,0.2267961949110031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9794001579284668,0.9794136881828308,-1.3548688002629206e-05,0.0,0.0002301693020854,0.0,0.0,154.41001892089844,0.0,0.0,0.0,0.612926721572876,4.0,0.0,1.0
627840,290.4120178222656,297.1499938964844,293.1499938964844,0.0097818430513143,-574.3194580078125,302.7965393066406,0.514168918132782,0.050000000745058,0.0461332239210605,290.7965393066406,297.1499938964844,293.1499938964844,0.0077105062082409,-520.6892700195312,301.36944580078125,0.514168918132782,0.050000000745058,0.0485805049538612,290.4101867675781,297.1499938964844,293.1499938964844,0.009278274141252,-433.1796875,302.4818725585937,0.514168918132782,0.050000000745058,0.0358813963830471,290.09033203125,297.1499938964844,293.1499938964844,0.0120561718940734,-673.8197021484375,303.9560241699219,0.5141704678535461,0.050000000745058,0.0485808849334716,291.2147827148437,297.1499938964844,293.1499938964844,0.0060076341032981,-2045.7928466796875,299.8583679199219,0.514168918132782,0.050000000745058,0.2304450124502182,292.5717163085937,291.1499938964844,251.4499969482422,250.9673767089844,279.1529235839844,291.20977783203125,292.7070617675781,1.0,0.1655291467905044,0.0120336525142192,0.0120336525142192,0.9901562333106996,1.0,-0.491559624671936,1.1397899015719304e-06,0.4915584921836853,-0.1491625905036926,0.0,0.0,0.5728657841682434,32.08148193359375,25.0,749.9081420898438,-7709.20849609375,33.64484786987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2935791015625,308.4232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,34153.53125,22320.0,0.0,0.0,0.2267961949110031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9794001579284668,0.9794136881828308,-1.3548688002629206e-05,0.0,0.0002301693020854,0.0,0.0,154.41001892089844,0.0,0.0,0.0,0.612926721572876,4.0,0.0,1.0
627900,290.42852783203125,297.1499938964844,293.1499938964844,0.0102224731817841,-582.7249755859375,303.215087890625,0.5186067819595337,0.050000000745058,0.0460834130644798,290.8086242675781,297.1499938964844,293.1499938964844,0.0079978303983807,-528.5658569335938,301.7703552246094,0.5186067819595337,0.050000000745058,0.0485280528664588,290.42626953125,297.1499938964844,293.1499938964844,0.0096980454400181,-440.090576171875,302.9090576171875,0.5186067819595337,0.050000000745058,0.0358426533639431,290.1077575683594,297.1499938964844,293.1499938964844,0.0165145825594663,-806.899169921875,304.0595703125,0.5646865963935852,0.0776368230581283,0.0597511157393455,291.2296447753906,297.1499938964844,293.1499938964844,0.0061818324029445,-2073.095947265625,300.22186279296875,0.5186067819595337,0.050000000745058,0.2301961928606033,292.8293762207031,291.1499938964844,251.4499969482422,250.9659423828125,279.1976013183594,291.2248840332031,292.94317626953125,1.0,0.1642258316278457,0.0172220095992088,0.0172220095992088,0.9896562695503236,1.0,-0.5044857263565063,1.93644018509076e-06,0.5044837594032288,-0.1522956937551498,0.0,0.0,0.4349541068077087,30.84801483154297,25.0,634.5584716796875,-7638.2529296875,33.84278106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7803649902344,308.3339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,45646.2109375,21240.0,0.0,0.0,0.2271555066108703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734524667263031,0.7345382571220398,-1.3599138583231252e-05,0.0,0.0002305339585291,0.0,0.0,104.9404525756836,0.0,0.0,0.0,0.558340847492218,4.0,0.0,1.0
627960,290.44439697265625,297.1499938964844,293.1499938964844,0.0107241030782461,-593.3997192382812,303.6101989746094,0.5265279412269592,0.050000000745058,0.0460030809044837,290.8203125,297.1499938964844,293.1499938964844,0.0083159515634179,-538.4401245117188,302.14306640625,0.5265279412269592,0.050000000745058,0.0484434589743614,290.4418334960937,297.1499938964844,293.1499938964844,0.0101719228550791,-448.6735534667969,303.3110656738281,0.5265279412269592,0.050000000745058,0.0357801727950573,290.1471862792969,297.1499938964844,293.1499938964844,0.0346351042389869,-1182.6846923828125,304.0428771972656,0.6596987843513489,0.1084553375840187,0.08914814889431,291.2445678710937,297.1499938964844,293.1499938964844,0.0063680629245936,-2107.395263671875,300.5512084960937,0.5265279412269592,0.050000000745058,0.229794904589653,293.031005859375,291.1499938964844,251.4499969482422,250.9644775390625,279.3890380859375,291.24005126953125,293.0857849121094,1.0,0.1634889841079712,0.0432568341493606,0.0432568341493606,0.9891562461853028,1.0,-0.5390084385871887,2.894066165026743e-05,0.5389795303344727,-0.1600605994462967,0.0,0.0,0.2888493537902832,28.97003173828125,28.0,342.47235107421875,-7331.59228515625,35.54532241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27264404296875,307.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,50281.9296875,21240.0,0.0,0.0,0.2264829725027084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558656215667724,0.4558782577514648,-1.2640471140912268e-05,0.0,0.0002298514300491,0.0,0.0,55.67440032958984,0.0,0.0,0.0,0.4947035014629364,4.0,0.0,1.0
628020,290.47735595703125,297.1499938964844,293.1499938964844,0.0152038652449846,-733.656494140625,304.0994567871094,0.5750531554222107,0.0711655989289283,0.0531589575111866,290.8425598144531,297.1499938964844,293.1499938964844,0.0095311598852276,-594.3046264648438,302.7648010253906,0.54115229845047,0.050000000745058,0.0483111031353473,290.4721374511719,297.1499938964844,293.1499938964844,0.0120535884052515,-496.1795043945313,304.05914306640625,0.54115229845047,0.050000000745058,0.0356824174523353,290.2704467773437,297.1499938964844,293.1499938964844,0.0751511827111244,-1920.4915771484373,304.011474609375,0.7859978079795837,0.1596135348081588,0.1402088850736618,291.2767028808594,297.1499938964844,293.1499938964844,0.0070465165190398,-2310.96875,300.97998046875,0.54115229845047,0.050000000745058,0.2291670739650726,292.7609558105469,291.1499938964844,251.4499969482422,250.9614715576172,279.78192138671875,291.2723083496094,292.5582275390625,1.0,0.1643776297569275,0.1259987652301788,0.1259987652301788,0.988156259059906,1.0,-0.607835590839386,0.0084832105785608,0.5993524193763733,-0.1663400381803512,0.0,0.0,0.0780915394425392,26.175451278686523,31.0,-948.1585083007812,-5544.732421875,39.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4611511230469,304.4999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,41120.7109375,21240.0,0.0,0.0,0.2198596596717834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580102890729904,0.1580198258161544,-9.538393896946218e-06,0.0,0.0002231296093668,0.0,0.0,13.805856704711914,0.0,0.0,0.0,0.4021628797054291,4.0,0.0,1.0
628080,290.47735595703125,297.1499938964844,293.1499938964844,0.0152038652449846,-733.656494140625,304.0994567871094,0.5750531554222107,0.0711655989289283,0.0531589575111866,290.8425598144531,297.1499938964844,293.1499938964844,0.0095311598852276,-594.3046264648438,302.7648010253906,0.54115229845047,0.050000000745058,0.0483111031353473,290.4721374511719,297.1499938964844,293.1499938964844,0.0120535884052515,-496.1795043945313,304.05914306640625,0.54115229845047,0.050000000745058,0.0356824174523353,290.2704467773437,297.1499938964844,293.1499938964844,0.0751511827111244,-1920.4915771484373,304.011474609375,0.7859978079795837,0.1596135348081588,0.1402088850736618,291.2767028808594,297.1499938964844,293.1499938964844,0.0070465165190398,-2310.96875,300.97998046875,0.54115229845047,0.050000000745058,0.2291670739650726,292.7609558105469,291.1499938964844,251.4499969482422,250.9614715576172,279.78192138671875,291.2723083496094,292.5582275390625,1.0,0.1643776297569275,0.1259987652301788,0.1259987652301788,0.988156259059906,1.0,-0.607835590839386,0.0084832105785608,0.5993524193763733,-0.1663400381803512,0.0,0.0,0.0780915394425392,26.175451278686523,31.0,-948.1585083007812,-5544.732421875,39.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4611511230469,304.4999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,41120.7109375,21240.0,0.0,0.0,0.2198596596717834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580102890729904,0.1580198258161544,-9.538393896946218e-06,0.0,0.0002231296093668,0.0,0.0,13.805856704711914,0.0,0.0,0.0,0.4021628797054291,4.0,0.0,1.0
628140,290.585205078125,297.1499938964844,293.1499938964844,0.0510678887367248,-1447.25146484375,304.05743408203125,0.7432942986488342,0.1171927601099014,0.0966295227408409,290.8648986816406,297.1499938964844,293.1499938964844,0.0120283551514148,-707.5806274414062,303.3342590332031,0.5749450922012329,0.050000000745058,0.048079926520586,290.5334777832031,297.1499938964844,293.1499938964844,0.0414358712732791,-975.65771484375,304.0670471191406,0.7017959356307983,0.1018894538283348,0.0628763660788536,290.4071960449219,297.1499938964844,293.1499938964844,0.1202869415283203,-2825.357666015625,303.9822998046875,0.9035463333129884,0.2048524767160415,0.1837984919548034,291.31427001953125,297.1499938964844,293.1499938964844,0.0083026010543107,-2731.633056640625,301.1416320800781,0.5749450922012329,0.050000000745058,0.228070467710495,291.3694763183594,291.1499938964844,251.4499969482422,250.9583740234375,280.4794616699219,291.30987548828125,291.13531494140625,1.0,0.1689755022525787,0.2922244369983673,0.2922244369983673,0.9871562719345092,1.0,-0.7433479428291321,0.0777210518717765,0.6656268835067749,-0.1234865561127662,0.0,0.0,0.1353465318679809,21.55039405822754,34.0,-1705.8492431640625,-5626.9384765625,50.70338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0369567871094,303.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,31599.787109375,20160.0,0.0,0.0,0.2038085013628006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131159022450447,0.1311663538217544,-7.336790531553561e-06,0.0,0.000206839715247,0.0,0.0,8.806478500366211,0.0,0.0,0.0,0.3521625995635986,4.0,0.0,1.0
628200,290.585205078125,297.1499938964844,293.1499938964844,0.0510678887367248,-1447.25146484375,304.05743408203125,0.7432942986488342,0.1171927601099014,0.0966295227408409,290.8648986816406,297.1499938964844,293.1499938964844,0.0120283551514148,-707.5806274414062,303.3342590332031,0.5749450922012329,0.050000000745058,0.048079926520586,290.5334777832031,297.1499938964844,293.1499938964844,0.0414358712732791,-975.65771484375,304.0670471191406,0.7017959356307983,0.1018894538283348,0.0628763660788536,290.4071960449219,297.1499938964844,293.1499938964844,0.1202869415283203,-2825.357666015625,303.9822998046875,0.9035463333129884,0.2048524767160415,0.1837984919548034,291.31427001953125,297.1499938964844,293.1499938964844,0.0083026010543107,-2731.633056640625,301.1416320800781,0.5749450922012329,0.050000000745058,0.228070467710495,291.3694763183594,291.1499938964844,251.4499969482422,250.9583740234375,280.4794616699219,291.30987548828125,291.13531494140625,1.0,0.1689755022525787,0.2922244369983673,0.2922244369983673,0.9871562719345092,1.0,-0.7433479428291321,0.0777210518717765,0.6656268835067749,-0.1234865561127662,0.0,0.0,0.1353465318679809,21.55039405822754,34.0,-1705.8492431640625,-5626.9384765625,50.70338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0369567871094,303.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,31599.787109375,20160.0,0.0,0.0,0.2038085013628006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131159022450447,0.1311663538217544,-7.336790531553561e-06,0.0,0.000206839715247,0.0,0.0,8.806478500366211,0.0,0.0,0.0,0.3521625995635986,4.0,0.0,1.0
628260,290.7287902832031,297.1499938964844,293.1499938964844,0.0899646505713462,-2129.068115234375,304.0259704589844,0.8512998223304749,0.1530762165784835,0.1301641464233398,290.8901062011719,297.1499938964844,293.1499938964844,0.0147252241149544,-792.49072265625,304.04473876953125,0.600888192653656,0.050000000745058,0.0479439347982406,290.654541015625,297.1499938964844,293.1499938964844,0.0816145911812782,-1533.833984375,304.0290222167969,0.8308895826339722,0.143689826130867,0.0937566459178924,290.53955078125,297.1499938964844,293.1499938964844,0.1521981060504913,-3424.573974609375,303.9888610839844,0.9869657754898072,0.2474651634693145,0.2099588513374328,291.3633728027344,297.1499938964844,293.1499938964844,0.0094354785978794,-3038.894287109375,301.4711608886719,0.600888192653656,0.050000000745058,0.2274253815412521,290.5048522949219,291.1499938964844,251.4499969482422,250.9552154541016,280.6077575683594,291.3586120605469,290.475341796875,1.0,0.1764164716005325,0.4622702002525329,0.4622702002525329,0.987023651599884,1.0,-0.8509589433670044,0.2310237437486648,0.6199352145195007,0.010091015137732,0.0,0.0,0.2935289144515991,19.224946975708008,37.0,-867.0309448242188,-7738.337890625,62.90422821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2280578613281,306.4425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,24647.5078125,20160.0,0.0,0.0,0.1855470091104507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213511973619461,0.2135179042816162,-5.930342922511045e-06,0.0,0.0001883066288428,0.0,0.0,11.831025123596191,0.0,0.0,0.0,0.3300618827342987,4.0,0.0,1.0
628320,290.7287902832031,297.1499938964844,293.1499938964844,0.0899646505713462,-2129.068115234375,304.0259704589844,0.8512998223304749,0.1530762165784835,0.1301641464233398,290.8901062011719,297.1499938964844,293.1499938964844,0.0147252241149544,-792.49072265625,304.04473876953125,0.600888192653656,0.050000000745058,0.0479439347982406,290.654541015625,297.1499938964844,293.1499938964844,0.0816145911812782,-1533.833984375,304.0290222167969,0.8308895826339722,0.143689826130867,0.0937566459178924,290.53955078125,297.1499938964844,293.1499938964844,0.1521981060504913,-3424.573974609375,303.9888610839844,0.9869657754898072,0.2474651634693145,0.2099588513374328,291.3633728027344,297.1499938964844,293.1499938964844,0.0094354785978794,-3038.894287109375,301.4711608886719,0.600888192653656,0.050000000745058,0.2274253815412521,290.5048522949219,291.1499938964844,251.4499969482422,250.9552154541016,280.6077575683594,291.3586120605469,290.475341796875,1.0,0.1764164716005325,0.4622702002525329,0.4622702002525329,0.987023651599884,1.0,-0.8509589433670044,0.2310237437486648,0.6199352145195007,0.010091015137732,0.0,0.0,0.2935289144515991,19.224946975708008,37.0,-867.0309448242188,-7738.337890625,62.90422821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2280578613281,306.4425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,24647.5078125,20160.0,0.0,0.0,0.1855470091104507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213511973619461,0.2135179042816162,-5.930342922511045e-06,0.0,0.0001883066288428,0.0,0.0,11.831025123596191,0.0,0.0,0.0,0.3300618827342987,4.0,0.0,1.0
628380,290.872802734375,297.1499938964844,293.1499938964844,0.1173646450042724,-2638.205078125,304.021728515625,0.9329825639724731,0.1852224171161651,0.1597112864255905,290.9398193359375,297.1499938964844,293.1499938964844,0.0381576605141162,-1277.99072265625,304.09228515625,0.7194547057151794,0.0916884541511535,0.0770291239023208,290.7848205566406,297.1499938964844,293.1499938964844,0.1124647110700607,-1983.40625,304.0181579589844,0.9208334684371948,0.1805029958486557,0.1201050132513046,290.6025390625,297.1499938964844,293.1499938964844,0.140103667974472,-3192.54931640625,304.0629272460937,0.978666126728058,0.3006702363491058,0.1926495283842086,291.41961669921875,297.1499938964844,293.1499938964844,0.0102667333558201,-3201.50634765625,301.9389953613281,0.6130112409591675,0.050000000745058,0.2271608710289001,290.3594970703125,291.1499938964844,251.4499969482422,250.95204162597656,279.798095703125,291.4149780273437,290.343017578125,1.0,0.1852954775094986,0.4813487827777862,0.4813487827777862,0.986890971660614,1.0,-0.9320234060287476,0.271898090839386,0.6601253151893616,0.0358994975686073,0.0,0.0,0.409072071313858,18.71132469177246,57.0,-344.7027587890625,-9617.2529296875,75.70834350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.102294921875,307.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,20476.13671875,20160.0,0.0,0.0,0.1783897876739502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071329593658447,0.3071382343769073,-5.252804385236232e-06,0.0,0.0001810429530451,0.0,0.0,15.676155090332031,0.0,0.0,0.0,0.326252818107605,4.0,0.0,1.0
628440,290.872802734375,297.1499938964844,293.1499938964844,0.1173646450042724,-2638.205078125,304.021728515625,0.9329825639724731,0.1852224171161651,0.1597112864255905,290.9398193359375,297.1499938964844,293.1499938964844,0.0381576605141162,-1277.99072265625,304.09228515625,0.7194547057151794,0.0916884541511535,0.0770291239023208,290.7848205566406,297.1499938964844,293.1499938964844,0.1124647110700607,-1983.40625,304.0181579589844,0.9208334684371948,0.1805029958486557,0.1201050132513046,290.6025390625,297.1499938964844,293.1499938964844,0.140103667974472,-3192.54931640625,304.0629272460937,0.978666126728058,0.3006702363491058,0.1926495283842086,291.41961669921875,297.1499938964844,293.1499938964844,0.0102667333558201,-3201.50634765625,301.9389953613281,0.6130112409591675,0.050000000745058,0.2271608710289001,290.3594970703125,291.1499938964844,251.4499969482422,250.95204162597656,279.798095703125,291.4149780273437,290.343017578125,1.0,0.1852954775094986,0.4813487827777862,0.4813487827777862,0.986890971660614,1.0,-0.9320234060287476,0.271898090839386,0.6601253151893616,0.0358994975686073,0.0,0.0,0.409072071313858,18.71132469177246,57.0,-344.7027587890625,-9617.2529296875,75.70834350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.102294921875,307.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,20476.13671875,20160.0,0.0,0.0,0.1783897876739502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071329593658447,0.3071382343769073,-5.252804385236232e-06,0.0,0.0001810429530451,0.0,0.0,15.676155090332031,0.0,0.0,0.0,0.326252818107605,4.0,0.0,1.0
628500,290.94305419921875,297.1499938964844,293.1499938964844,0.1305818110704422,-2874.269775390625,304.02105712890625,0.963370442390442,0.2002677768468856,0.173502504825592,290.98895263671875,297.1499938964844,293.1499938964844,0.0561956390738487,-1594.3336181640625,304.0701599121094,0.7725880146026611,0.1100436821579933,0.0959153249859809,290.8491516113281,297.1499938964844,293.1499938964844,0.1274088025093078,-2192.808837890625,304.0149841308594,0.9570645093917848,0.1978294849395752,0.1324274539947509,290.6154479980469,297.1499938964844,293.1499938964844,0.1397914439439773,-3184.85205078125,304.0789794921875,0.9779897928237916,0.3304063379764557,0.1914338320493698,291.44842529296875,297.1499938964844,293.1499938964844,0.0106928832828998,-3275.899169921875,302.1702880859375,0.6138408184051514,0.050000000745058,0.2271420508623123,290.3143310546875,291.1499938964844,251.4499969482422,250.9504547119141,279.5770568847656,291.4440002441406,290.30938720703125,1.0,0.193247765302658,0.4857689142227173,0.4857689142227173,0.9868246912956238,1.0,-0.98454087972641,0.2928882241249084,0.6916526556015015,0.0470555908977985,0.0,0.0,0.4695485532283783,19.227333068847656,57.0,-190.01974487304688,-10523.173828125,86.4638442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6930236816406,307.7619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18471.482421875,19080.0,0.0,0.0,0.1789543330669403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656377792358398,0.365642786026001,-5.018338924855925e-06,0.0,0.0001816159056033,0.0,0.0,18.40794563293457,0.0,0.0,0.0,0.3289573490619659,4.0,0.0,1.0
628560,291.011962890625,297.1499938964844,293.1499938964844,0.1433750391006469,-3097.3564453125,304.021240234375,0.9784890413284302,0.2146922945976257,0.1867426335811615,291.0458679199219,297.1499938964844,293.1499938964844,0.0708212554454803,-1866.8372802734373,304.0581970214844,0.8082601428031921,0.1262525022029876,0.1122611686587333,290.9124450683594,297.1499938964844,293.1499938964844,0.1420329958200454,-2392.264404296875,304.012939453125,0.9765897989273072,0.214548110961914,0.1443209648132324,290.63385009765625,297.1499938964844,293.1499938964844,0.1469661295413971,-3315.18359375,304.0786437988281,0.9820214509963988,0.3589071333408355,0.1990515291690826,291.47772216796875,297.1499938964844,293.1499938964844,0.0111197298392653,-3344.37255859375,302.3996276855469,0.60855633020401,0.050000000745058,0.2272524535655975,290.29736328125,291.1499938964844,251.4499969482422,250.94888305664065,279.4263610839844,291.4734802246094,290.29296875,1.0,0.2032126784324646,0.4880466163158417,0.4880466163158417,0.9878213405609132,1.0,-1.0435959100723269,0.3147339224815368,0.728861927986145,0.0578153394162654,0.0,0.0,0.5280980467796326,20.545934677124023,77.0,-109.26342010498048,-11322.34765625,101.08782958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1122131347656,307.70703125,278.1499938964844,0.0,18000.0,313.1499938964844,16250.8310546875,19080.0,0.0,0.0,0.1822329759597778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250513613224029,0.4250561594963074,-4.785327291756403e-06,0.0,0.0001849433174356,0.0,0.0,21.22671699523925,0.0,0.0,0.0,0.3357675075531006,4.0,0.0,1.0
628620,291.14581298828125,297.1499938964844,293.1499938964844,0.1689322739839553,-3531.166015625,304.02154541015625,0.9814196228981018,0.2417189329862594,0.211637258529663,291.1684265136719,297.1499938964844,293.1499938964844,0.0952956900000572,-2348.756591796875,304.04833984375,0.8366288542747498,0.1547291278839111,0.1405009925365448,291.03582763671875,297.1499938964844,293.1499938964844,0.1715501248836517,-2782.360107421875,304.0094299316406,0.9853399395942688,0.2462163567543029,0.1669061034917831,290.7063903808594,297.1499938964844,293.1499938964844,0.1806457489728927,-3916.58642578125,304.0453491210937,0.9949257373809814,0.4080556631088257,0.2343605905771255,291.53912353515625,297.1499938964844,293.1499938964844,0.0120728490874171,-3492.154541015625,302.8306579589844,0.5833027362823486,0.050000000745058,0.2278382182121276,290.2200622558594,291.1499938964844,251.4499969482422,250.9457550048828,279.25006103515625,291.5351257324219,290.2066650390625,1.0,0.2284791767597198,0.4881796240806579,0.4881796240806579,0.9898145794868468,1.0,-1.1775516271591189,0.3613490462303161,0.8162025809288025,0.0789103433489799,0.0,0.0,0.6562574505805969,25.47390937805176,97.0,-120.62236785888672,-12769.55859375,143.83489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60711669921875,307.126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,12261.55859375,19080.0,0.0,0.0,0.196327731013298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592988729476929,0.5593035817146301,-4.672551767725963e-06,0.0,0.000199247690034,0.0,0.0,30.04413414001465,0.0,0.0,0.0,0.3613749146461487,4.0,0.0,1.0
628680,291.14581298828125,297.1499938964844,293.1499938964844,0.1689322739839553,-3531.166015625,304.02154541015625,0.9814196228981018,0.2417189329862594,0.211637258529663,291.1684265136719,297.1499938964844,293.1499938964844,0.0952956900000572,-2348.756591796875,304.04833984375,0.8366288542747498,0.1547291278839111,0.1405009925365448,291.03582763671875,297.1499938964844,293.1499938964844,0.1715501248836517,-2782.360107421875,304.0094299316406,0.9853399395942688,0.2462163567543029,0.1669061034917831,290.7063903808594,297.1499938964844,293.1499938964844,0.1806457489728927,-3916.58642578125,304.0453491210937,0.9949257373809814,0.4080556631088257,0.2343605905771255,291.53912353515625,297.1499938964844,293.1499938964844,0.0120728490874171,-3492.154541015625,302.8306579589844,0.5833027362823486,0.050000000745058,0.2278382182121276,290.2200622558594,291.1499938964844,251.4499969482422,250.9457550048828,279.25006103515625,291.5351257324219,290.2066650390625,1.0,0.2284791767597198,0.4881796240806579,0.4881796240806579,0.9898145794868468,1.0,-1.1775516271591189,0.3613490462303161,0.8162025809288025,0.0789103433489799,0.0,0.0,0.6562574505805969,25.47390937805176,97.0,-120.62236785888672,-12769.55859375,143.83489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60711669921875,307.126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,12261.55859375,19080.0,0.0,0.0,0.196327731013298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592988729476929,0.5593035817146301,-4.672551767725963e-06,0.0,0.000199247690034,0.0,0.0,30.04413414001465,0.0,0.0,0.0,0.3613749146461487,4.0,0.0,1.0
628740,291.2747497558594,297.1499938964844,293.1499938964844,0.1956897675991058,-3972.459228515625,304.0196838378906,0.9581050872802734,0.2663511037826538,0.2344833016395568,291.2950134277344,297.1499938964844,293.1499938964844,0.1182928308844566,-2797.714599609375,304.0439453125,0.8322494626045227,0.1792775690555572,0.1648570299148559,291.1553955078125,297.1499938964844,293.1499938964844,0.2027125060558319,-3180.293212890625,304.0042724609375,0.96798837184906,0.2755354642868042,0.1879317015409469,290.8289794921875,297.1499938964844,293.1499938964844,0.2340109348297119,-4828.09814453125,303.9910583496094,0.9990000128746032,0.4452067017555237,0.285606175661087,291.6057434082031,297.1499938964844,293.1499938964844,0.01327068451792,-3675.263916015625,303.2184143066406,0.5437642335891724,0.050000000745058,0.229048803448677,290.0121765136719,291.1499938964844,251.4499969482422,250.9427185058593,279.1649780273437,291.6018981933594,289.98565673828125,1.0,0.259320855140686,0.4848989248275757,0.4848989248275757,0.9918078780174256,1.0,-1.3223975896835327,0.4100123643875122,0.9123851656913756,0.0993604660034179,0.0,0.0,0.8200750946998596,34.13068771362305,117.0,-274.9362487792969,-13914.2265625,208.2130279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89190673828125,306.1219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,8553.7802734375,18000.0,0.0,0.0,0.2190632224082946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992021799087524,0.699207067489624,-4.90317506773863e-06,0.0,0.0002223213232355,0.0,0.0,43.4932746887207,0.0,0.0,0.0,0.4015043079853058,4.0,0.0,1.0
628800,291.2747497558594,297.1499938964844,293.1499938964844,0.1956897675991058,-3972.459228515625,304.0196838378906,0.9581050872802734,0.2663511037826538,0.2344833016395568,291.2950134277344,297.1499938964844,293.1499938964844,0.1182928308844566,-2797.714599609375,304.0439453125,0.8322494626045227,0.1792775690555572,0.1648570299148559,291.1553955078125,297.1499938964844,293.1499938964844,0.2027125060558319,-3180.293212890625,304.0042724609375,0.96798837184906,0.2755354642868042,0.1879317015409469,290.8289794921875,297.1499938964844,293.1499938964844,0.2340109348297119,-4828.09814453125,303.9910583496094,0.9990000128746032,0.4452067017555237,0.285606175661087,291.6057434082031,297.1499938964844,293.1499938964844,0.01327068451792,-3675.263916015625,303.2184143066406,0.5437642335891724,0.050000000745058,0.229048803448677,290.0121765136719,291.1499938964844,251.4499969482422,250.9427185058593,279.1649780273437,291.6018981933594,289.98565673828125,1.0,0.259320855140686,0.4848989248275757,0.4848989248275757,0.9918078780174256,1.0,-1.3223975896835327,0.4100123643875122,0.9123851656913756,0.0993604660034179,0.0,0.0,0.8200750946998596,34.13068771362305,117.0,-274.9362487792969,-13914.2265625,208.2130279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89190673828125,306.1219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,8553.7802734375,18000.0,0.0,0.0,0.2190632224082946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992021799087524,0.699207067489624,-4.90317506773863e-06,0.0,0.0002223213232355,0.0,0.0,43.4932746887207,0.0,0.0,0.0,0.4015043079853058,4.0,0.0,1.0
628860,291.3988647460937,297.1499938964844,293.1499938964844,0.2249538302421569,-4443.044921875,304.0142517089844,0.9205264449119568,0.2886890172958374,0.255370020866394,291.4237670898437,297.1499938964844,293.1499938964844,0.1417820304632187,-3240.18408203125,304.0401611328125,0.8139931559562683,0.2001826167106628,0.1858988255262375,291.2713317871094,297.1499938964844,293.1499938964844,0.2369434535503387,-3604.406982421875,303.9956970214844,0.9361957907676696,0.3025568723678589,0.2074365615844726,290.98651123046875,297.1499938964844,293.1499938964844,0.3048509955406189,-5977.1181640625,303.9256286621094,0.9990000128746032,0.4721389412879944,0.3457045555114746,291.6781311035156,297.1499938964844,293.1499938964844,0.0148533610627055,-3908.46728515625,303.5674133300781,0.5058416128158569,0.050000000745058,0.2309423238039016,289.6336364746094,291.1499938964844,251.4499969482422,250.9397735595703,279.1242980957031,291.6744079589844,289.59625244140625,1.0,0.2937341332435608,0.4800410270690918,0.4800410270690918,0.9930522441864014,1.0,-1.4705616235733032,0.4592125415802002,1.011349081993103,0.1189330592751503,0.0,0.0,1.0,46.76679229736328,137.0,-486.228515625,-14699.595703125,297.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2545471191406,304.9334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,6647.943359375,18000.0,0.0,0.0,0.2478105276823043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8143050074577332,0.8143104910850525,-5.530052931135288e-06,0.0,0.0002514961815904,0.0,0.0,60.433712005615234,0.0,0.0,0.0,0.4485956728458404,4.0,0.0,1.0
628920,291.3988647460937,297.1499938964844,293.1499938964844,0.2249538302421569,-4443.044921875,304.0142517089844,0.9205264449119568,0.2886890172958374,0.255370020866394,291.4237670898437,297.1499938964844,293.1499938964844,0.1417820304632187,-3240.18408203125,304.0401611328125,0.8139931559562683,0.2001826167106628,0.1858988255262375,291.2713317871094,297.1499938964844,293.1499938964844,0.2369434535503387,-3604.406982421875,303.9956970214844,0.9361957907676696,0.3025568723678589,0.2074365615844726,290.98651123046875,297.1499938964844,293.1499938964844,0.3048509955406189,-5977.1181640625,303.9256286621094,0.9990000128746032,0.4721389412879944,0.3457045555114746,291.6781311035156,297.1499938964844,293.1499938964844,0.0148533610627055,-3908.46728515625,303.5674133300781,0.5058416128158569,0.050000000745058,0.2309423238039016,289.6336364746094,291.1499938964844,251.4499969482422,250.9397735595703,279.1242980957031,291.6744079589844,289.59625244140625,1.0,0.2937341332435608,0.4800410270690918,0.4800410270690918,0.9930522441864014,1.0,-1.4705616235733032,0.4592125415802002,1.011349081993103,0.1189330592751503,0.0,0.0,1.0,46.76679229736328,137.0,-486.228515625,-14699.595703125,297.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2545471191406,304.9334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,6647.943359375,18000.0,0.0,0.0,0.2478105276823043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8143050074577332,0.8143104910850525,-5.530052931135288e-06,0.0,0.0002514961815904,0.0,0.0,60.433712005615234,0.0,0.0,0.0,0.4485956728458404,4.0,0.0,1.0
628980,291.5179748535156,297.1499938964844,293.1499938964844,0.2567872107028961,-4941.2041015625,304.00640869140625,0.887140691280365,0.3089052736759186,0.2744277417659759,291.5511474609375,297.1499938964844,293.1499938964844,0.1658302843570709,-3678.9462890625,304.03668212890625,0.7914854884147644,0.2180846631526947,0.2039084583520889,291.3835144042969,297.1499938964844,293.1499938964844,0.2743928134441376,-4054.1044921875,303.98468017578125,0.9040318131446838,0.3274074792861938,0.2254892885684967,291.16864013671875,297.1499938964844,293.1499938964844,0.3935807943344116,-7340.8857421875,303.8524780273437,0.9990000128746032,0.4900749623775482,0.4119923114776611,291.7557678222656,297.1499938964844,293.1499938964844,0.0168986171483993,-4183.8310546875,303.887451171875,0.4760771095752716,0.050000000745058,0.2334501147270202,289.125244140625,291.1499938964844,251.4499969482422,250.9369659423828,279.106201171875,291.7521667480469,289.0848388671875,1.0,0.3299696147441864,0.4746240377426147,0.4746240377426147,0.9942965507507324,1.0,-1.619320034980774,0.5085100531578064,1.1108100414276123,0.1377505511045456,0.0,0.0,1.0,62.997684478759766,157.0,-652.4557495117188,-15268.7119140625,414.9306945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.897216796875,303.8245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,7775.16162109375,18000.0,0.0,0.0,0.2797969281673431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8968282341957092,0.8968348503112793,-6.642458629357861e-06,0.0,0.0002839583030436,0.0,0.0,80.20174407958984,0.0,0.0,0.0,0.4922532141208648,4.0,0.0,1.0
629040,291.5179748535156,297.1499938964844,293.1499938964844,0.2567872107028961,-4941.2041015625,304.00640869140625,0.887140691280365,0.3089052736759186,0.2744277417659759,291.5511474609375,297.1499938964844,293.1499938964844,0.1658302843570709,-3678.9462890625,304.03668212890625,0.7914854884147644,0.2180846631526947,0.2039084583520889,291.3835144042969,297.1499938964844,293.1499938964844,0.2743928134441376,-4054.1044921875,303.98468017578125,0.9040318131446838,0.3274074792861938,0.2254892885684967,291.16864013671875,297.1499938964844,293.1499938964844,0.3935807943344116,-7340.8857421875,303.8524780273437,0.9990000128746032,0.4900749623775482,0.4119923114776611,291.7557678222656,297.1499938964844,293.1499938964844,0.0168986171483993,-4183.8310546875,303.887451171875,0.4760771095752716,0.050000000745058,0.2334501147270202,289.125244140625,291.1499938964844,251.4499969482422,250.9369659423828,279.106201171875,291.7521667480469,289.0848388671875,1.0,0.3299696147441864,0.4746240377426147,0.4746240377426147,0.9942965507507324,1.0,-1.619320034980774,0.5085100531578064,1.1108100414276123,0.1377505511045456,0.0,0.0,1.0,62.997684478759766,157.0,-652.4557495117188,-15268.7119140625,414.9306945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.897216796875,303.8245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,7775.16162109375,18000.0,0.0,0.0,0.2797969281673431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8968282341957092,0.8968348503112793,-6.642458629357861e-06,0.0,0.0002839583030436,0.0,0.0,80.20174407958984,0.0,0.0,0.0,0.4922532141208648,4.0,0.0,1.0
629100,291.5755310058594,297.1499938964844,293.1499938964844,0.273146390914917,-5191.3876953125,304.0027770996094,0.8729555010795593,0.3182730376720428,0.2833164930343628,291.6120300292969,297.1499938964844,293.1499938964844,0.1780895441770553,-3897.2255859375,304.0350036621094,0.7809227108955383,0.2263801097869873,0.2122368812561035,291.4381103515625,297.1499938964844,293.1499938964844,0.2937849164009094,-4281.10107421875,303.9794921875,0.8910019993782043,0.3390633463859558,0.2339986562728881,291.2656555175781,297.1499938964844,293.1499938964844,0.4430697560310364,-8071.07861328125,303.8166198730469,0.9990000128746032,0.4961284697055816,0.4459804594516754,291.7962951660156,297.1499938964844,293.1499938964844,0.0180788487195968,-4327.90234375,304.0385437011719,0.4586521983146667,0.050000000745058,0.2349064499139785,288.8573608398437,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.79278564453125,288.81964111328125,1.0,0.348290741443634,0.4719188213348388,0.4719188213348388,0.994918704032898,1.0,-1.692760705947876,0.5329004526138306,1.1598602533340454,0.1468379348516464,0.0,0.0,1.0,72.29278564453125,157.0,-686.2626342773438,-15546.984375,483.9554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3537902832031,303.36962890625,278.1499938964844,0.0,18000.0,313.1499938964844,8419.8505859375,19080.0,0.0,0.0,0.2962963283061981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332871437072754,0.9332942962646484,-7.193435521912761e-06,0.0,0.0003007031045854,0.0,0.0,90.38555145263672,0.0,0.0,0.0,0.5134831666946411,4.0,0.0,1.0
629160,291.63165283203125,297.1499938964844,293.1499938964844,0.2893209159374237,-5434.63671875,304.0001525878906,0.8583147525787354,0.3271932899951935,0.2918352484703064,291.6708068847656,297.1499938964844,293.1499938964844,0.190282717347145,-4110.6162109375,304.03375244140625,0.7695448994636536,0.2343190014362335,0.220256045460701,291.4915771484375,297.1499938964844,293.1499938964844,0.3131006062030792,-4503.130859375,303.97540283203125,0.8771322965621948,0.3502489030361175,0.242204412817955,291.36376953125,297.1499938964844,293.1499938964844,0.4861770272254944,-8684.28515625,303.8000183105469,0.9945216774940492,0.5007275938987732,0.4724834263324737,291.8376770019531,297.1499938964844,293.1499938964844,0.019173040986061,-4469.12109375,304.1405029296875,0.4418716132640838,0.0526701360940933,0.2382346540689468,288.6054382324219,291.1499938964844,251.4499969482422,250.934326171875,279.1031188964844,291.8342590332031,288.5730285644531,1.0,0.3663341999053955,0.4695959091186523,0.4695959091186523,0.9957404136657716,1.0,-1.7582340240478516,0.5547231435775757,1.203510880470276,0.155088797211647,0.0,0.0,1.0,82.9782485961914,175.0,-674.67236328125,-15826.6767578125,557.2791137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8990478515625,303.00933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,9155.91796875,19080.0,0.0,0.0,0.312905877828598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9732269644737244,0.97323477268219,-7.822291991033126e-06,0.0,0.0003175596939399,0.0,0.0,102.49337768554688,0.0,0.0,0.0,0.5338688492774963,4.0,0.0,1.0
629220,291.7412109375,297.1499938964844,293.1499938964844,0.3200443387031555,-5885.49072265625,303.9989929199219,0.8400527238845825,0.3434512317180633,0.3074922561645508,291.78375244140625,297.1499938964844,293.1499938964844,0.2136580944061279,-4509.68212890625,304.0335998535156,0.7559294700622559,0.2488882392644882,0.2350982725620269,291.5970764160156,297.1499938964844,293.1499938964844,0.3502899706363678,-4919.42041015625,303.9717102050781,0.8602489233016968,0.370877593755722,0.2574631869792938,291.50946044921875,297.1499938964844,293.1499938964844,0.5266708135604858,-9208.064453125,303.84814453125,0.9683892726898192,0.5163215398788452,0.4856928586959839,291.93511962890625,297.1499938964844,293.1499938964844,0.032927144318819,-5776.97900390625,304.12066650390625,0.469857394695282,0.0662289261817932,0.2996773719787597,288.17303466796875,291.1499938964844,251.4499969482422,250.931884765625,279.10235595703125,291.93096923828125,288.1474914550781,1.0,0.4013905227184295,0.4647476077079773,0.4647476077079773,0.9973838329315186,1.0,-1.902862787246704,0.6034870147705078,1.2993757724761963,0.1727942824363708,0.0,0.0,1.0,103.09998321533205,178.0,-604.548095703125,-16492.96875,725.6482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2540283203125,302.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,10478.2470703125,19080.0,0.0,0.0,0.3457534313201904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0411361455917358,1.041145086288452,-8.952014468377456e-06,0.0,0.0003508957743179,0.0,0.0,125.48052978515624,0.0,0.0,0.0,0.5705913305282593,4.0,0.0,1.0
629280,291.7412109375,297.1499938964844,293.1499938964844,0.3200443387031555,-5885.49072265625,303.9989929199219,0.8400527238845825,0.3434512317180633,0.3074922561645508,291.78375244140625,297.1499938964844,293.1499938964844,0.2136580944061279,-4509.68212890625,304.0335998535156,0.7559294700622559,0.2488882392644882,0.2350982725620269,291.5970764160156,297.1499938964844,293.1499938964844,0.3502899706363678,-4919.42041015625,303.9717102050781,0.8602489233016968,0.370877593755722,0.2574631869792938,291.50946044921875,297.1499938964844,293.1499938964844,0.5266708135604858,-9208.064453125,303.84814453125,0.9683892726898192,0.5163215398788452,0.4856928586959839,291.93511962890625,297.1499938964844,293.1499938964844,0.032927144318819,-5776.97900390625,304.12066650390625,0.469857394695282,0.0662289261817932,0.2996773719787597,288.17303466796875,291.1499938964844,251.4499969482422,250.931884765625,279.10235595703125,291.93096923828125,288.1474914550781,1.0,0.4013905227184295,0.4647476077079773,0.4647476077079773,0.9973838329315186,1.0,-1.902862787246704,0.6034870147705078,1.2993757724761963,0.1727942824363708,0.0,0.0,1.0,103.09998321533205,178.0,-604.548095703125,-16492.96875,725.6482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2540283203125,302.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,10478.2470703125,19080.0,0.0,0.0,0.3457534313201904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0411361455917358,1.041145086288452,-8.952014468377456e-06,0.0,0.0003508957743179,0.0,0.0,125.48052978515624,0.0,0.0,0.0,0.5705913305282593,4.0,0.0,1.0
629340,291.84722900390625,297.1499938964844,293.1499938964844,0.3476573526859283,-6278.09375,304.0035095214844,0.8299160599708557,0.3576437532901764,0.3211418986320495,291.891845703125,297.1499938964844,293.1499938964844,0.2348196655511856,-4859.8818359375,304.0372619628906,0.7490038871765137,0.2615834176540375,0.2480784356594085,291.70166015625,297.1499938964844,293.1499938964844,0.3842083811759949,-5286.30810546875,303.974853515625,0.8514626026153564,0.3890196084976196,0.2708896100521087,291.6204833984375,297.1499938964844,293.1499938964844,0.5703172087669373,-9770.8212890625,303.8758544921875,0.9531522989273072,0.5353502035140991,0.5037726759910583,292.0467529296875,297.1499938964844,293.1499938964844,0.0448762103915214,-6761.53857421875,304.11090087890625,0.4809724390506744,0.074385218322277,0.3436038494110107,287.8351745605469,291.1499938964844,251.4499969482422,250.9296722412109,279.1116027832031,292.0427551269531,287.8193359375,1.0,0.4293800294399261,0.4613268971443176,0.4613268971443176,0.9990272521972656,1.0,-2.025444746017456,0.6456970572471619,1.3797476291656494,0.1886780261993408,0.0,0.0,1.0,120.34356689453124,181.0,-475.3024597167969,-17140.95703125,887.4088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91339111328125,302.1870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,11688.0625,20160.0,0.0,0.0,0.37752565741539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0995993614196775,1.0996092557907104,-9.985611541196704e-06,0.0,0.000383140577469,0.0,0.0,147.82827758789062,0.0,0.0,0.0,0.6036891341209412,4.0,0.0,1.0
629400,291.84722900390625,297.1499938964844,293.1499938964844,0.3476573526859283,-6278.09375,304.0035095214844,0.8299160599708557,0.3576437532901764,0.3211418986320495,291.891845703125,297.1499938964844,293.1499938964844,0.2348196655511856,-4859.8818359375,304.0372619628906,0.7490038871765137,0.2615834176540375,0.2480784356594085,291.70166015625,297.1499938964844,293.1499938964844,0.3842083811759949,-5286.30810546875,303.974853515625,0.8514626026153564,0.3890196084976196,0.2708896100521087,291.6204833984375,297.1499938964844,293.1499938964844,0.5703172087669373,-9770.8212890625,303.8758544921875,0.9531522989273072,0.5353502035140991,0.5037726759910583,292.0467529296875,297.1499938964844,293.1499938964844,0.0448762103915214,-6761.53857421875,304.11090087890625,0.4809724390506744,0.074385218322277,0.3436038494110107,287.8351745605469,291.1499938964844,251.4499969482422,250.9296722412109,279.1116027832031,292.0427551269531,287.8193359375,1.0,0.4293800294399261,0.4613268971443176,0.4613268971443176,0.9990272521972656,1.0,-2.025444746017456,0.6456970572471619,1.3797476291656494,0.1886780261993408,0.0,0.0,1.0,120.34356689453124,181.0,-475.3024597167969,-17140.95703125,887.4088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91339111328125,302.1870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,11688.0625,20160.0,0.0,0.0,0.37752565741539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0995993614196775,1.0996092557907104,-9.985611541196704e-06,0.0,0.000383140577469,0.0,0.0,147.82827758789062,0.0,0.0,0.0,0.6036891341209412,4.0,0.0,1.0
