time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629460,291.9476318359375,297.1499938964844,293.1499938964844,0.3707594871520996,-6596.11279296875,304.0139465332031,0.8244721293449402,0.3702847063541412,0.3331731259822845,291.9940185546875,297.1499938964844,293.1499938964844,0.2525387406349182,-5144.10009765625,304.0453796386719,0.7457736134529114,0.2727319598197937,0.2593333721160888,291.8020324707031,297.1499938964844,293.1499938964844,0.4132300913333893,-5589.71533203125,303.9849853515625,0.8474201560020447,0.4053578376770019,0.2828396558761596,291.7200927734375,297.1499938964844,293.1499938964844,0.609356701374054,-10259.9560546875,303.9021911621094,0.9451423287391664,0.5538926124572754,0.5217917561531067,292.1541748046875,297.1499938964844,293.1499938964844,0.0533116348087787,-7464.93212890625,304.1100158691406,0.4862420558929443,0.0805455148220062,0.3748640716075897,287.6366577148437,291.1499938964844,251.4499969482422,250.9277191162109,279.12109375,292.1506652832031,287.6288452148437,1.0,0.4519131779670715,0.4589345753192901,0.4589345753192901,0.9994163513183594,1.0,-2.1269540786743164,0.681387186050415,1.4455667734146118,0.2022633701562881,0.0,0.0,1.0,134.53480529785156,169.0,-307.4508056640625,-17847.58203125,1034.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8447570800781,302.1629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,12977.71484375,20160.0,0.0,0.0,0.4073766767978668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586768627166748,1.158687949180603,-1.1087417078670114e-05,0.0,0.000413435511291,0.0,0.0,172.95831298828125,0.0,0.0,0.0,0.6343790292739868,4.0,0.0,1.0
629520,291.9476318359375,297.1499938964844,293.1499938964844,0.3707594871520996,-6596.11279296875,304.0139465332031,0.8244721293449402,0.3702847063541412,0.3331731259822845,291.9940185546875,297.1499938964844,293.1499938964844,0.2525387406349182,-5144.10009765625,304.0453796386719,0.7457736134529114,0.2727319598197937,0.2593333721160888,291.8020324707031,297.1499938964844,293.1499938964844,0.4132300913333893,-5589.71533203125,303.9849853515625,0.8474201560020447,0.4053578376770019,0.2828396558761596,291.7200927734375,297.1499938964844,293.1499938964844,0.609356701374054,-10259.9560546875,303.9021911621094,0.9451423287391664,0.5538926124572754,0.5217917561531067,292.1541748046875,297.1499938964844,293.1499938964844,0.0533116348087787,-7464.93212890625,304.1100158691406,0.4862420558929443,0.0805455148220062,0.3748640716075897,287.6366577148437,291.1499938964844,251.4499969482422,250.9277191162109,279.12109375,292.1506652832031,287.6288452148437,1.0,0.4519131779670715,0.4589345753192901,0.4589345753192901,0.9994163513183594,1.0,-2.1269540786743164,0.681387186050415,1.4455667734146118,0.2022633701562881,0.0,0.0,1.0,134.53480529785156,169.0,-307.4508056640625,-17847.58203125,1034.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8447570800781,302.1629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,12977.71484375,20160.0,0.0,0.0,0.4073766767978668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586768627166748,1.158687949180603,-1.1087417078670114e-05,0.0,0.000413435511291,0.0,0.0,172.95831298828125,0.0,0.0,0.0,0.6343790292739868,4.0,0.0,1.0
629580,292.0404968261719,297.1499938964844,293.1499938964844,0.3899163007736206,-6852.560546875,304.02740478515625,0.8291096687316895,0.3819079101085663,0.3438557386398315,292.0865173339844,297.1499938964844,293.1499938964844,0.2675739526748657,-5379.10009765625,304.0552062988281,0.7517040371894836,0.2832474112510681,0.2694647014141083,291.8951416015625,297.1499938964844,293.1499938964844,0.4380810260772705,-5842.1982421875,303.9986267089844,0.8540266156196594,0.4206148386001587,0.2936695516109466,291.81182861328125,297.1499938964844,293.1499938964844,0.6429915428161621,-10669.6064453125,303.9287109375,0.9515570402145386,0.5715070962905884,0.5386130809783936,292.25048828125,297.1499938964844,293.1499938964844,0.0599795095622539,-8036.61376953125,304.1122741699219,0.4957838654518127,0.0862283632159233,0.4012076258659363,287.5399169921875,291.1499938964844,251.4499969482422,250.92605590820312,279.1277770996094,292.2475280761719,287.53717041015625,1.0,0.4657405912876129,0.4570713639259338,0.4570713639259338,0.9998054504394532,1.0,-2.2168099880218506,0.7133686542510986,1.5034412145614624,0.21450836956501,0.0,0.0,1.0,139.93341064453125,157.0,-166.79730224609375,-18588.357421875,1147.7672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9892272949219,302.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,14080.7880859375,20160.0,0.0,0.0,0.4349246323108673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206915020942688,1.2069270610809326,-1.202981911774259e-05,0.0,0.0004413932329043,0.0,0.0,195.4721069335937,0.0,0.0,0.0,0.6604255437850952,4.0,0.0,1.0
629640,292.0404968261719,297.1499938964844,293.1499938964844,0.3899163007736206,-6852.560546875,304.02740478515625,0.8291096687316895,0.3819079101085663,0.3438557386398315,292.0865173339844,297.1499938964844,293.1499938964844,0.2675739526748657,-5379.10009765625,304.0552062988281,0.7517040371894836,0.2832474112510681,0.2694647014141083,291.8951416015625,297.1499938964844,293.1499938964844,0.4380810260772705,-5842.1982421875,303.9986267089844,0.8540266156196594,0.4206148386001587,0.2936695516109466,291.81182861328125,297.1499938964844,293.1499938964844,0.6429915428161621,-10669.6064453125,303.9287109375,0.9515570402145386,0.5715070962905884,0.5386130809783936,292.25048828125,297.1499938964844,293.1499938964844,0.0599795095622539,-8036.61376953125,304.1122741699219,0.4957838654518127,0.0862283632159233,0.4012076258659363,287.5399169921875,291.1499938964844,251.4499969482422,250.92605590820312,279.1277770996094,292.2475280761719,287.53717041015625,1.0,0.4657405912876129,0.4570713639259338,0.4570713639259338,0.9998054504394532,1.0,-2.2168099880218506,0.7133686542510986,1.5034412145614624,0.21450836956501,0.0,0.0,1.0,139.93341064453125,157.0,-166.79730224609375,-18588.357421875,1147.7672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9892272949219,302.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,14080.7880859375,20160.0,0.0,0.0,0.4349246323108673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206915020942688,1.2069270610809326,-1.202981911774259e-05,0.0,0.0004413932329043,0.0,0.0,195.4721069335937,0.0,0.0,0.0,0.6604255437850952,4.0,0.0,1.0
629700,292.0838928222656,297.1499938964844,293.1499938964844,0.3982850611209869,-6962.6171875,304.03448486328125,0.8342146873474121,0.3874350786209106,0.3488274812698364,292.1290283203125,297.1499938964844,293.1499938964844,0.2743434011936188,-5483.212890625,304.0601501464844,0.7573557496070862,0.2883703112602234,0.2742836475372314,291.93865966796875,297.1499938964844,293.1499938964844,0.4492422938346863,-5953.603515625,304.005859375,0.8603902459144592,0.4279618263244629,0.2987940907478332,291.8548889160156,297.1499938964844,293.1499938964844,0.6580040454864502,-10849.15234375,303.941650390625,0.9584600925445556,0.5799978375434875,0.5466135740280151,292.29425048828125,297.1499938964844,293.1499938964844,0.0629356950521469,-8294.8720703125,304.11376953125,0.5021746158599854,0.0890248119831085,0.4135897159576416,287.520263671875,291.1499938964844,251.4499969482422,250.9253387451172,279.1300048828125,292.2915344238281,287.5193176269531,1.0,0.4705789685249328,0.4562435448169708,0.4562435448169708,1.0,1.0,-2.259208917617798,0.7285300493240356,1.5306788682937622,0.2203017026185989,0.0,0.0,1.0,140.0147705078125,157.0,-109.6114730834961,-18976.62890625,1194.4752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1211853027344,302.4284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,14579.8740234375,21240.0,0.0,0.0,0.447798877954483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281179428100586,1.2281304597854614,-1.2456209333322477e-05,0.0,0.0004544589319266,0.0,0.0,205.95632934570312,0.0,0.0,0.0,0.6733710169792175,4.0,0.0,1.0
629760,292.1254272460937,297.1499938964844,293.1499938964844,0.4058401882648468,-7060.7802734375,304.041748046875,0.8407896757125854,0.3927860260009765,0.3535912334918976,292.1692199707031,297.1499938964844,293.1499938964844,0.2806121110916137,-5578.60595703125,304.0650939941406,0.7644848823547363,0.2934095561504364,0.2789733111858368,291.9802551269531,297.1499938964844,293.1499938964844,0.4595481753349304,-6055.29833984375,304.0133361816406,0.8684214353561401,0.435141384601593,0.3037613928318023,291.8962097167969,297.1499938964844,293.1499938964844,0.6717662811279297,-11011.71484375,303.9544982910156,0.9668989777565002,0.5882877707481384,0.5543724298477173,292.3353271484375,297.1499938964844,293.1499938964844,0.0656840428709983,-8537.1962890625,304.1153564453125,0.5096552968025208,0.091798722743988,0.425632894039154,287.51953125,291.1499938964844,251.4499969482422,250.9247131347656,279.1317443847656,292.3327941894531,287.52056884765625,1.0,0.474404901266098,0.4554601907730102,0.4554601907730102,1.0,1.0,-2.3003182411193848,0.7432553768157959,1.5570628643035889,0.2259203642606735,0.0,0.0,1.0,138.8173828125,145.0,-54.25324630737305,-19399.234375,1236.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.27947998046875,302.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,15183.826171875,21240.0,0.0,0.0,0.4601187705993652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2532964944839478,1.2533094882965088,-1.297219205298461e-05,0.0,0.0004669620539061,0.0,0.0,218.8852386474609,0.0,0.0,0.0,0.6857320070266724,4.0,0.0,1.0
629820,292.20318603515625,297.1499938964844,293.1499938964844,0.4191750586032867,-7231.921875,304.0555725097656,0.8579875230789185,0.4029684066772461,0.3625451028347015,292.24334716796875,297.1499938964844,293.1499938964844,0.2920859754085541,-5751.23583984375,304.07421875,0.7827079892158508,0.3032147884368896,0.2879916131496429,292.0579528808594,297.1499938964844,293.1499938964844,0.4783226549625397,-6238.38427734375,304.0275573730469,0.8889296650886536,0.4490125477313995,0.3132699429988861,291.9739685058594,297.1499938964844,293.1499938964844,0.6965723037719727,-11301.412109375,303.9782409667969,0.9861542582511902,0.6042802929878235,0.5692192912101746,292.4101867675781,297.1499938964844,293.1499938964844,0.0707182884216308,-8986.638671875,304.1184997558594,0.5280441045761108,0.0972446873784065,0.4488010704517364,287.55029296875,291.1499938964844,251.4499969482422,250.9237365722656,279.1342163085937,292.4080505371094,287.552978515625,1.0,0.4798392653465271,0.4540138244628906,0.4540138244628906,1.0,1.0,-2.378997802734375,0.7714736461639404,1.6075241565704346,0.2366579174995422,0.0,0.0,1.0,133.60488891601562,133.0,20.89047813415528,-20227.37109375,1307.1998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6501770019531,302.9134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,16175.6943359375,21240.0,0.0,0.0,0.4831701517105102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2935841083526611,1.293597936630249,-1.3819587366015185e-05,0.0,0.0004903562949039,0.0,0.0,240.6796112060547,0.0,0.0,0.0,0.707471489906311,4.0,0.0,1.0
629880,292.20318603515625,297.1499938964844,293.1499938964844,0.4191750586032867,-7231.921875,304.0555725097656,0.8579875230789185,0.4029684066772461,0.3625451028347015,292.24334716796875,297.1499938964844,293.1499938964844,0.2920859754085541,-5751.23583984375,304.07421875,0.7827079892158508,0.3032147884368896,0.2879916131496429,292.0579528808594,297.1499938964844,293.1499938964844,0.4783226549625397,-6238.38427734375,304.0275573730469,0.8889296650886536,0.4490125477313995,0.3132699429988861,291.9739685058594,297.1499938964844,293.1499938964844,0.6965723037719727,-11301.412109375,303.9782409667969,0.9861542582511902,0.6042802929878235,0.5692192912101746,292.4101867675781,297.1499938964844,293.1499938964844,0.0707182884216308,-8986.638671875,304.1184997558594,0.5280441045761108,0.0972446873784065,0.4488010704517364,287.55029296875,291.1499938964844,251.4499969482422,250.9237365722656,279.1342163085937,292.4080505371094,287.552978515625,1.0,0.4798392653465271,0.4540138244628906,0.4540138244628906,1.0,1.0,-2.378997802734375,0.7714736461639404,1.6075241565704346,0.2366579174995422,0.0,0.0,1.0,133.60488891601562,133.0,20.89047813415528,-20227.37109375,1307.1998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6501770019531,302.9134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,16175.6943359375,21240.0,0.0,0.0,0.4831701517105102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2935841083526611,1.293597936630249,-1.3819587366015185e-05,0.0,0.0004903562949039,0.0,0.0,240.6796112060547,0.0,0.0,0.0,0.707471489906311,4.0,0.0,1.0
629940,292.2744140625,297.1499938964844,293.1499938964844,0.4305666387081146,-7376.17529296875,304.0680236816406,0.8778700828552246,0.4125034213066101,0.3708649277687073,292.3100280761719,297.1499938964844,293.1499938964844,0.3024038672447204,-5904.5087890625,304.082275390625,0.8031948804855347,0.3126518130302429,0.2966156005859375,292.1289367675781,297.1499938964844,293.1499938964844,0.495081216096878,-6399.759765625,304.0404052734375,0.9123857617378236,0.4622785151004791,0.3223132491111755,292.0428466796875,297.1499938964844,293.1499938964844,0.7065433263778687,-11388.50390625,304.0213623046875,0.9990000128746032,0.6200757622718811,0.5741884708404541,292.4764709472656,297.1499938964844,293.1499938964844,0.0752841755747795,-9399.11328125,304.1213684082031,0.5489116907119751,0.1025320813059806,0.471050351858139,287.6103820800781,291.1499938964844,251.4499969482422,250.9231414794922,279.1387023925781,292.4746398925781,287.6150817871094,1.0,0.4828174114227295,0.4530263543128967,0.4530263543128967,1.0,1.0,-2.442953824996948,0.7945997714996338,1.648354172706604,0.2459236681461334,0.0,0.0,1.0,127.1742706298828,121.0,74.2204818725586,-20997.541015625,1358.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0658264160156,303.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17025.87890625,22320.0,0.0,0.0,0.5041933059692383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3271437883377075,1.3271583318710327,-1.4545936210197397e-05,0.0,0.000511692080181,0.0,0.0,259.90185546875,0.0,0.0,0.0,0.7270731329917908,4.0,0.0,1.0
630000,292.2744140625,297.1499938964844,293.1499938964844,0.4305666387081146,-7376.17529296875,304.0680236816406,0.8778700828552246,0.4125034213066101,0.3708649277687073,292.3100280761719,297.1499938964844,293.1499938964844,0.3024038672447204,-5904.5087890625,304.082275390625,0.8031948804855347,0.3126518130302429,0.2966156005859375,292.1289367675781,297.1499938964844,293.1499938964844,0.495081216096878,-6399.759765625,304.0404052734375,0.9123857617378236,0.4622785151004791,0.3223132491111755,292.0428466796875,297.1499938964844,293.1499938964844,0.7065433263778687,-11388.50390625,304.0213623046875,0.9990000128746032,0.6200757622718811,0.5741884708404541,292.4764709472656,297.1499938964844,293.1499938964844,0.0752841755747795,-9399.11328125,304.1213684082031,0.5489116907119751,0.1025320813059806,0.471050351858139,287.6103820800781,291.1499938964844,251.4499969482422,250.9231414794922,279.1387023925781,292.4746398925781,287.6150817871094,1.0,0.4828174114227295,0.4530263543128967,0.4530263543128967,1.0,1.0,-2.442953824996948,0.7945997714996338,1.648354172706604,0.2459236681461334,0.0,0.0,1.0,127.1742706298828,121.0,74.2204818725586,-20997.541015625,1358.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0658264160156,303.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17025.87890625,22320.0,0.0,0.0,0.5041933059692383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3271437883377075,1.3271583318710327,-1.4545936210197397e-05,0.0,0.000511692080181,0.0,0.0,259.90185546875,0.0,0.0,0.0,0.7270731329917908,4.0,0.0,1.0
630060,292.34014892578125,297.1499938964844,293.1499938964844,0.4389694631099701,-7479.14794921875,304.08135986328125,0.8959693312644958,0.4213502705097198,0.3786872029304504,292.3704833984375,297.1499938964844,293.1499938964844,0.3108225166797638,-6026.712890625,304.0908203125,0.8208289742469788,0.3216713070869446,0.3049710392951965,292.1941223144531,297.1499938964844,293.1499938964844,0.5085872411727905,-6526.76220703125,304.054443359375,0.9357423186302184,0.4749240577220917,0.3310111463069916,292.071044921875,297.1499938964844,293.1499938964844,0.6755949854850769,-10932.33984375,304.11553955078125,0.9990000128746032,0.6423172950744629,0.5523408055305481,292.5346069335937,297.1499938964844,293.1499938964844,0.07940474152565,-9771.08984375,304.1240539550781,0.5686063766479492,0.1077961176633834,0.4934467673301697,287.7374267578125,291.1499938964844,251.45005798339844,250.9228515625,279.1457214355469,292.53302001953125,287.7447204589844,1.0,0.4824509620666504,0.4529807567596435,0.4529807567596435,1.0,1.0,-2.473503351211548,0.806476354598999,1.6670271158218384,0.2510766685009002,0.0,0.0,1.0,121.58370208740234,109.0,154.04226684570312,-21671.197265625,1373.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5301818847656,303.7328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.755859375,22320.0,0.0,0.0,0.5229730606079102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3638896942138672,1.3639050722122192,-1.536258241685573e-05,0.0,0.0005307511892169,0.0,0.0,282.09375,0.0,0.0,0.0,0.7456609010696411,4.0,0.0,1.0
630120,292.34014892578125,297.1499938964844,293.1499938964844,0.4389694631099701,-7479.14794921875,304.08135986328125,0.8959693312644958,0.4213502705097198,0.3786872029304504,292.3704833984375,297.1499938964844,293.1499938964844,0.3108225166797638,-6026.712890625,304.0908203125,0.8208289742469788,0.3216713070869446,0.3049710392951965,292.1941223144531,297.1499938964844,293.1499938964844,0.5085872411727905,-6526.76220703125,304.054443359375,0.9357423186302184,0.4749240577220917,0.3310111463069916,292.071044921875,297.1499938964844,293.1499938964844,0.6755949854850769,-10932.33984375,304.11553955078125,0.9990000128746032,0.6423172950744629,0.5523408055305481,292.5346069335937,297.1499938964844,293.1499938964844,0.07940474152565,-9771.08984375,304.1240539550781,0.5686063766479492,0.1077961176633834,0.4934467673301697,287.7374267578125,291.1499938964844,251.45005798339844,250.9228515625,279.1457214355469,292.53302001953125,287.7447204589844,1.0,0.4824509620666504,0.4529807567596435,0.4529807567596435,1.0,1.0,-2.473503351211548,0.806476354598999,1.6670271158218384,0.2510766685009002,0.0,0.0,1.0,121.58370208740234,109.0,154.04226684570312,-21671.197265625,1373.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5301818847656,303.7328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.755859375,22320.0,0.0,0.0,0.5229730606079102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3638896942138672,1.3639050722122192,-1.536258241685573e-05,0.0,0.0005307511892169,0.0,0.0,282.09375,0.0,0.0,0.0,0.7456609010696411,4.0,0.0,1.0
630180,292.40118408203125,297.1499938964844,293.1499938964844,0.445148766040802,-7552.6767578125,304.0939025878906,0.918935000896454,0.4294882118701935,0.3857974410057068,292.4259338378906,297.1499938964844,293.1499938964844,0.3177199065685272,-6125.03955078125,304.0990295410156,0.8407239317893982,0.3301698565483093,0.3127740621566772,292.2543334960937,297.1499938964844,293.1499938964844,0.5197103023529053,-6629.7138671875,304.0677185058594,0.9622806310653688,0.4869232177734375,0.3392003178596496,292.0654602050781,297.1499938964844,293.1499938964844,0.6326655149459839,-10336.9833984375,304.1982116699219,0.9990000128746032,0.6707292199134827,0.5246134996414185,292.5850830078125,297.1499938964844,293.1499938964844,0.0832405239343643,-10117.8291015625,304.12628173828125,0.5907068252563477,0.11314208060503,0.5157992839813232,287.8929748535156,291.1499938964844,251.4503173828125,250.9228057861328,279.1498718261719,292.5837097167969,287.9011535644531,1.0,0.4798096418380737,0.4531921148300171,0.4531921148300171,1.0,1.0,-2.4948084354400635,0.8152369260787964,1.6795716285705566,0.2551558017730713,0.0,0.0,1.0,114.29914855957033,127.0,201.59356689453125,-22295.763671875,1369.0452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0292663574219,304.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18742.33984375,22320.0,0.0,0.0,0.5394681692123413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3924355506896973,1.392451524734497,-1.601238182047382e-05,0.0,0.000547491654288,0.0,0.0,300.1795959472656,0.0,0.0,0.0,0.7610494494438171,4.0,0.0,1.0
630240,292.40118408203125,297.1499938964844,293.1499938964844,0.445148766040802,-7552.6767578125,304.0939025878906,0.918935000896454,0.4294882118701935,0.3857974410057068,292.4259338378906,297.1499938964844,293.1499938964844,0.3177199065685272,-6125.03955078125,304.0990295410156,0.8407239317893982,0.3301698565483093,0.3127740621566772,292.2543334960937,297.1499938964844,293.1499938964844,0.5197103023529053,-6629.7138671875,304.0677185058594,0.9622806310653688,0.4869232177734375,0.3392003178596496,292.0654602050781,297.1499938964844,293.1499938964844,0.6326655149459839,-10336.9833984375,304.1982116699219,0.9990000128746032,0.6707292199134827,0.5246134996414185,292.5850830078125,297.1499938964844,293.1499938964844,0.0832405239343643,-10117.8291015625,304.12628173828125,0.5907068252563477,0.11314208060503,0.5157992839813232,287.8929748535156,291.1499938964844,251.4503173828125,250.9228057861328,279.1498718261719,292.5837097167969,287.9011535644531,1.0,0.4798096418380737,0.4531921148300171,0.4531921148300171,1.0,1.0,-2.4948084354400635,0.8152369260787964,1.6795716285705566,0.2551558017730713,0.0,0.0,1.0,114.29914855957033,127.0,201.59356689453125,-22295.763671875,1369.0452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0292663574219,304.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18742.33984375,22320.0,0.0,0.0,0.5394681692123413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3924355506896973,1.392451524734497,-1.601238182047382e-05,0.0,0.000547491654288,0.0,0.0,300.1795959472656,0.0,0.0,0.0,0.7610494494438171,4.0,0.0,1.0
630300,292.4302673339844,297.1499938964844,293.1499938964844,0.44788658618927,-7585.30908203125,304.0990905761719,0.9262543320655824,0.4332590103149414,0.3891983926296234,292.45220947265625,297.1499938964844,293.1499938964844,0.3209505081176758,-6171.04345703125,304.1024169921875,0.8470821380615234,0.3341780006885528,0.3165687620639801,292.282958984375,297.1499938964844,293.1499938964844,0.524902880191803,-6677.89208984375,304.0732116699219,0.9698375463485718,0.4926484525203705,0.3431905210018158,292.05780029296875,297.1499938964844,293.1499938964844,0.6204763650894165,-10176.1669921875,304.211181640625,0.9990000128746032,0.6859733462333679,0.5185322165489197,292.6080627441406,297.1499938964844,293.1499938964844,0.0852193459868431,-10297.8515625,304.1269836425781,0.5983835458755493,0.1157854199409484,0.5274684429168701,287.97088623046875,291.1499938964844,251.45057678222656,250.9229278564453,279.1483764648437,292.6067810058594,287.9779052734375,1.0,0.4822558760643005,0.4530062675476074,0.4530062675476074,1.0,1.0,-2.51493501663208,0.8228621482849121,1.692072868347168,0.2579458355903625,0.0,0.0,1.0,113.2500457763672,127.0,204.43458557128903,-22651.73046875,1390.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2801208496094,304.4268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.375,23400.0,0.0,0.0,0.5469483733177185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.404752254486084,1.4047685861587524,-1.6296908142976463e-05,0.0,0.0005550830392166,0.0,0.0,308.21600341796875,0.0,0.0,0.0,0.7691880464553833,4.0,0.0,1.0
630360,292.45849609375,297.1499938964844,293.1499938964844,0.4506280720233917,-7618.4560546875,304.1033630371094,0.9294819235801696,0.436833769083023,0.3924685716629028,292.4776611328125,297.1499938964844,293.1499938964844,0.3241918087005615,-6217.4296875,304.10516357421875,0.8503931760787964,0.338022768497467,0.3202585875988006,292.3106384277344,297.1499938964844,293.1499938964844,0.5301328897476196,-6726.7939453125,304.07763671875,0.9735329747200012,0.4981920123100281,0.3470899760723114,292.0558776855469,297.1499938964844,293.1499938964844,0.6161490678787231,-10125.0625,304.207763671875,0.9990000128746032,0.7001911997795105,0.5182425379753113,292.6300048828125,297.1499938964844,293.1499938964844,0.0872210413217544,-10480.9267578125,304.1275329589844,0.6033622622489929,0.1183403506875038,0.5391215682029724,288.0399780273437,291.1499938964844,251.450912475586,250.92315673828125,279.1461181640625,292.6287841796875,288.0463256835937,1.0,0.4864444732666015,0.4526427984237671,0.4526427984237671,1.0,1.0,-2.541625499725342,0.8326512575149536,1.7089741230010986,0.2616466879844665,0.0,0.0,1.0,114.04923248291016,145.0,196.90283203125,-23052.466796875,1427.8599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5138244628906,304.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,19535.064453125,23400.0,0.0,0.0,0.5541139245033264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4215776920318604,1.4215943813323977,-1.6689640688127838e-05,0.0,0.0005623552133329,0.0,0.0,319.4242553710937,0.0,0.0,0.0,0.7770287394523621,4.0,0.0,1.0
630420,292.5123596191406,297.1499938964844,293.1499938964844,0.4565893709659576,-7692.599609375,304.1088562011719,0.9269587993621826,0.4434308111667633,0.3986365795135498,292.5259704589844,297.1499938964844,293.1499938964844,0.3310414254665375,-6316.5830078125,304.1086120605469,0.8501982092857361,0.3452553153038025,0.3273357450962066,292.3634338378906,297.1499938964844,293.1499938964844,0.541242778301239,-6832.169921875,304.0831298828125,0.9731926321983336,0.508751392364502,0.3546202480792999,292.0738830566406,297.1499938964844,293.1499938964844,0.6254409551620483,-10269.013671875,304.1722106933594,0.9990000128746032,0.7243242263793945,0.5300717353820801,292.6720275878906,297.1499938964844,293.1499938964844,0.0911795943975448,-10845.7421875,304.12841796875,0.6072738766670227,0.1229920238256454,0.5613481998443604,288.14141845703125,291.1499938964844,251.45196533203125,250.92401123046875,279.1414794921875,292.6708984375,288.1452331542969,1.0,0.4990420937538147,0.4515524506568908,0.4515524506568908,1.0,1.0,-2.6074934005737305,0.8563247919082642,1.7511686086654663,0.2703966796398163,0.0,0.0,1.0,119.57939910888672,163.0,148.57461547851562,-23831.48046875,1539.9127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.915283203125,304.9792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,20236.1171875,23400.0,0.0,0.0,0.5678099393844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.446860909461975,1.44687819480896,-1.7288579329033382e-05,0.0,0.0005762549117207,0.0,0.0,336.7724609375,0.0,0.0,0.0,0.7906516194343567,4.0,0.0,1.0
630480,292.5123596191406,297.1499938964844,293.1499938964844,0.4565893709659576,-7692.599609375,304.1088562011719,0.9269587993621826,0.4434308111667633,0.3986365795135498,292.5259704589844,297.1499938964844,293.1499938964844,0.3310414254665375,-6316.5830078125,304.1086120605469,0.8501982092857361,0.3452553153038025,0.3273357450962066,292.3634338378906,297.1499938964844,293.1499938964844,0.541242778301239,-6832.169921875,304.0831298828125,0.9731926321983336,0.508751392364502,0.3546202480792999,292.0738830566406,297.1499938964844,293.1499938964844,0.6254409551620483,-10269.013671875,304.1722106933594,0.9990000128746032,0.7243242263793945,0.5300717353820801,292.6720275878906,297.1499938964844,293.1499938964844,0.0911795943975448,-10845.7421875,304.12841796875,0.6072738766670227,0.1229920238256454,0.5613481998443604,288.14141845703125,291.1499938964844,251.45196533203125,250.92401123046875,279.1414794921875,292.6708984375,288.1452331542969,1.0,0.4990420937538147,0.4515524506568908,0.4515524506568908,1.0,1.0,-2.6074934005737305,0.8563247919082642,1.7511686086654663,0.2703966796398163,0.0,0.0,1.0,119.57939910888672,163.0,148.57461547851562,-23831.48046875,1539.9127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.915283203125,304.9792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,20236.1171875,23400.0,0.0,0.0,0.5678099393844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.446860909461975,1.44687819480896,-1.7288579329033382e-05,0.0,0.0005762549117207,0.0,0.0,336.7724609375,0.0,0.0,0.0,0.7906516194343567,4.0,0.0,1.0
630540,292.5631408691406,297.1499938964844,293.1499938964844,0.4632934927940368,-7777.97509765625,304.111328125,0.9158088564872742,0.4492849707603454,0.4042843580245971,292.5712890625,297.1499938964844,293.1499938964844,0.3384528458118438,-6424.9462890625,304.1100158691406,0.8433683514595032,0.3518732190132141,0.3339844644069671,292.4132080078125,297.1499938964844,293.1499938964844,0.5533590912818909,-6948.384765625,304.08514404296875,0.9651376605033876,0.5185828804969788,0.361759215593338,292.1203918457031,297.1499938964844,293.1499938964844,0.6543420553207397,-10673.720703125,304.1163635253906,0.9990000128746032,0.7422121167182922,0.5546560287475586,292.7128295898437,297.1499938964844,293.1499938964844,0.0948674231767654,-11187.83203125,304.1294860839844,0.6048290729522705,0.1268270313739776,0.5808591246604919,288.1934509277344,291.1499938964844,251.4535980224609,250.9254608154297,279.1382751464844,292.7117614746094,288.195068359375,1.0,0.5156062245368958,0.4502032697200775,0.4502032697200775,1.0,1.0,-2.6838250160217285,0.883410632610321,1.8004143238067627,0.2802796363830566,0.0,0.0,1.0,129.35072326660156,181.0,87.0244369506836,-24575.59765625,1691.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2273864746094,305.2256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,20817.8125,24480.0,0.0,0.0,0.580974817276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4675089120864868,1.46752667427063,-1.778554724296555e-05,0.0,0.0005896156071685,0.0,0.0,351.3974304199219,0.0,0.0,0.0,0.8032752871513367,4.0,0.0,1.0
630600,292.5631408691406,297.1499938964844,293.1499938964844,0.4632934927940368,-7777.97509765625,304.111328125,0.9158088564872742,0.4492849707603454,0.4042843580245971,292.5712890625,297.1499938964844,293.1499938964844,0.3384528458118438,-6424.9462890625,304.1100158691406,0.8433683514595032,0.3518732190132141,0.3339844644069671,292.4132080078125,297.1499938964844,293.1499938964844,0.5533590912818909,-6948.384765625,304.08514404296875,0.9651376605033876,0.5185828804969788,0.361759215593338,292.1203918457031,297.1499938964844,293.1499938964844,0.6543420553207397,-10673.720703125,304.1163635253906,0.9990000128746032,0.7422121167182922,0.5546560287475586,292.7128295898437,297.1499938964844,293.1499938964844,0.0948674231767654,-11187.83203125,304.1294860839844,0.6048290729522705,0.1268270313739776,0.5808591246604919,288.1934509277344,291.1499938964844,251.4535980224609,250.9254608154297,279.1382751464844,292.7117614746094,288.195068359375,1.0,0.5156062245368958,0.4502032697200775,0.4502032697200775,1.0,1.0,-2.6838250160217285,0.883410632610321,1.8004143238067627,0.2802796363830566,0.0,0.0,1.0,129.35072326660156,181.0,87.0244369506836,-24575.59765625,1691.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2273864746094,305.2256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,20817.8125,24480.0,0.0,0.0,0.580974817276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4675089120864868,1.46752667427063,-1.778554724296555e-05,0.0,0.0005896156071685,0.0,0.0,351.3974304199219,0.0,0.0,0.0,0.8032752871513367,4.0,0.0,1.0
630660,292.6112365722656,297.1499938964844,293.1499938964844,0.4702848792076111,-7867.5771484375,304.112548828125,0.900756061077118,0.4543986320495605,0.4093818366527557,292.6139831542969,297.1499938964844,293.1499938964844,0.346083253622055,-6536.6494140625,304.110595703125,0.8328669667243958,0.3578735888004303,0.3401698470115661,292.4604187011719,297.1499938964844,293.1499938964844,0.5659694671630859,-7069.40625,304.0857238769531,0.9516880512237548,0.5276733040809631,0.3684718012809753,292.1903076171875,297.1499938964844,293.1499938964844,0.6975111961364746,-11257.802734375,304.0556030273437,0.9990000128746032,0.7541682124137878,0.5879243016242981,292.7529296875,297.1499938964844,293.1499938964844,0.0980832278728485,-11486.373046875,304.1309814453125,0.5979832410812378,0.1297769546508789,0.5969877243041992,288.212646484375,291.1499938964844,251.4559326171875,250.9276428222656,279.1368713378906,292.7518920898437,288.2129821777344,1.0,0.534550130367279,0.4488047063350677,0.4488047063350677,1.0,1.0,-2.7648072242736816,0.912003457546234,1.8528037071228027,0.2906785309314728,0.0,0.0,1.0,142.402587890625,199.0,38.67173385620117,-25302.384765625,1873.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.45294189453125,305.4032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,21550.41015625,24480.0,0.0,0.0,0.5939322113990784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4931071996688845,1.493125557899475,-1.841143603087403e-05,0.0,0.0006027656490914,0.0,0.0,370.1087951660156,0.0,0.0,0.0,0.8158349394798279,4.0,0.0,1.0
630720,292.6112365722656,297.1499938964844,293.1499938964844,0.4702848792076111,-7867.5771484375,304.112548828125,0.900756061077118,0.4543986320495605,0.4093818366527557,292.6139831542969,297.1499938964844,293.1499938964844,0.346083253622055,-6536.6494140625,304.110595703125,0.8328669667243958,0.3578735888004303,0.3401698470115661,292.4604187011719,297.1499938964844,293.1499938964844,0.5659694671630859,-7069.40625,304.0857238769531,0.9516880512237548,0.5276733040809631,0.3684718012809753,292.1903076171875,297.1499938964844,293.1499938964844,0.6975111961364746,-11257.802734375,304.0556030273437,0.9990000128746032,0.7541682124137878,0.5879243016242981,292.7529296875,297.1499938964844,293.1499938964844,0.0980832278728485,-11486.373046875,304.1309814453125,0.5979832410812378,0.1297769546508789,0.5969877243041992,288.212646484375,291.1499938964844,251.4559326171875,250.9276428222656,279.1368713378906,292.7518920898437,288.2129821777344,1.0,0.534550130367279,0.4488047063350677,0.4488047063350677,1.0,1.0,-2.7648072242736816,0.912003457546234,1.8528037071228027,0.2906785309314728,0.0,0.0,1.0,142.402587890625,199.0,38.67173385620117,-25302.384765625,1873.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.45294189453125,305.4032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,21550.41015625,24480.0,0.0,0.0,0.5939322113990784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4931071996688845,1.493125557899475,-1.841143603087403e-05,0.0,0.0006027656490914,0.0,0.0,370.1087951660156,0.0,0.0,0.0,0.8158349394798279,4.0,0.0,1.0
630780,292.65679931640625,297.1499938964844,293.1499938964844,0.4776289463043213,-7962.037109375,304.1127624511719,0.8846907615661621,0.45880326628685,0.4139244258403778,292.6543273925781,297.1499938964844,293.1499938964844,0.3539734184741974,-6652.15625,304.1105651855469,0.8208139538764954,0.3632728457450866,0.3458751142024994,292.5052490234375,297.1499938964844,293.1499938964844,0.5791727304458618,-7195.94189453125,304.0851135253906,0.9350854754447936,0.5360488891601562,0.3747487068176269,292.27716064453125,297.1499938964844,293.1499938964844,0.7511134743690491,-11962.7744140625,303.9979248046875,0.9990000128746032,0.7609030604362488,0.6264598369598389,292.79205322265625,297.1499938964844,293.1499938964844,0.1008511111140251,-11743.63671875,304.1326904296875,0.5884076952934265,0.1319017261266708,0.6097522377967834,288.1994323730469,291.1499938964844,251.45909118652344,250.9306640625,279.1369323730469,292.79107666015625,288.1986083984375,1.0,0.5546743869781494,0.447490245103836,0.447490245103836,1.0,1.0,-2.846319913864136,0.940756618976593,1.9055633544921875,0.301155149936676,0.0,0.0,1.0,157.91184997558594,217.0,-5.712050437927246,-25945.76953125,2078.703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61480712890625,305.514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,22103.251953125,24480.0,0.0,0.0,0.6067614555358887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.512137532234192,1.512156367301941,-1.8883753000409342e-05,0.0,0.0006157857133075,0.0,0.0,384.4416809082031,0.0,0.0,0.0,0.8260833621025085,4.0,0.0,1.0
630840,292.65679931640625,297.1499938964844,293.1499938964844,0.4776289463043213,-7962.037109375,304.1127624511719,0.8846907615661621,0.45880326628685,0.4139244258403778,292.6543273925781,297.1499938964844,293.1499938964844,0.3539734184741974,-6652.15625,304.1105651855469,0.8208139538764954,0.3632728457450866,0.3458751142024994,292.5052490234375,297.1499938964844,293.1499938964844,0.5791727304458618,-7195.94189453125,304.0851135253906,0.9350854754447936,0.5360488891601562,0.3747487068176269,292.27716064453125,297.1499938964844,293.1499938964844,0.7511134743690491,-11962.7744140625,303.9979248046875,0.9990000128746032,0.7609030604362488,0.6264598369598389,292.79205322265625,297.1499938964844,293.1499938964844,0.1008511111140251,-11743.63671875,304.1326904296875,0.5884076952934265,0.1319017261266708,0.6097522377967834,288.1994323730469,291.1499938964844,251.45909118652344,250.9306640625,279.1369323730469,292.79107666015625,288.1986083984375,1.0,0.5546743869781494,0.447490245103836,0.447490245103836,1.0,1.0,-2.846319913864136,0.940756618976593,1.9055633544921875,0.301155149936676,0.0,0.0,1.0,157.91184997558594,217.0,-5.712050437927246,-25945.76953125,2078.703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61480712890625,305.514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,22103.251953125,24480.0,0.0,0.0,0.6067614555358887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.512137532234192,1.512156367301941,-1.8883753000409342e-05,0.0,0.0006157857133075,0.0,0.0,384.4416809082031,0.0,0.0,0.0,0.8260833621025085,4.0,0.0,1.0
630900,292.6786804199219,297.1499938964844,293.1499938964844,0.4813296496868133,-8009.5654296875,304.1128234863281,0.8765769600868225,0.4607534110546112,0.4159927070140838,292.67364501953125,297.1499938964844,293.1499938964844,0.3579366207122803,-6710.03125,304.11053466796875,0.8145220875740051,0.3657567203044891,0.3485486209392547,292.5267944335937,297.1499938964844,293.1499938964844,0.5858811736106873,-7259.9833984375,304.084716796875,0.9263513088226318,0.5399835705757141,0.377728134393692,292.3250732421875,297.1499938964844,293.1499938964844,0.7807051539421082,-12344.03515625,303.9718322753906,0.9990000128746032,0.7625524401664734,0.6468622088432312,292.8111267089844,297.1499938964844,293.1499938964844,0.1020659729838371,-11856.5537109375,304.1336364746094,0.58301842212677,0.1326916217803955,0.614986002445221,288.18438720703125,291.1499938964844,251.4610290527344,250.9325256347656,279.1373291015625,292.8101806640625,288.1832275390625,1.0,0.5649034976959229,0.4468876719474792,0.4468876719474792,1.0,1.0,-2.8864123821258545,0.9549100995063782,1.931502342224121,0.3063290119171142,0.0,0.0,1.0,166.36497497558594,217.0,-23.11274147033692,-26243.16796875,2187.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6800231933594,305.55474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,22341.009765625,25560.0,0.0,0.0,0.6131125688552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.520248532295227,1.5202676057815552,-1.9086879547103308e-05,0.0,0.0006222312804311,0.0,0.0,390.6613464355469,0.0,0.0,0.0,0.831950843334198,4.0,0.0,1.0
630960,292.6999816894531,297.1499938964844,293.1499938964844,0.4848284721374511,-8054.1943359375,304.1132202148437,0.8686334490776062,0.4625419080257416,0.4179294407367706,292.6924133300781,297.1499938964844,293.1499938964844,0.3617454469203949,-6765.35302734375,304.1108093261719,0.808073103427887,0.3681026399135589,0.3511053919792175,292.5477905273437,297.1499938964844,293.1499938964844,0.592398464679718,-7321.79296875,304.0847473144531,0.9177460074424744,0.5437571406364441,0.3806053698062897,292.3751220703125,297.1499938964844,293.1499938964844,0.8113821744918823,-12733.677734375,303.948486328125,0.9990000128746032,0.7631769776344299,0.6676673293113708,292.82977294921875,297.1499938964844,293.1499938964844,0.103136621415615,-11955.701171875,304.1346740722656,0.5774121284484863,0.1333231031894683,0.6195403337478638,288.1703796386719,291.1499938964844,251.4632110595703,250.9346466064453,279.137939453125,292.828857421875,288.1693725585937,1.0,0.5751336216926575,0.446327805519104,0.446327805519104,1.0,1.0,-2.925753831863404,0.9688132405281068,1.956940531730652,0.3114256262779236,0.0,0.0,1.0,175.17733764648438,220.0,-30.16150283813477,-26554.248046875,2299.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7349853515625,305.5957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,22722.203125,25560.0,0.0,0.0,0.619446337223053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.53316330909729,1.5331827402114868,-1.9412549590924755e-05,0.0,0.0006286593270488,0.0,0.0,400.7024230957031,0.0,0.0,0.0,0.837675929069519,4.0,0.0,1.0
631020,292.7403869628906,297.1499938964844,293.1499938964844,0.4910383224487304,-8132.46337890625,304.1151733398437,0.8581602573394775,0.4657475054264068,0.4213065505027771,292.7279357910156,297.1499938964844,293.1499938964844,0.3687336146831512,-6865.9736328125,304.1122436523437,0.7994510531425476,0.3724918663501739,0.3557606339454651,292.5876159667969,297.1499938964844,293.1499938964844,0.6046629548072815,-7436.9072265625,304.08612060546875,0.9072821736335754,0.5509362816810608,0.3859756886959076,292.4720458984375,297.1499938964844,293.1499938964844,0.8601309061050415,-13324.2705078125,303.9353332519531,0.9990000128746032,0.7631349563598633,0.6981358528137207,292.86492919921875,297.1499938964844,293.1499938964844,0.1047890111804008,-12107.8447265625,304.13702392578125,0.5696090459823608,0.1343020349740982,0.6263930201530457,288.1464538574219,291.1499938964844,251.4684295654297,250.939697265625,279.14129638671875,292.8641052246094,288.14599609375,1.0,0.5902319550514221,0.4456214904785156,0.4456214904785156,1.0,1.0,-2.9867498874664307,0.9905796051025392,1.9961704015731807,0.3198152482509613,0.0,0.0,1.0,188.68460083007807,223.0,-29.86454391479492,-27040.3046875,2477.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8364562988281,305.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,23269.697265625,25560.0,0.0,0.0,0.6318913698196411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55152428150177,1.5515440702438354,-1.988029725907836e-05,0.0,0.0006412893999367,0.0,0.0,415.2718811035156,0.0,0.0,0.0,0.8475602269172668,4.0,0.0,1.0
631080,292.7403869628906,297.1499938964844,293.1499938964844,0.4910383224487304,-8132.46337890625,304.1151733398437,0.8581602573394775,0.4657475054264068,0.4213065505027771,292.7279357910156,297.1499938964844,293.1499938964844,0.3687336146831512,-6865.9736328125,304.1122436523437,0.7994510531425476,0.3724918663501739,0.3557606339454651,292.5876159667969,297.1499938964844,293.1499938964844,0.6046629548072815,-7436.9072265625,304.08612060546875,0.9072821736335754,0.5509362816810608,0.3859756886959076,292.4720458984375,297.1499938964844,293.1499938964844,0.8601309061050415,-13324.2705078125,303.9353332519531,0.9990000128746032,0.7631349563598633,0.6981358528137207,292.86492919921875,297.1499938964844,293.1499938964844,0.1047890111804008,-12107.8447265625,304.13702392578125,0.5696090459823608,0.1343020349740982,0.6263930201530457,288.1464538574219,291.1499938964844,251.4684295654297,250.939697265625,279.14129638671875,292.8641052246094,288.14599609375,1.0,0.5902319550514221,0.4456214904785156,0.4456214904785156,1.0,1.0,-2.9867498874664307,0.9905796051025392,1.9961704015731807,0.3198152482509613,0.0,0.0,1.0,188.68460083007807,223.0,-29.86454391479492,-27040.3046875,2477.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8364562988281,305.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,23269.697265625,25560.0,0.0,0.0,0.6318913698196411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55152428150177,1.5515440702438354,-1.988029725907836e-05,0.0,0.0006412893999367,0.0,0.0,415.2718811035156,0.0,0.0,0.0,0.8475602269172668,4.0,0.0,1.0
631140,292.7782592773437,297.1499938964844,293.1499938964844,0.495968222618103,-8193.2939453125,304.1185913085937,0.8512392044067383,0.4684436619281769,0.4241348505020141,292.7610778808594,297.1499938964844,293.1499938964844,0.3747335076332092,-6951.2099609375,304.1148681640625,0.7940012216567993,0.3764611184597015,0.3599213063716888,292.6248779296875,297.1499938964844,293.1499938964844,0.6155920028686523,-7537.955078125,304.0892333984375,0.901318609714508,0.5576256513595581,0.3909291923046112,292.5558166503906,297.1499938964844,293.1499938964844,0.8980358242988586,-13759.240234375,303.94415283203125,0.9990000128746032,0.7632991671562195,0.7201173901557922,292.89678955078125,297.1499938964844,293.1499938964844,0.1059778556227684,-12215.943359375,304.1393737792969,0.5641802549362183,0.1350543946027755,0.631549060344696,288.1376037597656,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8960876464844,288.1377258300781,1.0,0.6018194556236267,0.4452328681945801,0.4452328681945801,1.0,1.0,-3.033738613128662,1.0076392889022827,2.026099443435669,0.3264968395233154,0.0,0.0,1.0,199.0401306152344,226.0,-15.301070213317873,-27455.775390625,2619.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9563903808594,305.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,23715.41796875,26640.0,0.0,0.0,0.6437134742736816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5663131475448608,1.5663334131240845,-2.0261095414753072e-05,0.0,0.0006532873376272,0.0,0.0,427.2604370117188,0.0,0.0,0.0,0.8570207357406616,4.0,0.0,1.0
