time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631200,292.7782592773437,297.1499938964844,293.1499938964844,0.495968222618103,-8193.2939453125,304.1185913085937,0.8512392044067383,0.4684436619281769,0.4241348505020141,292.7610778808594,297.1499938964844,293.1499938964844,0.3747335076332092,-6951.2099609375,304.1148681640625,0.7940012216567993,0.3764611184597015,0.3599213063716888,292.6248779296875,297.1499938964844,293.1499938964844,0.6155920028686523,-7537.955078125,304.0892333984375,0.901318609714508,0.5576256513595581,0.3909291923046112,292.5558166503906,297.1499938964844,293.1499938964844,0.8980358242988586,-13759.240234375,303.94415283203125,0.9990000128746032,0.7632991671562195,0.7201173901557922,292.89678955078125,297.1499938964844,293.1499938964844,0.1059778556227684,-12215.943359375,304.1393737792969,0.5641802549362183,0.1350543946027755,0.631549060344696,288.1376037597656,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8960876464844,288.1377258300781,1.0,0.6018194556236267,0.4452328681945801,0.4452328681945801,1.0,1.0,-3.033738613128662,1.0076392889022827,2.026099443435669,0.3264968395233154,0.0,0.0,1.0,199.0401306152344,226.0,-15.301070213317873,-27455.775390625,2619.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9563903808594,305.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,23715.41796875,26640.0,0.0,0.0,0.6437134742736816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5663131475448608,1.5663334131240845,-2.0261095414753072e-05,0.0,0.0006532873376272,0.0,0.0,427.2604370117188,0.0,0.0,0.0,0.8570207357406616,4.0,0.0,1.0
631260,292.81378173828125,297.1499938964844,293.1499938964844,0.4989992082118988,-8228.5458984375,304.1240539550781,0.8445188999176025,0.470655083656311,0.4265470206737518,292.7919311523437,297.1499938964844,293.1499938964844,0.3793144822120666,-7014.6806640625,304.1189880371094,0.7886119484901428,0.3800595104694366,0.3637394607067108,292.6595153808594,297.1499938964844,293.1499938964844,0.6244106888771057,-7617.5244140625,304.0948486328125,0.8955979943275452,0.5639023184776306,0.3955977261066437,292.6182556152344,297.1499938964844,293.1499938964844,0.9113535284996032,-13865.912109375,303.9909973144531,0.99407297372818,0.7656413316726685,0.7247987985610962,292.9249267578125,297.1499938964844,293.1499938964844,0.1068202182650566,-12289.7099609375,304.1415100097656,0.5588947534561157,0.1357635855674743,0.6363717913627625,288.1643981933594,291.1499938964844,251.4825897216797,250.9534912109375,279.1483459472656,292.9242858886719,288.1660461425781,1.0,0.6101571321487427,0.4452744722366333,0.4452744722366333,1.0,1.0,-3.0582942962646484,1.0170783996582031,2.041215658187866,0.3306553661823272,0.0,0.0,1.0,208.7356414794922,229.0,26.410274505615234,-27819.505859375,2717.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1031188964844,305.9132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,24342.830078125,26640.0,0.0,0.0,0.6547395586967468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586896896362305,1.586917757987976,-2.079711885016877e-05,0.0,0.0006644774111919,0.0,0.0,444.3275146484375,0.0,0.0,0.0,0.8668695688247681,4.0,0.0,1.0
631320,292.81378173828125,297.1499938964844,293.1499938964844,0.4989992082118988,-8228.5458984375,304.1240539550781,0.8445188999176025,0.470655083656311,0.4265470206737518,292.7919311523437,297.1499938964844,293.1499938964844,0.3793144822120666,-7014.6806640625,304.1189880371094,0.7886119484901428,0.3800595104694366,0.3637394607067108,292.6595153808594,297.1499938964844,293.1499938964844,0.6244106888771057,-7617.5244140625,304.0948486328125,0.8955979943275452,0.5639023184776306,0.3955977261066437,292.6182556152344,297.1499938964844,293.1499938964844,0.9113535284996032,-13865.912109375,303.9909973144531,0.99407297372818,0.7656413316726685,0.7247987985610962,292.9249267578125,297.1499938964844,293.1499938964844,0.1068202182650566,-12289.7099609375,304.1415100097656,0.5588947534561157,0.1357635855674743,0.6363717913627625,288.1643981933594,291.1499938964844,251.4825897216797,250.9534912109375,279.1483459472656,292.9242858886719,288.1660461425781,1.0,0.6101571321487427,0.4452744722366333,0.4452744722366333,1.0,1.0,-3.0582942962646484,1.0170783996582031,2.041215658187866,0.3306553661823272,0.0,0.0,1.0,208.7356414794922,229.0,26.410274505615234,-27819.505859375,2717.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1031188964844,305.9132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,24342.830078125,26640.0,0.0,0.0,0.6547395586967468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586896896362305,1.586917757987976,-2.079711885016877e-05,0.0,0.0006644774111919,0.0,0.0,444.3275146484375,0.0,0.0,0.0,0.8668695688247681,4.0,0.0,1.0
631380,292.8475646972656,297.1499938964844,293.1499938964844,0.5005691051483154,-8244.861328125,304.1300964355469,0.8402770757675171,0.472319483757019,0.4283690452575683,292.8211364746094,297.1499938964844,293.1499938964844,0.3827678263187408,-7061.474609375,304.1235656738281,0.7856056094169617,0.3832036554813385,0.3670357465744018,292.692138671875,297.1499938964844,293.1499938964844,0.631700336933136,-7682.25634765625,304.10107421875,0.8927013278007507,0.5697116851806641,0.399867296218872,292.6615295410156,297.1499938964844,293.1499938964844,0.9211095571517944,-13941.849609375,304.0273742675781,0.990391194820404,0.7703160047531128,0.7290536165237427,292.94976806640625,297.1499938964844,293.1499938964844,0.1073973402380943,-12338.2646484375,304.14337158203125,0.555732786655426,0.1364237666130066,0.6405117511749268,288.2066955566406,291.1499938964844,251.4917907714844,250.96246337890625,279.150146484375,292.94921875,288.2085876464844,1.0,0.616574764251709,0.4453895390033722,0.4453895390033722,1.0,1.0,-3.0796680450439453,1.0255070924758911,2.0541608333587646,0.3342903554439544,0.0,0.0,1.0,215.6688842773437,232.0,50.08754348754883,-28166.7421875,2795.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2811584472656,306.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,24798.53515625,26640.0,0.0,0.0,0.664795994758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6016817092895508,1.6017029285430908,-2.118644806614612e-05,0.0,0.0006746834260411,0.0,0.0,456.8627624511719,0.0,0.0,0.0,0.8748254776000977,4.0,0.0,1.0
631440,292.8475646972656,297.1499938964844,293.1499938964844,0.5005691051483154,-8244.861328125,304.1300964355469,0.8402770757675171,0.472319483757019,0.4283690452575683,292.8211364746094,297.1499938964844,293.1499938964844,0.3827678263187408,-7061.474609375,304.1235656738281,0.7856056094169617,0.3832036554813385,0.3670357465744018,292.692138671875,297.1499938964844,293.1499938964844,0.631700336933136,-7682.25634765625,304.10107421875,0.8927013278007507,0.5697116851806641,0.399867296218872,292.6615295410156,297.1499938964844,293.1499938964844,0.9211095571517944,-13941.849609375,304.0273742675781,0.990391194820404,0.7703160047531128,0.7290536165237427,292.94976806640625,297.1499938964844,293.1499938964844,0.1073973402380943,-12338.2646484375,304.14337158203125,0.555732786655426,0.1364237666130066,0.6405117511749268,288.2066955566406,291.1499938964844,251.4917907714844,250.96246337890625,279.150146484375,292.94921875,288.2085876464844,1.0,0.616574764251709,0.4453895390033722,0.4453895390033722,1.0,1.0,-3.0796680450439453,1.0255070924758911,2.0541608333587646,0.3342903554439544,0.0,0.0,1.0,215.6688842773437,232.0,50.08754348754883,-28166.7421875,2795.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2811584472656,306.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,24798.53515625,26640.0,0.0,0.0,0.664795994758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6016817092895508,1.6017029285430908,-2.118644806614612e-05,0.0,0.0006746834260411,0.0,0.0,456.8627624511719,0.0,0.0,0.0,0.8748254776000977,4.0,0.0,1.0
631500,292.8636779785156,297.1499938964844,293.1499938964844,0.5009791851043701,-8248.337890625,304.1329650878906,0.8387007713317871,0.4729869365692138,0.4290991127490997,292.8350524902344,297.1499938964844,293.1499938964844,0.3841950297355652,-7080.572265625,304.1257629394531,0.7846260666847229,0.3846336305141449,0.3685157299041748,292.7076110839844,297.1499938964844,293.1499938964844,0.6349574327468872,-7711.0205078125,304.1040344238281,0.8918882608413696,0.5724735856056213,0.4018775224685669,292.68017578125,297.1499938964844,293.1499938964844,0.9256387948989868,-13979.87109375,304.0413818359375,0.989238440990448,0.772839367389679,0.731471061706543,292.9610595703125,297.1499938964844,293.1499938964844,0.1076258271932601,-12356.984375,304.1441650390625,0.5546396970748901,0.1367376446723938,0.6423894762992859,288.2299194335937,291.1499938964844,251.4969787597656,250.967514038086,279.1506042480469,292.9605712890625,288.2318725585937,1.0,0.6193472743034363,0.4454558491706848,0.4454558491706848,1.0,1.0,-3.089905977249145,1.029568791389465,2.0603373050689697,0.3360587358474731,0.0,0.0,1.0,218.45782470703125,232.0,56.85775375366211,-28338.599609375,2831.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3766784667969,306.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,24992.25390625,27720.0,0.0,0.0,0.669481635093689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6079254150390625,1.607946753501892,-2.1351950636017136e-05,0.0,0.0006794387591071,0.0,0.0,462.2265319824219,0.0,0.0,0.0,0.8796850442886353,4.0,0.0,1.0
631560,292.8793029785156,297.1499938964844,293.1499938964844,0.5010145306587219,-8246.947265625,304.135986328125,0.8373163342475891,0.4735467135906219,0.4297266006469726,292.8485412597656,297.1499938964844,293.1499938964844,0.3853285908699035,-7095.3369140625,304.12811279296875,0.7838297486305237,0.3859777748584747,0.3699029386043548,292.7225036621094,297.1499938964844,293.1499938964844,0.6377930641174316,-7735.71337890625,304.10723876953125,0.8913050889968872,0.5751516222953796,0.4038190543651581,292.6976928710937,297.1499938964844,293.1499938964844,0.9295222759246826,-14011.90234375,304.0540466308594,0.9883274435997008,0.7753510475158691,0.7339035868644714,292.97174072265625,297.1499938964844,293.1499938964844,0.1077850386500358,-12368.98046875,304.1449279785156,0.5537226796150208,0.1370337009429931,0.6441532969474792,288.2586669921875,291.1499938964844,251.5025787353516,250.9729766845703,279.15093994140625,292.97125244140625,288.2610168457031,1.0,0.6219098567962646,0.445528507232666,0.445528507232666,1.0,1.0,-3.099708318710327,1.0334779024124146,2.066230297088623,0.3377739787101745,0.0,0.0,1.0,220.9685974121093,235.0,68.20294189453125,-28535.3671875,2864.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4709777832031,306.2587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,25340.62109375,27720.0,0.0,0.0,0.6739905476570129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6190930604934692,1.6191147565841677,-2.164957550121472e-05,0.0,0.0006840147543698,0.0,0.0,471.9246826171875,0.0,0.0,0.0,0.8844639658927917,4.0,0.0,1.0
631620,292.9092102050781,297.1499938964844,293.1499938964844,0.5006042718887329,-8238.525390625,304.1413269042969,0.8348230123519897,0.4743353426456451,0.4306627511978149,292.8741149902344,297.1499938964844,293.1499938964844,0.3872548341751098,-7120.30419921875,304.1321716308594,0.7825133800506592,0.3884237706661224,0.3724238872528076,292.7502136230469,297.1499938964844,293.1499938964844,0.6431170105934143,-7782.3828125,304.1125793457031,0.8905435800552368,0.5803585648536682,0.4075586795806885,292.7304992675781,297.1499938964844,293.1499938964844,0.9363396167755128,-14069.8779296875,304.07452392578125,0.986885130405426,0.7801571488380432,0.7386045455932617,292.991455078125,297.1499938964844,293.1499938964844,0.1080278232693672,-12386.3798828125,304.1462097167969,0.5521482229232788,0.1375518441200256,0.6472899317741394,288.314697265625,291.1499938964844,251.5150756835937,250.9851226806641,279.15142822265625,292.99102783203125,288.31695556640625,1.0,0.6265450119972229,0.4456953704357147,0.4456953704357147,1.0,1.0,-3.1177854537963867,1.040762186050415,2.077023267745972,0.3410139679908752,0.0,0.0,1.0,225.4530487060547,238.0,74.76766204833984,-28879.599609375,2924.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6556396484375,306.4324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,25820.712890625,27720.0,0.0,0.0,0.6824883818626404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6343584060668943,1.6343804597854614,-2.2059737602830864e-05,0.0,0.0006926389760337,0.0,0.0,485.3993835449219,0.0,0.0,0.0,0.8926761746406555,4.0,0.0,1.0
631680,292.9092102050781,297.1499938964844,293.1499938964844,0.5006042718887329,-8238.525390625,304.1413269042969,0.8348230123519897,0.4743353426456451,0.4306627511978149,292.8741149902344,297.1499938964844,293.1499938964844,0.3872548341751098,-7120.30419921875,304.1321716308594,0.7825133800506592,0.3884237706661224,0.3724238872528076,292.7502136230469,297.1499938964844,293.1499938964844,0.6431170105934143,-7782.3828125,304.1125793457031,0.8905435800552368,0.5803585648536682,0.4075586795806885,292.7304992675781,297.1499938964844,293.1499938964844,0.9363396167755128,-14069.8779296875,304.07452392578125,0.986885130405426,0.7801571488380432,0.7386045455932617,292.991455078125,297.1499938964844,293.1499938964844,0.1080278232693672,-12386.3798828125,304.1462097167969,0.5521482229232788,0.1375518441200256,0.6472899317741394,288.314697265625,291.1499938964844,251.5150756835937,250.9851226806641,279.15142822265625,292.99102783203125,288.31695556640625,1.0,0.6265450119972229,0.4456953704357147,0.4456953704357147,1.0,1.0,-3.1177854537963867,1.040762186050415,2.077023267745972,0.3410139679908752,0.0,0.0,1.0,225.4530487060547,238.0,74.76766204833984,-28879.599609375,2924.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6556396484375,306.4324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,25820.712890625,27720.0,0.0,0.0,0.6824883818626404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6343584060668943,1.6343804597854614,-2.2059737602830864e-05,0.0,0.0006926389760337,0.0,0.0,485.3993835449219,0.0,0.0,0.0,0.8926761746406555,4.0,0.0,1.0
631740,292.9371032714844,297.1499938964844,293.1499938964844,0.499667763710022,-8223.9609375,304.145751953125,0.8324875235557556,0.4747759401798248,0.4312542378902435,292.8979797363281,297.1499938964844,293.1499938964844,0.3887753486633301,-7139.806640625,304.13555908203125,0.7813349366188049,0.3905717134475708,0.3746444880962372,292.7756652832031,297.1499938964844,293.1499938964844,0.6480547785758972,-7825.9873046875,304.1167907714844,0.8900519013404846,0.5853236317634583,0.4111397266387939,292.7609558105469,297.1499938964844,293.1499938964844,0.9419240355491638,-14118.44921875,304.0902709960937,0.9856559038162231,0.7846025824546814,0.7429628968238831,293.0092468261719,297.1499938964844,293.1499938964844,0.1081604436039924,-12394.015625,304.1472473144531,0.5506843328475952,0.1379555761814117,0.649865984916687,288.3688049316406,291.1499938964844,251.5294189453125,250.99905395507807,279.1517944335937,293.0088806152344,288.3709411621094,1.0,0.6306800246238708,0.4458922147750854,0.4458922147750854,1.0,1.0,-3.1338109970092773,1.0473339557647705,2.086477041244507,0.3440002202987671,0.0,0.0,1.0,229.49913024902344,241.0,74.84046173095703,-29194.63671875,2979.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8367919921875,306.59912109375,278.1499938964844,0.0,18000.0,313.1499938964844,26206.625,28800.0,0.0,0.0,0.6902890801429749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.646526575088501,1.6465489864349363,-2.238943852717057e-05,0.0,0.0007005556835792,0.0,0.0,496.3221130371094,0.0,0.0,0.0,0.900721549987793,4.0,0.0,1.0
631800,292.9371032714844,297.1499938964844,293.1499938964844,0.499667763710022,-8223.9609375,304.145751953125,0.8324875235557556,0.4747759401798248,0.4312542378902435,292.8979797363281,297.1499938964844,293.1499938964844,0.3887753486633301,-7139.806640625,304.13555908203125,0.7813349366188049,0.3905717134475708,0.3746444880962372,292.7756652832031,297.1499938964844,293.1499938964844,0.6480547785758972,-7825.9873046875,304.1167907714844,0.8900519013404846,0.5853236317634583,0.4111397266387939,292.7609558105469,297.1499938964844,293.1499938964844,0.9419240355491638,-14118.44921875,304.0902709960937,0.9856559038162231,0.7846025824546814,0.7429628968238831,293.0092468261719,297.1499938964844,293.1499938964844,0.1081604436039924,-12394.015625,304.1472473144531,0.5506843328475952,0.1379555761814117,0.649865984916687,288.3688049316406,291.1499938964844,251.5294189453125,250.99905395507807,279.1517944335937,293.0088806152344,288.3709411621094,1.0,0.6306800246238708,0.4458922147750854,0.4458922147750854,1.0,1.0,-3.1338109970092773,1.0473339557647705,2.086477041244507,0.3440002202987671,0.0,0.0,1.0,229.49913024902344,241.0,74.84046173095703,-29194.63671875,2979.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8367919921875,306.59912109375,278.1499938964844,0.0,18000.0,313.1499938964844,26206.625,28800.0,0.0,0.0,0.6902890801429749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.646526575088501,1.6465489864349363,-2.238943852717057e-05,0.0,0.0007005556835792,0.0,0.0,496.3221130371094,0.0,0.0,0.0,0.900721549987793,4.0,0.0,1.0
631860,292.9632263183594,297.1499938964844,293.1499938964844,0.4979981184005737,-8200.216796875,304.1499328613281,0.8301563858985901,0.4748723804950714,0.431544691324234,292.9203796386719,297.1499938964844,293.1499938964844,0.3896940946578979,-7150.73193359375,304.1388244628906,0.780127227306366,0.3924146890640259,0.3765803575515747,292.79962158203125,297.1499938964844,293.1499938964844,0.6521435379981995,-7861.6845703125,304.1210327148437,0.8895726799964905,0.5899458527565002,0.414491206407547,292.78936767578125,297.1499938964844,293.1499938964844,0.9459658265113832,-14152.3251953125,304.10333251953125,0.98446524143219,0.7887004613876343,0.7469910979270935,293.02545166015625,297.1499938964844,293.1499938964844,0.1081211119890213,-12385.568359375,304.1482238769531,0.5491746664047241,0.1382376551628112,0.6518744230270386,288.4289855957031,291.1499938964844,251.5457000732422,251.01486206054688,279.1521301269531,293.02508544921875,288.4312744140625,1.0,0.6344254016876221,0.4461217820644378,0.4461217820644378,1.0,1.0,-3.147777318954468,1.0531986951828003,2.094578504562378,0.346741259098053,0.0,0.0,1.0,233.3088531494141,244.0,80.58563232421875,-29522.55859375,3028.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.00439453125,306.7661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,26792.25390625,28800.0,0.0,0.0,0.6975255012512207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.664821982383728,1.6648448705673218,-2.2889766114531085e-05,0.0,0.000707899685949,0.0,0.0,513.0514526367188,0.0,0.0,0.0,0.9093302488327026,4.0,0.0,1.0
631920,292.9632263183594,297.1499938964844,293.1499938964844,0.4979981184005737,-8200.216796875,304.1499328613281,0.8301563858985901,0.4748723804950714,0.431544691324234,292.9203796386719,297.1499938964844,293.1499938964844,0.3896940946578979,-7150.73193359375,304.1388244628906,0.780127227306366,0.3924146890640259,0.3765803575515747,292.79962158203125,297.1499938964844,293.1499938964844,0.6521435379981995,-7861.6845703125,304.1210327148437,0.8895726799964905,0.5899458527565002,0.414491206407547,292.78936767578125,297.1499938964844,293.1499938964844,0.9459658265113832,-14152.3251953125,304.10333251953125,0.98446524143219,0.7887004613876343,0.7469910979270935,293.02545166015625,297.1499938964844,293.1499938964844,0.1081211119890213,-12385.568359375,304.1482238769531,0.5491746664047241,0.1382376551628112,0.6518744230270386,288.4289855957031,291.1499938964844,251.5457000732422,251.01486206054688,279.1521301269531,293.02508544921875,288.4312744140625,1.0,0.6344254016876221,0.4461217820644378,0.4461217820644378,1.0,1.0,-3.147777318954468,1.0531986951828003,2.094578504562378,0.346741259098053,0.0,0.0,1.0,233.3088531494141,244.0,80.58563232421875,-29522.55859375,3028.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.00439453125,306.7661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,26792.25390625,28800.0,0.0,0.0,0.6975255012512207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.664821982383728,1.6648448705673218,-2.2889766114531085e-05,0.0,0.000707899685949,0.0,0.0,513.0514526367188,0.0,0.0,0.0,0.9093302488327026,4.0,0.0,1.0
631980,292.98797607421875,297.1499938964844,293.1499938964844,0.4959515929222107,-8172.1298828125,304.1533508300781,0.8276987075805664,0.4745830297470093,0.4314883649349212,292.941650390625,297.1499938964844,293.1499938964844,0.3902948796749115,-7157.45068359375,304.1415405273437,0.7787659764289856,0.3939191401004791,0.3781982958316803,292.8223571777344,297.1499938964844,293.1499938964844,0.6558701992034912,-7894.41796875,304.1244506835937,0.8889772295951843,0.5942144393920898,0.4175952970981598,292.8158569335937,297.1499938964844,293.1499938964844,0.9493101239204408,-14181.435546875,304.1132507324219,0.9832092523574828,0.7924619317054749,0.7506988048553467,293.04022216796875,297.1499938964844,293.1499938964844,0.1079993471503257,-12370.0927734375,304.1490173339844,0.5475346446037292,0.1383961886167526,0.6533219218254089,288.4842529296875,291.1499938964844,251.5640869140625,251.0326538085937,279.1524963378906,293.0398864746094,288.4863586425781,1.0,0.6378349661827087,0.4463884532451629,0.4463884532451629,1.0,1.0,-3.159587383270264,1.058331847190857,2.1012556552886963,0.3492326140403747,0.0,0.0,1.0,237.0004425048828,247.0,77.41790008544922,-29800.5390625,3073.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.161865234375,306.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,27206.322265625,28800.0,0.0,0.0,0.7042132019996643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6776374578475952,1.6776607036590576,-2.3243523173732683e-05,0.0,0.0007146868738345,0.0,0.0,524.9910888671875,0.0,0.0,0.0,0.9162232875823976,4.0,0.0,1.0
632040,292.98797607421875,297.1499938964844,293.1499938964844,0.4959515929222107,-8172.1298828125,304.1533508300781,0.8276987075805664,0.4745830297470093,0.4314883649349212,292.941650390625,297.1499938964844,293.1499938964844,0.3902948796749115,-7157.45068359375,304.1415405273437,0.7787659764289856,0.3939191401004791,0.3781982958316803,292.8223571777344,297.1499938964844,293.1499938964844,0.6558701992034912,-7894.41796875,304.1244506835937,0.8889772295951843,0.5942144393920898,0.4175952970981598,292.8158569335937,297.1499938964844,293.1499938964844,0.9493101239204408,-14181.435546875,304.1132507324219,0.9832092523574828,0.7924619317054749,0.7506988048553467,293.04022216796875,297.1499938964844,293.1499938964844,0.1079993471503257,-12370.0927734375,304.1490173339844,0.5475346446037292,0.1383961886167526,0.6533219218254089,288.4842529296875,291.1499938964844,251.5640869140625,251.0326538085937,279.1524963378906,293.0398864746094,288.4863586425781,1.0,0.6378349661827087,0.4463884532451629,0.4463884532451629,1.0,1.0,-3.159587383270264,1.058331847190857,2.1012556552886963,0.3492326140403747,0.0,0.0,1.0,237.0004425048828,247.0,77.41790008544922,-29800.5390625,3073.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.161865234375,306.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,27206.322265625,28800.0,0.0,0.0,0.7042132019996643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6776374578475952,1.6776607036590576,-2.3243523173732683e-05,0.0,0.0007146868738345,0.0,0.0,524.9910888671875,0.0,0.0,0.0,0.9162232875823976,4.0,0.0,1.0
632100,292.99981689453125,297.1499938964844,293.1499938964844,0.4947919547557831,-8156.4716796875,304.15484619140625,0.8264201879501343,0.4743096530437469,0.4313418269157409,292.95184326171875,297.1499938964844,293.1499938964844,0.3904722929000854,-7159.14501953125,304.14276123046875,0.7780235409736633,0.3945515751838684,0.378892570734024,292.833251953125,297.1499938964844,293.1499938964844,0.6575896143913269,-7909.548828125,304.1259765625,0.888629138469696,0.5962195992469788,0.4190572500228882,292.82843017578125,297.1499938964844,293.1499938964844,0.9507417678833008,-14194.1572265625,304.1173095703125,0.9825497269630432,0.7942219972610474,0.7524388432502747,293.0470886230469,297.1499938964844,293.1499938964844,0.1079057827591896,-12359.5048828125,304.1493530273437,0.546661376953125,0.1384308040142059,0.6538417339324951,288.51043701171875,291.1499938964844,251.5740966796875,251.04234313964844,279.1526794433594,293.0467834472656,288.5124816894531,1.0,0.6394252777099609,0.4465359151363373,0.4465359151363373,1.0,1.0,-3.164721965789795,1.060639500617981,2.1040823459625244,0.3503910601139068,0.0,0.0,1.0,238.81349182128903,247.0,75.25718688964844,-29928.029296875,3094.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2383728027344,306.98834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,27380.546875,29880.0,0.0,0.0,0.7073436975479126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.683000564575195,1.6830239295959473,-2.339237107662484e-05,0.0,0.0007178639061748,0.0,0.0,530.0421142578125,0.0,0.0,0.0,0.9206072092056274,4.0,0.0,1.0
632160,293.01129150390625,297.1499938964844,293.1499938964844,0.4933812916278839,-8137.4814453125,304.1565246582031,0.825108528137207,0.4739543497562408,0.4311233758926391,292.96173095703125,297.1499938964844,293.1499938964844,0.3904421329498291,-7157.7666015625,304.1441345214844,0.7772433161735535,0.3951182663440704,0.3795195817947387,292.8439636230469,297.1499938964844,293.1499938964844,0.6589902639389038,-7921.56884765625,304.1278076171875,0.8882432579994202,0.598125159740448,0.4204580783843994,292.8406066894531,297.1499938964844,293.1499938964844,0.9517310857772828,-14201.869140625,304.1214599609375,0.9818664789199828,0.7959023714065552,0.7541069984436035,293.0537109375,297.1499938964844,293.1499938964844,0.1077554151415824,-12343.4169921875,304.1497497558594,0.5457541942596436,0.1384379863739013,0.6542379856109619,288.5404968261719,291.1499938964844,251.58468627929688,251.0525817871093,279.1528625488281,293.05340576171875,288.5428161621094,1.0,0.640947163105011,0.4466928243637085,0.4466928243637085,1.0,1.0,-3.1693804264068604,1.062788963317871,2.1065914630889893,0.3514977693557739,0.0,0.0,1.0,240.610595703125,250.0,79.6185302734375,-30076.859375,3113.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3103332519531,307.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,27718.34375,29880.0,0.0,0.0,0.7103743553161621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6933504343032837,1.6933741569519043,-2.368096465943381e-05,0.0,0.0007209396571852,0.0,0.0,539.8811645507812,0.0,0.0,0.0,0.9249343276023864,4.0,0.0,1.0
632220,293.03338623046875,297.1499938964844,293.1499938964844,0.4903850555419922,-8097.59130859375,304.1593322753906,0.8223665952682495,0.4729911983013153,0.4304611682891845,292.980712890625,297.1499938964844,293.1499938964844,0.3902459144592285,-7153.3681640625,304.1463928222656,0.7755686640739441,0.3960407078266144,0.3805832862854004,292.86480712890625,297.1499938964844,293.1499938964844,0.661552906036377,-7943.6904296875,304.13092041015625,0.8873302936553955,0.6016522645950317,0.4230525493621826,292.8638610839844,297.1499938964844,293.1499938964844,0.9534281492233276,-14215.736328125,304.1280822753906,0.9804118275642396,0.799022912979126,0.7572157979011536,293.0660400390625,297.1499938964844,293.1499938964844,0.1074153929948806,-12308.1025390625,304.150390625,0.5438320636749268,0.1383713036775589,0.6546644568443298,288.5959777832031,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.06561279296875,288.5980529785156,1.0,0.6437889337539673,0.4470325410366058,0.4470325410366058,1.0,1.0,-3.1772353649139404,1.066596269607544,2.1106390953063965,0.353545993566513,0.0,0.0,1.0,244.1693115234375,253.0,77.13190460205078,-30320.12109375,3150.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4450988769531,307.2001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,28170.44921875,29880.0,0.0,0.0,0.7161117792129517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7071044445037842,1.707128405570984,-2.406721614534036e-05,0.0,0.000726762402337,0.0,0.0,553.1436767578125,0.0,0.0,0.0,0.9323365092277528,4.0,0.0,1.0
632280,293.03338623046875,297.1499938964844,293.1499938964844,0.4903850555419922,-8097.59130859375,304.1593322753906,0.8223665952682495,0.4729911983013153,0.4304611682891845,292.980712890625,297.1499938964844,293.1499938964844,0.3902459144592285,-7153.3681640625,304.1463928222656,0.7755686640739441,0.3960407078266144,0.3805832862854004,292.86480712890625,297.1499938964844,293.1499938964844,0.661552906036377,-7943.6904296875,304.13092041015625,0.8873302936553955,0.6016522645950317,0.4230525493621826,292.8638610839844,297.1499938964844,293.1499938964844,0.9534281492233276,-14215.736328125,304.1280822753906,0.9804118275642396,0.799022912979126,0.7572157979011536,293.0660400390625,297.1499938964844,293.1499938964844,0.1074153929948806,-12308.1025390625,304.150390625,0.5438320636749268,0.1383713036775589,0.6546644568443298,288.5959777832031,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.06561279296875,288.5980529785156,1.0,0.6437889337539673,0.4470325410366058,0.4470325410366058,1.0,1.0,-3.1772353649139404,1.066596269607544,2.1106390953063965,0.353545993566513,0.0,0.0,1.0,244.1693115234375,253.0,77.13190460205078,-30320.12109375,3150.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4450988769531,307.2001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,28170.44921875,29880.0,0.0,0.0,0.7161117792129517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7071044445037842,1.707128405570984,-2.406721614534036e-05,0.0,0.000726762402337,0.0,0.0,553.1436767578125,0.0,0.0,0.0,0.9323365092277528,4.0,0.0,1.0
632340,293.0543212890625,297.1499938964844,293.1499938964844,0.4870995283126831,-8054.220703125,304.16168212890625,0.8194602131843567,0.4716984331607818,0.4295063018798828,292.9990539550781,297.1499938964844,293.1499938964844,0.389745831489563,-7144.8076171875,304.1484375,0.7737014889717102,0.3966105878353119,0.3813359439373016,292.884521484375,297.1499938964844,293.1499938964844,0.6638083457946777,-7963.24951171875,304.1335144042969,0.8862692713737488,0.6048800945281982,0.4254281222820282,292.8856811523437,297.1499938964844,293.1499938964844,0.9547132849693298,-14226.4287109375,304.1332092285156,0.9788420796394348,0.801846444606781,0.7600449323654175,293.0773620605469,297.1499938964844,293.1499938964844,0.1070141568779945,-12267.5517578125,304.15093994140625,0.541779637336731,0.1382060348987579,0.6546441912651062,288.6472473144531,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.076171875,288.649169921875,1.0,0.6463778018951416,0.4474018514156341,0.4474018514156341,1.0,1.0,-3.183227777481079,1.0697652101516724,2.1134626865386963,0.3553721010684967,0.0,0.0,1.0,247.689208984375,256.0,72.6186752319336,-30532.771484375,3182.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5740966796875,307.326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,28530.470703125,30960.0,0.0,0.0,0.7213810086250305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7179782390594482,1.7180026769638062,-2.4374799977522343e-05,0.0,0.0007321100565604,0.0,0.0,563.781494140625,0.0,0.0,0.0,0.939682126045227,4.0,0.0,1.0
632400,293.0543212890625,297.1499938964844,293.1499938964844,0.4870995283126831,-8054.220703125,304.16168212890625,0.8194602131843567,0.4716984331607818,0.4295063018798828,292.9990539550781,297.1499938964844,293.1499938964844,0.389745831489563,-7144.8076171875,304.1484375,0.7737014889717102,0.3966105878353119,0.3813359439373016,292.884521484375,297.1499938964844,293.1499938964844,0.6638083457946777,-7963.24951171875,304.1335144042969,0.8862692713737488,0.6048800945281982,0.4254281222820282,292.8856811523437,297.1499938964844,293.1499938964844,0.9547132849693298,-14226.4287109375,304.1332092285156,0.9788420796394348,0.801846444606781,0.7600449323654175,293.0773620605469,297.1499938964844,293.1499938964844,0.1070141568779945,-12267.5517578125,304.15093994140625,0.541779637336731,0.1382060348987579,0.6546441912651062,288.6472473144531,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.076171875,288.649169921875,1.0,0.6463778018951416,0.4474018514156341,0.4474018514156341,1.0,1.0,-3.183227777481079,1.0697652101516724,2.1134626865386963,0.3553721010684967,0.0,0.0,1.0,247.689208984375,256.0,72.6186752319336,-30532.771484375,3182.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5740966796875,307.326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,28530.470703125,30960.0,0.0,0.0,0.7213810086250305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7179782390594482,1.7180026769638062,-2.4374799977522343e-05,0.0,0.0007321100565604,0.0,0.0,563.781494140625,0.0,0.0,0.0,0.939682126045227,4.0,0.0,1.0
632460,293.0743103027344,297.1499938964844,293.1499938964844,0.4831995069980621,-8002.7626953125,304.1642761230469,0.8163716793060303,0.4700700938701629,0.4282564222812652,293.0168151855469,297.1499938964844,293.1499938964844,0.3886526226997375,-7127.60546875,304.1507568359375,0.7716286182403564,0.3968336284160614,0.3817571997642517,292.9031066894531,297.1499938964844,293.1499938964844,0.6653756499290466,-7976.3388671875,304.1363525390625,0.8850802779197693,0.6078354120254517,0.4276144802570343,292.90625,297.1499938964844,293.1499938964844,0.955043077468872,-14226.595703125,304.1382141113281,0.9771527647972108,0.8043726682662964,0.7626007795333862,293.0876770019531,297.1499938964844,293.1499938964844,0.1064894869923591,-12215.2890625,304.1514892578125,0.5396131873130798,0.1379524320363998,0.6542253494262695,288.70379638671875,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08642578125,288.70587158203125,1.0,0.648728609085083,0.4478235244750976,0.4478235244750976,1.0,1.0,-3.187431573867798,1.0723800659179688,2.115051507949829,0.3570435345172882,0.0,0.0,1.0,251.17849731445312,259.0,76.34488677978516,-30759.42578125,3210.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.69110107421875,307.4540100097656,278.1499938964844,0.0,18000.0,313.1499938964844,29101.8828125,30960.0,0.0,0.0,0.7262764573097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7350969314575195,1.7351218461990356,-2.4862982172635384e-05,0.0,0.0007370782550424,0.0,0.0,580.8034057617188,0.0,0.0,0.0,0.9476518034934998,4.0,0.0,1.0
632520,293.0743103027344,297.1499938964844,293.1499938964844,0.4831995069980621,-8002.7626953125,304.1642761230469,0.8163716793060303,0.4700700938701629,0.4282564222812652,293.0168151855469,297.1499938964844,293.1499938964844,0.3886526226997375,-7127.60546875,304.1507568359375,0.7716286182403564,0.3968336284160614,0.3817571997642517,292.9031066894531,297.1499938964844,293.1499938964844,0.6653756499290466,-7976.3388671875,304.1363525390625,0.8850802779197693,0.6078354120254517,0.4276144802570343,292.90625,297.1499938964844,293.1499938964844,0.955043077468872,-14226.595703125,304.1382141113281,0.9771527647972108,0.8043726682662964,0.7626007795333862,293.0876770019531,297.1499938964844,293.1499938964844,0.1064894869923591,-12215.2890625,304.1514892578125,0.5396131873130798,0.1379524320363998,0.6542253494262695,288.70379638671875,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08642578125,288.70587158203125,1.0,0.648728609085083,0.4478235244750976,0.4478235244750976,1.0,1.0,-3.187431573867798,1.0723800659179688,2.115051507949829,0.3570435345172882,0.0,0.0,1.0,251.17849731445312,259.0,76.34488677978516,-30759.42578125,3210.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.69110107421875,307.4540100097656,278.1499938964844,0.0,18000.0,313.1499938964844,29101.8828125,30960.0,0.0,0.0,0.7262764573097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7350969314575195,1.7351218461990356,-2.4862982172635384e-05,0.0,0.0007370782550424,0.0,0.0,580.8034057617188,0.0,0.0,0.0,0.9476518034934998,4.0,0.0,1.0
632580,293.0934143066406,297.1499938964844,293.1499938964844,0.479046881198883,-7948.232421875,304.1664428710937,0.8130837678909302,0.4681087732315063,0.4267091751098633,293.033935546875,297.1499938964844,293.1499938964844,0.3872883319854736,-7106.74072265625,304.1527709960937,0.7693741321563721,0.3967325389385223,0.3818710148334503,292.9206237792969,297.1499938964844,293.1499938964844,0.6667547225952148,-7988.03857421875,304.1386108398437,0.883776843547821,0.6105355620384216,0.4296222329139709,292.9256286621094,297.1499938964844,293.1499938964844,0.9551034569740297,-14224.869140625,304.1420288085937,0.9753460884094238,0.8066156506538391,0.764888346195221,293.0970764160156,297.1499938964844,293.1499938964844,0.1059299930930137,-12160.23046875,304.15191650390625,0.5373526215553284,0.1376203149557113,0.6534503102302551,288.75555419921875,291.1499938964844,251.69168090820312,251.1556701660156,279.1545104980469,293.0963439941406,288.7574768066406,1.0,0.6508548259735107,0.4482986032962799,0.4482986032962799,1.0,1.0,-3.1899428367614746,1.0744796991348269,2.1154630184173584,0.3585773706436157,0.0,0.0,1.0,254.6372833251953,262.0,72.83502197265625,-30941.39453125,3234.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80133056640625,307.5679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,29498.44921875,30960.0,0.0,0.0,0.7307865023612976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7468788623809814,1.7469040155410769,-2.5201783500961028e-05,0.0,0.0007416554144583,0.0,0.0,592.715576171875,0.0,0.0,0.0,0.9539852738380432,4.0,0.0,1.0
632640,293.0934143066406,297.1499938964844,293.1499938964844,0.479046881198883,-7948.232421875,304.1664428710937,0.8130837678909302,0.4681087732315063,0.4267091751098633,293.033935546875,297.1499938964844,293.1499938964844,0.3872883319854736,-7106.74072265625,304.1527709960937,0.7693741321563721,0.3967325389385223,0.3818710148334503,292.9206237792969,297.1499938964844,293.1499938964844,0.6667547225952148,-7988.03857421875,304.1386108398437,0.883776843547821,0.6105355620384216,0.4296222329139709,292.9256286621094,297.1499938964844,293.1499938964844,0.9551034569740297,-14224.869140625,304.1420288085937,0.9753460884094238,0.8066156506538391,0.764888346195221,293.0970764160156,297.1499938964844,293.1499938964844,0.1059299930930137,-12160.23046875,304.15191650390625,0.5373526215553284,0.1376203149557113,0.6534503102302551,288.75555419921875,291.1499938964844,251.69168090820312,251.1556701660156,279.1545104980469,293.0963439941406,288.7574768066406,1.0,0.6508548259735107,0.4482986032962799,0.4482986032962799,1.0,1.0,-3.1899428367614746,1.0744796991348269,2.1154630184173584,0.3585773706436157,0.0,0.0,1.0,254.6372833251953,262.0,72.83502197265625,-30941.39453125,3234.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80133056640625,307.5679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,29498.44921875,30960.0,0.0,0.0,0.7307865023612976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7468788623809814,1.7469040155410769,-2.5201783500961028e-05,0.0,0.0007416554144583,0.0,0.0,592.715576171875,0.0,0.0,0.0,0.9539852738380432,4.0,0.0,1.0
632700,293.1026916503906,297.1499938964844,293.1499938964844,0.4768627285957336,-7919.5966796875,304.1674194335937,0.8113582730293274,0.4670051336288452,0.4258261919021606,293.0422668457031,297.1499938964844,293.1499938964844,0.3864957392215729,-7094.77490234375,304.1537170410156,0.768182635307312,0.3965632915496826,0.3818165063858032,292.9291687011719,297.1499938964844,293.1499938964844,0.6673433184623718,-7993.01953125,304.1395874023437,0.8830780982971191,0.6117597818374634,0.4305523633956909,292.93487548828125,297.1499938964844,293.1499938964844,0.9550216794013976,-14223.0302734375,304.14361572265625,0.9744002223014832,0.8076368570327759,0.7659379839897156,293.1014709472656,297.1499938964844,293.1499938964844,0.1056358888745307,-12131.4765625,304.152099609375,0.5361926555633545,0.1374278217554092,0.6529432535171509,288.7801818847656,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.10015869140625,288.78204345703125,1.0,0.6518375873565674,0.4485372900962829,0.4485372900962829,1.0,1.0,-3.190587282180786,1.0753016471862793,2.115285396575928,0.3592536151409149,0.0,0.0,1.0,256.3565368652344,262.0,70.7923812866211,-31023.01171875,3245.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8556213378906,307.6229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,29664.1328125,32040.0,0.0,0.0,0.7328845262527466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7517778873443604,1.7518031597137451,-2.5343335437355563e-05,0.0,0.0007437845924869,0.0,0.0,597.71630859375,0.0,0.0,0.0,0.9581181406974792,4.0,0.0,1.0
632760,293.1117553710937,297.1499938964844,293.1499938964844,0.4744448959827423,-7887.76171875,304.16864013671875,0.8095711469650269,0.4658206105232239,0.4248725771903991,293.0505065917969,297.1499938964844,293.1499938964844,0.3854945600032806,-7079.68115234375,304.15484619140625,0.7669461965560913,0.3963101208209991,0.3816879689693451,292.93768310546875,297.1499938964844,293.1499938964844,0.6676096320152283,-7994.8173828125,304.1410217285156,0.8823323249816895,0.6128868460655212,0.4314153492450714,292.94390869140625,297.1499938964844,293.1499938964844,0.9545676708221436,-14216.6611328125,304.1455993652344,0.9734230637550354,0.8085910081863403,0.7669278383255005,293.1056823730469,297.1499938964844,293.1499938964844,0.1052971556782722,-12098.2958984375,304.15234375,0.5350136160850525,0.1372189223766327,0.6523651480674744,288.8086853027344,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1036682128906,288.81085205078125,1.0,0.6527687907218933,0.4487858712673187,0.4487858712673187,1.0,1.0,-3.19081974029541,1.0759879350662231,2.114831686019897,0.359887033700943,0.0,0.0,1.0,258.0735168457031,265.0,75.25138092041016,-31126.263671875,3254.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9064025878906,307.68341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,29999.869140625,32040.0,0.0,0.0,0.7349138259887695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7616631984710691,1.7616888284683228,-2.5630170057411306e-05,0.0,0.0007458440959453,0.0,0.0,607.8923950195312,0.0,0.0,0.0,0.962190568447113,4.0,0.0,1.0
632820,293.12945556640625,297.1499938964844,293.1499938964844,0.4694503247737884,-7822.15380859375,304.1707458496094,0.8057878017425537,0.4632047116756439,0.4227459132671356,293.0667419433594,297.1499938964844,293.1499938964844,0.3832903802394867,-7046.75537109375,304.1568908691406,0.7643259167671204,0.3955392837524414,0.3811841607093811,292.9542236328125,297.1499938964844,293.1499938964844,0.6679613590240479,-7996.9892578125,304.1434020996094,0.8807228207588196,0.6149134039878845,0.4329681098461151,292.9612121582031,297.1499938964844,293.1499938964844,0.9535386562347412,-14203.3271484375,304.1487731933594,0.9713709354400636,0.8102992177009583,0.7687185406684875,293.1134948730469,297.1499938964844,293.1499938964844,0.1046102419495582,-12031.3828125,304.1527099609375,0.5326027274131775,0.1367543041706085,0.6510002017021179,288.86187744140625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1105651855469,288.86383056640625,1.0,0.6544753313064575,0.4493249654769897,0.4493249654769897,1.0,1.0,-3.190037488937378,1.076982855796814,2.113054752349853,0.361054390668869,0.0,0.0,1.0,261.49853515625,268.0,73.78116607666016,-31282.70703125,3271.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.002197265625,307.788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,30440.513671875,32040.0,0.0,0.0,0.7387363314628601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.774553894996643,1.7745798826217651,-2.600662992335856e-05,0.0,0.0007497235201299,0.0,0.0,621.3348388671875,0.0,0.0,0.0,0.9691258668899536,4.0,0.0,1.0
632880,293.12945556640625,297.1499938964844,293.1499938964844,0.4694503247737884,-7822.15380859375,304.1707458496094,0.8057878017425537,0.4632047116756439,0.4227459132671356,293.0667419433594,297.1499938964844,293.1499938964844,0.3832903802394867,-7046.75537109375,304.1568908691406,0.7643259167671204,0.3955392837524414,0.3811841607093811,292.9542236328125,297.1499938964844,293.1499938964844,0.6679613590240479,-7996.9892578125,304.1434020996094,0.8807228207588196,0.6149134039878845,0.4329681098461151,292.9612121582031,297.1499938964844,293.1499938964844,0.9535386562347412,-14203.3271484375,304.1487731933594,0.9713709354400636,0.8102992177009583,0.7687185406684875,293.1134948730469,297.1499938964844,293.1499938964844,0.1046102419495582,-12031.3828125,304.1527099609375,0.5326027274131775,0.1367543041706085,0.6510002017021179,288.86187744140625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1105651855469,288.86383056640625,1.0,0.6544753313064575,0.4493249654769897,0.4493249654769897,1.0,1.0,-3.190037488937378,1.076982855796814,2.113054752349853,0.361054390668869,0.0,0.0,1.0,261.49853515625,268.0,73.78116607666016,-31282.70703125,3271.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.002197265625,307.788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,30440.513671875,32040.0,0.0,0.0,0.7387363314628601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.774553894996643,1.7745798826217651,-2.600662992335856e-05,0.0,0.0007497235201299,0.0,0.0,621.3348388671875,0.0,0.0,0.0,0.9691258668899536,4.0,0.0,1.0
632940,293.1468505859375,297.1499938964844,293.1499938964844,0.4641308784484863,-7752.26513671875,304.1726989746094,0.8017329573631287,0.46019446849823,0.4202944338321686,293.0829162597656,297.1499938964844,293.1499938964844,0.380730003118515,-7008.7578125,304.15887451171875,0.7615020871162415,0.3943696022033691,0.3803290426731109,292.96990966796875,297.1499938964844,293.1499938964844,0.6680580973625183,-7997.0185546875,304.1454162597656,0.8789970874786377,0.6166884899139404,0.4343400597572326,292.9775695800781,297.1499938964844,293.1499938964844,0.9522573351860046,-14187.705078125,304.1513061523437,0.9691976308822632,0.8117594122886658,0.7702769637107849,293.12060546875,297.1499938964844,293.1499938964844,0.1038983911275863,-11962.357421875,304.1529846191406,0.53013676404953,0.1362332850694656,0.6493868231773376,288.9119873046875,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1174621582031,288.91387939453125,1.0,0.6559808850288391,0.4499258399009704,0.4499258399009704,1.0,1.0,-3.1876473426818848,1.0775078535079956,2.1101393699646,0.3621139824390411,0.0,0.0,1.0,264.91021728515625,271.0,70.74088287353516,-31413.45703125,3285.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.096435546875,307.8893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,30787.587890625,33120.0,0.0,0.0,0.7421934604644775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7846417427062988,1.78466796875,-2.6303150661988184e-05,0.0,0.0007532319868914,0.0,0.0,631.9915771484375,0.0,0.0,0.0,0.9760459065437316,4.0,0.0,1.0
