time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633000,293.1468505859375,297.1499938964844,293.1499938964844,0.4641308784484863,-7752.26513671875,304.1726989746094,0.8017329573631287,0.46019446849823,0.4202944338321686,293.0829162597656,297.1499938964844,293.1499938964844,0.380730003118515,-7008.7578125,304.15887451171875,0.7615020871162415,0.3943696022033691,0.3803290426731109,292.96990966796875,297.1499938964844,293.1499938964844,0.6680580973625183,-7997.0185546875,304.1454162597656,0.8789970874786377,0.6166884899139404,0.4343400597572326,292.9775695800781,297.1499938964844,293.1499938964844,0.9522573351860046,-14187.705078125,304.1513061523437,0.9691976308822632,0.8117594122886658,0.7702769637107849,293.12060546875,297.1499938964844,293.1499938964844,0.1038983911275863,-11962.357421875,304.1529846191406,0.53013676404953,0.1362332850694656,0.6493868231773376,288.9119873046875,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1174621582031,288.91387939453125,1.0,0.6559808850288391,0.4499258399009704,0.4499258399009704,1.0,1.0,-3.1876473426818848,1.0775078535079956,2.1101393699646,0.3621139824390411,0.0,0.0,1.0,264.91021728515625,271.0,70.74088287353516,-31413.45703125,3285.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.096435546875,307.8893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,30787.587890625,33120.0,0.0,0.0,0.7421934604644775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7846417427062988,1.78466796875,-2.6303150661988184e-05,0.0,0.0007532319868914,0.0,0.0,631.9915771484375,0.0,0.0,0.0,0.9760459065437316,4.0,0.0,1.0
633060,293.1640014648437,297.1499938964844,293.1499938964844,0.4581222534179687,-7672.939453125,304.1751403808594,0.7974350452423096,0.4567939341068268,0.4174771010875702,293.0992431640625,297.1499938964844,293.1499938964844,0.3774799704551697,-6960.51513671875,304.16131591796875,0.7584287524223328,0.3927586376667022,0.3790587782859802,292.9848022460937,297.1499938964844,293.1499938964844,0.6674968004226685,-7990.79052734375,304.1478881835937,0.8771596550941467,0.6182304620742798,0.4355521202087402,292.9931335449219,297.1499938964844,293.1499938964844,0.9501463174819946,-14162.271484375,304.15435791015625,0.9668896794319152,0.8129723072052002,0.7716099619865417,293.12713623046875,297.1499938964844,293.1499938964844,0.1030941754579544,-11884.248046875,304.1533203125,0.5276150703430176,0.1356572955846786,0.6475396156311035,288.9684143066406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.12457275390625,288.97052001953125,1.0,0.6572860479354858,0.4505962133407593,0.4505962133407593,1.0,1.0,-3.1835732460021973,1.077550172805786,2.106023073196411,0.3630681931972503,0.0,0.0,1.0,268.3232421875,274.0,75.90118408203125,-31560.935546875,3294.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1830749511719,307.9946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,31355.583984375,33120.0,0.0,0.0,0.7453651428222656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8010287284851074,1.8010555505752563,-2.6788413379108533e-05,0.0,0.0007564508705399,0.0,0.0,649.5614013671875,0.0,0.0,0.0,0.9836177229881288,4.0,0.0,1.0
633120,293.1640014648437,297.1499938964844,293.1499938964844,0.4581222534179687,-7672.939453125,304.1751403808594,0.7974350452423096,0.4567939341068268,0.4174771010875702,293.0992431640625,297.1499938964844,293.1499938964844,0.3774799704551697,-6960.51513671875,304.16131591796875,0.7584287524223328,0.3927586376667022,0.3790587782859802,292.9848022460937,297.1499938964844,293.1499938964844,0.6674968004226685,-7990.79052734375,304.1478881835937,0.8771596550941467,0.6182304620742798,0.4355521202087402,292.9931335449219,297.1499938964844,293.1499938964844,0.9501463174819946,-14162.271484375,304.15435791015625,0.9668896794319152,0.8129723072052002,0.7716099619865417,293.12713623046875,297.1499938964844,293.1499938964844,0.1030941754579544,-11884.248046875,304.1533203125,0.5276150703430176,0.1356572955846786,0.6475396156311035,288.9684143066406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.12457275390625,288.97052001953125,1.0,0.6572860479354858,0.4505962133407593,0.4505962133407593,1.0,1.0,-3.1835732460021973,1.077550172805786,2.106023073196411,0.3630681931972503,0.0,0.0,1.0,268.3232421875,274.0,75.90118408203125,-31560.935546875,3294.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1830749511719,307.9946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,31355.583984375,33120.0,0.0,0.0,0.7453651428222656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8010287284851074,1.8010555505752563,-2.6788413379108533e-05,0.0,0.0007564508705399,0.0,0.0,649.5614013671875,0.0,0.0,0.0,0.9836177229881288,4.0,0.0,1.0
633180,293.1802673339844,297.1499938964844,293.1499938964844,0.4519098699092865,-7590.98486328125,304.1770935058594,0.7930014729499817,0.4531382620334625,0.4144079983234405,293.1153259277344,297.1499938964844,293.1499938964844,0.3738859593868255,-6907.39599609375,304.1635131835937,0.7551745772361755,0.3907800614833832,0.3774269521236419,292.9989013671875,297.1499938964844,293.1499938964844,0.6667641401290894,-7983.27294921875,304.1497802734375,0.8752491474151611,0.6195549964904785,0.4366106390953064,293.0079040527344,297.1499938964844,293.1499938964844,0.9478512406349182,-14135.3837890625,304.1567077636719,0.9644801020622252,0.8139516115188599,0.7727202773094177,293.133056640625,297.1499938964844,293.1499938964844,0.1022761836647987,-11805.0791015625,304.1535949707031,0.5250663757324219,0.1350315809249878,0.6454665064811707,289.02130126953125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1318359375,289.02325439453125,1.0,0.6584029197692871,0.4513354003429413,0.4513354003429413,1.0,1.0,-3.1780378818511963,1.0771899223327637,2.1008479595184326,0.3639443814754486,0.0,0.0,1.0,271.7048034667969,277.0,73.95606231689453,-31668.888671875,3301.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2669677734375,308.09002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,31743.509765625,33120.0,0.0,0.0,0.7482236623764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8121354579925537,1.8121626377105715,-2.7119835067423992e-05,0.0,0.0007593518821522,0.0,0.0,661.653076171875,0.0,0.0,0.0,0.9895840883255004,4.0,0.0,1.0
633240,293.1802673339844,297.1499938964844,293.1499938964844,0.4519098699092865,-7590.98486328125,304.1770935058594,0.7930014729499817,0.4531382620334625,0.4144079983234405,293.1153259277344,297.1499938964844,293.1499938964844,0.3738859593868255,-6907.39599609375,304.1635131835937,0.7551745772361755,0.3907800614833832,0.3774269521236419,292.9989013671875,297.1499938964844,293.1499938964844,0.6667641401290894,-7983.27294921875,304.1497802734375,0.8752491474151611,0.6195549964904785,0.4366106390953064,293.0079040527344,297.1499938964844,293.1499938964844,0.9478512406349182,-14135.3837890625,304.1567077636719,0.9644801020622252,0.8139516115188599,0.7727202773094177,293.133056640625,297.1499938964844,293.1499938964844,0.1022761836647987,-11805.0791015625,304.1535949707031,0.5250663757324219,0.1350315809249878,0.6454665064811707,289.02130126953125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1318359375,289.02325439453125,1.0,0.6584029197692871,0.4513354003429413,0.4513354003429413,1.0,1.0,-3.1780378818511963,1.0771899223327637,2.1008479595184326,0.3639443814754486,0.0,0.0,1.0,271.7048034667969,277.0,73.95606231689453,-31668.888671875,3301.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2669677734375,308.09002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,31743.509765625,33120.0,0.0,0.0,0.7482236623764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8121354579925537,1.8121626377105715,-2.7119835067423992e-05,0.0,0.0007593518821522,0.0,0.0,661.653076171875,0.0,0.0,0.0,0.9895840883255004,4.0,0.0,1.0
633300,293.1880187988281,297.1499938964844,293.1499938964844,0.4487371742725372,-7549.11474609375,304.17791748046875,0.790752112865448,0.4512287974357605,0.4127984941005707,293.12322998046875,297.1499938964844,293.1499938964844,0.371963769197464,-6879.03369140625,304.16455078125,0.7534945011138916,0.3896641433238983,0.3764897286891937,293.0056457519531,297.1499938964844,293.1499938964844,0.6663196086883545,-7978.85693359375,304.150634765625,0.8742743134498596,0.6201407313346863,0.4370863437652588,293.0149841308594,297.1499938964844,293.1499938964844,0.946617066860199,-14121.091796875,304.15771484375,0.963244378566742,0.8143593072891235,0.773198127746582,293.1358337402344,297.1499938964844,293.1499938964844,0.1018599942326545,-11764.8544921875,304.1536865234375,0.5237892866134644,0.1347028315067291,0.6443554759025574,289.0469055175781,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.135498046875,289.048828125,1.0,0.6588969230651855,0.4517304897308349,0.4517304897308349,1.0,1.0,-3.1747870445251465,1.0768814086914062,2.09790563583374,0.3643622100353241,0.0,0.0,1.0,273.3801574707031,277.0,72.70942687988281,-31715.294921875,3302.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30938720703125,308.1368713378906,278.1499938964844,0.0,18000.0,313.1499938964844,31904.330078125,34200.0,0.0,0.0,0.7495204210281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167200088500977,1.8167473077774048,-2.7257230613031425e-05,0.0,0.0007606679573655,0.0,0.0,666.6876831054688,0.0,0.0,0.0,0.9935466647148132,4.0,0.0,1.0
633360,293.195556640625,297.1499938964844,293.1499938964844,0.4453749656677246,-7504.56005859375,304.178955078125,0.788484513759613,0.4492679238319397,0.4111436605453491,293.13104248046875,297.1499938964844,293.1499938964844,0.3698391616344452,-6847.58544921875,304.165771484375,0.7517838478088379,0.3884691298007965,0.3754784166812897,293.01220703125,297.1499938964844,293.1499938964844,0.6656081676483154,-7971.80419921875,304.1518249511719,0.873288094997406,0.62067711353302,0.4375288784503937,293.0218811035156,297.1499938964844,293.1499938964844,0.9450347423553468,-14102.4599609375,304.1592102050781,0.9619890451431274,0.814713180065155,0.7736278772354126,293.1384582519531,297.1499938964844,293.1499938964844,0.1014060229063034,-11720.7841796875,304.1538391113281,0.5225133895874023,0.1343652456998825,0.6432039141654968,289.0765075683594,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13922119140625,289.07867431640625,1.0,0.6593527793884277,0.4521424472332001,0.4521424472332001,1.0,1.0,-3.171246290206909,1.0764987468719482,2.094747543334961,0.3647710978984833,0.0,0.0,1.0,275.0469055175781,280.0,77.56352996826172,-31783.333984375,3304.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3490600585937,308.1893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,32240.759765625,34200.0,0.0,0.0,0.7507644295692444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8262735605239868,1.826301097869873,-2.7544658223632723e-05,0.0,0.0007619304815307,0.0,0.0,677.2608032226562,0.0,0.0,0.0,0.9974473714828492,4.0,0.0,1.0
633420,293.2099609375,297.1499938964844,293.1499938964844,0.4387720227241516,-7417.251953125,304.1802673339844,0.7838913202285767,0.4451937079429626,0.4076942801475525,293.1463928222656,297.1499938964844,293.1499938964844,0.3655575215816498,-6784.47216796875,304.1676330566406,0.748264729976654,0.3858376741409302,0.373226523399353,293.0248413085937,297.1499938964844,293.1499938964844,0.6643701791763306,-7959.916015625,304.1532287597656,0.8712753653526306,0.6216045618057251,0.4383101761341095,293.0351867675781,297.1499938964844,293.1499938964844,0.9421456456184388,-14069.423828125,304.160888671875,0.959410846233368,0.8152621388435364,0.7743334770202637,293.1433410644531,297.1499938964844,293.1499938964844,0.1005450636148452,-11637.6220703125,304.15399169921875,0.519966721534729,0.1336660683155059,0.640789270401001,289.1273193359375,291.1499938964844,251.9930725097656,251.4439392089844,279.1584167480469,293.1468200683594,289.12890625,1.0,0.6601513028144836,0.4530185759067535,0.4530185759067535,1.0,1.0,-3.1632771492004395,1.0755053758621216,2.0877716541290283,0.3655600249767303,0.0,0.0,1.0,278.35919189453125,283.0,69.85906219482422,-31842.91796875,3304.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4281616210937,308.2735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.80078125,34200.0,0.0,0.0,0.7530215382575989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831845760345459,1.8318734169006348,-2.7712996597983874e-05,0.0,0.0007642211276106,0.0,0.0,683.47900390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2099609375,297.1499938964844,293.1499938964844,0.4387720227241516,-7417.251953125,304.1802673339844,0.7838913202285767,0.4451937079429626,0.4076942801475525,293.1463928222656,297.1499938964844,293.1499938964844,0.3655575215816498,-6784.47216796875,304.1676330566406,0.748264729976654,0.3858376741409302,0.373226523399353,293.0248413085937,297.1499938964844,293.1499938964844,0.6643701791763306,-7959.916015625,304.1532287597656,0.8712753653526306,0.6216045618057251,0.4383101761341095,293.0351867675781,297.1499938964844,293.1499938964844,0.9421456456184388,-14069.423828125,304.160888671875,0.959410846233368,0.8152621388435364,0.7743334770202637,293.1433410644531,297.1499938964844,293.1499938964844,0.1005450636148452,-11637.6220703125,304.15399169921875,0.519966721534729,0.1336660683155059,0.640789270401001,289.1273193359375,291.1499938964844,251.9930725097656,251.4439392089844,279.1584167480469,293.1468200683594,289.12890625,1.0,0.6601513028144836,0.4530185759067535,0.4530185759067535,1.0,1.0,-3.1632771492004395,1.0755053758621216,2.0877716541290283,0.3655600249767303,0.0,0.0,1.0,278.35919189453125,283.0,69.85906219482422,-31842.91796875,3304.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4281616210937,308.2735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.80078125,34200.0,0.0,0.0,0.7530215382575989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831845760345459,1.8318734169006348,-2.7712996597983874e-05,0.0,0.0007642211276106,0.0,0.0,683.47900390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.223388671875,297.1499938964844,293.1499938964844,0.432251363992691,-7331.00146484375,304.1810607910156,0.779250979423523,0.440947949886322,0.4040849506855011,293.1612854003906,297.1499938964844,293.1499938964844,0.3611605167388916,-6719.76318359375,304.1690673828125,0.7446368336677551,0.3829103410243988,0.3706888556480407,293.0367431640625,297.1499938964844,293.1499938964844,0.6632673740386963,-7949.57177734375,304.15399169921875,0.8692315220832825,0.6223629713058472,0.4389721155166626,293.04766845703125,297.1499938964844,293.1499938964844,0.9394933581352234,-14039.708984375,304.16168212890625,0.9567678570747375,0.81563401222229,0.7748693227767944,293.1477355957031,297.1499938964844,293.1499938964844,0.0997224450111389,-11558.4716796875,304.1540222167969,0.517442524433136,0.1329407691955566,0.6382526159286499,289.1700744628906,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.154541015625,289.1717224121094,1.0,0.6608145833015442,0.4539632499217987,0.4539632499217987,1.0,1.0,-3.154277801513672,1.0742605924606323,2.080017328262329,0.3663283884525299,0.0,0.0,1.0,281.6363525390625,286.0,63.04841232299805,-31880.892578125,3302.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5215148925781,308.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7547903656959534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007660162518732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.223388671875,297.1499938964844,293.1499938964844,0.432251363992691,-7331.00146484375,304.1810607910156,0.779250979423523,0.440947949886322,0.4040849506855011,293.1612854003906,297.1499938964844,293.1499938964844,0.3611605167388916,-6719.76318359375,304.1690673828125,0.7446368336677551,0.3829103410243988,0.3706888556480407,293.0367431640625,297.1499938964844,293.1499938964844,0.6632673740386963,-7949.57177734375,304.15399169921875,0.8692315220832825,0.6223629713058472,0.4389721155166626,293.04766845703125,297.1499938964844,293.1499938964844,0.9394933581352234,-14039.708984375,304.16168212890625,0.9567678570747375,0.81563401222229,0.7748693227767944,293.1477355957031,297.1499938964844,293.1499938964844,0.0997224450111389,-11558.4716796875,304.1540222167969,0.517442524433136,0.1329407691955566,0.6382526159286499,289.1700744628906,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.154541015625,289.1717224121094,1.0,0.6608145833015442,0.4539632499217987,0.4539632499217987,1.0,1.0,-3.154277801513672,1.0742605924606323,2.080017328262329,0.3663283884525299,0.0,0.0,1.0,281.6363525390625,286.0,63.04841232299805,-31880.892578125,3302.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5215148925781,308.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7547903656959534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007660162518732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2366638183594,297.1499938964844,293.1499938964844,0.425420194864273,-7240.15283203125,304.1820983886719,0.7744407653808594,0.4364003539085388,0.4002598524093628,293.1763000488281,297.1499938964844,293.1499938964844,0.3563279211521148,-6648.38720703125,304.1707763671875,0.7407917976379395,0.3795775473117828,0.3678228259086609,293.0487670898437,297.1499938964844,293.1499938964844,0.6617259979248047,-7934.90380859375,304.1552429199219,0.8670176267623901,0.6227980852127075,0.439456582069397,293.060302734375,297.1499938964844,293.1499938964844,0.936337113380432,-14003.650390625,304.1630859375,0.9539037942886353,0.8156682252883911,0.7751544713973999,293.1525573730469,297.1499938964844,293.1499938964844,0.0987843796610832,-11468.1689453125,304.1542663574219,0.514743447303772,0.1320236176252365,0.6351801156997681,289.2152404785156,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1631164550781,289.217041015625,1.0,0.6613107919692993,0.4550399482250213,0.4550399482250213,1.0,1.0,-3.143467426300049,1.072594404220581,2.070873022079468,0.3671105802059173,0.0,0.0,1.0,285.0014953613281,289.0,63.61774444580078,-31914.822265625,3297.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6223449707031,308.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7560951113700867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007673404179513,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2366638183594,297.1499938964844,293.1499938964844,0.425420194864273,-7240.15283203125,304.1820983886719,0.7744407653808594,0.4364003539085388,0.4002598524093628,293.1763000488281,297.1499938964844,293.1499938964844,0.3563279211521148,-6648.38720703125,304.1707763671875,0.7407917976379395,0.3795775473117828,0.3678228259086609,293.0487670898437,297.1499938964844,293.1499938964844,0.6617259979248047,-7934.90380859375,304.1552429199219,0.8670176267623901,0.6227980852127075,0.439456582069397,293.060302734375,297.1499938964844,293.1499938964844,0.936337113380432,-14003.650390625,304.1630859375,0.9539037942886353,0.8156682252883911,0.7751544713973999,293.1525573730469,297.1499938964844,293.1499938964844,0.0987843796610832,-11468.1689453125,304.1542663574219,0.514743447303772,0.1320236176252365,0.6351801156997681,289.2152404785156,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1631164550781,289.217041015625,1.0,0.6613107919692993,0.4550399482250213,0.4550399482250213,1.0,1.0,-3.143467426300049,1.072594404220581,2.070873022079468,0.3671105802059173,0.0,0.0,1.0,285.0014953613281,289.0,63.61774444580078,-31914.822265625,3297.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6223449707031,308.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7560951113700867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007673404179513,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2497863769531,297.1499938964844,293.1499938964844,0.4181173741817474,-7142.431640625,304.1835632324219,0.7693625688552856,0.431539386510849,0.3961418569087982,293.1915588378906,297.1499938964844,293.1499938964844,0.3509101867675781,-6568.01806640625,304.1728820800781,0.7366251945495605,0.37581866979599,0.3645438551902771,293.0609741210937,297.1499938964844,293.1499938964844,0.6595086455345154,-7913.61376953125,304.1571960449219,0.8645252585411072,0.622883677482605,0.4396913945674896,293.0731506347656,297.1499938964844,293.1499938964844,0.9323821663856506,-13957.658203125,304.1653137207031,0.9506882429122924,0.8153320550918579,0.7750847935676575,293.1579895019531,297.1499938964844,293.1499938964844,0.0975996255874633,-11354.251953125,304.1548156738281,0.5116462707519531,0.130857840180397,0.6309584379196167,289.2649841308594,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1725769042969,289.2669677734375,1.0,0.661545991897583,0.4563056230545044,0.4563056230545044,1.0,1.0,-3.129699945449829,1.070197582244873,2.059502363204956,0.3678221702575683,0.0,0.0,1.0,288.514892578125,292.0,68.25504302978516,-31934.98046875,3285.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7274475097656,308.5608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7569414973258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007681993884034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2497863769531,297.1499938964844,293.1499938964844,0.4181173741817474,-7142.431640625,304.1835632324219,0.7693625688552856,0.431539386510849,0.3961418569087982,293.1915588378906,297.1499938964844,293.1499938964844,0.3509101867675781,-6568.01806640625,304.1728820800781,0.7366251945495605,0.37581866979599,0.3645438551902771,293.0609741210937,297.1499938964844,293.1499938964844,0.6595086455345154,-7913.61376953125,304.1571960449219,0.8645252585411072,0.622883677482605,0.4396913945674896,293.0731506347656,297.1499938964844,293.1499938964844,0.9323821663856506,-13957.658203125,304.1653137207031,0.9506882429122924,0.8153320550918579,0.7750847935676575,293.1579895019531,297.1499938964844,293.1499938964844,0.0975996255874633,-11354.251953125,304.1548156738281,0.5116462707519531,0.130857840180397,0.6309584379196167,289.2649841308594,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1725769042969,289.2669677734375,1.0,0.661545991897583,0.4563056230545044,0.4563056230545044,1.0,1.0,-3.129699945449829,1.070197582244873,2.059502363204956,0.3678221702575683,0.0,0.0,1.0,288.514892578125,292.0,68.25504302978516,-31934.98046875,3285.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7274475097656,308.5608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7569414973258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007681993884034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.25616455078125,297.1499938964844,293.1499938964844,0.4143299758434295,-7091.5693359375,304.1843566894531,0.7667897343635559,0.4290230870246887,0.394001305103302,293.1990661621094,297.1499938964844,293.1499938964844,0.3480230867862701,-6525.08642578125,304.1739807128906,0.7344782948493958,0.3738147020339966,0.3627805411815643,293.0669860839844,297.1499938964844,293.1499938964844,0.6581827998161316,-7900.8935546875,304.1582946777344,0.8632389903068542,0.6228270530700684,0.4397359788417816,293.0794982910156,297.1499938964844,293.1499938964844,0.9301403760910034,-13931.4873046875,304.1665954589844,0.9490185976028442,0.8150573372840881,0.7749449610710144,293.1607360839844,297.1499938964844,293.1499938964844,0.0969420224428176,-11291.01953125,304.1551208496094,0.510028064250946,0.1302166581153869,0.6285516023635864,289.2914123535156,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1774597167969,289.29345703125,1.0,0.6615706086158752,0.4570029675960541,0.4570029675960541,1.0,1.0,-3.1219990253448486,1.068817973136902,2.0531811714172363,0.3681767582893371,0.0,0.0,1.0,290.2665710449219,292.0,70.85700988769531,-31940.919921875,3278.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7809143066406,308.6134948730469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.758796215057373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000770081707742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2623596191406,297.1499938964844,293.1499938964844,0.4104228019714355,-7038.93359375,304.1852111816406,0.7642111778259277,0.4264569580554962,0.3918142914772033,293.2064819335937,297.1499938964844,293.1499938964844,0.3449973165988922,-6479.98291015625,304.17510986328125,0.7323022484779358,0.3717377185821533,0.3609457910060882,293.07293701171875,297.1499938964844,293.1499938964844,0.6566608548164368,-7886.2705078125,304.1595458984375,0.8619424104690552,0.6227127909660339,0.4397392570972442,293.08575439453125,297.1499938964844,293.1499938964844,0.9276482462882996,-13902.2568359375,304.1681213378906,0.9473259449005128,0.8147194385528564,0.7747445702552795,293.1634521484375,297.1499938964844,293.1499938964844,0.096242643892765,-11223.666015625,304.1554870605469,0.5083897709846497,0.129547581076622,0.6260045766830444,289.3200988769531,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.182373046875,289.3224182128906,1.0,0.6615400314331055,0.4577406048774719,0.4577406048774719,1.0,1.0,-3.113865375518799,1.0673516988754272,2.046513795852661,0.3685409724712372,0.0,0.0,1.0,292.0021057128906,295.0,75.7663345336914,-31955.7890625,3270.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.846435546875,308.6770935058594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7591316103935242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007704220479354,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2743225097656,297.1499938964844,293.1499938964844,0.4023468494415283,-6929.748046875,304.1869201660156,0.7590538859367371,0.4211857318878174,0.3873119950294494,293.22088623046875,297.1499938964844,293.1499938964844,0.3386210799217224,-6384.68603515625,304.1773681640625,0.7278649806976318,0.3673791885375976,0.3570781946182251,293.08447265625,297.1499938964844,293.1499938964844,0.6531566977500916,-7852.69140625,304.1622009277344,0.8593317270278931,0.6223223805427551,0.4396305680274963,293.0979919433594,297.1499938964844,293.1499938964844,0.9220712780952454,-13836.83984375,304.1713562011719,0.9438864588737488,0.8138632774353027,0.7741716504096985,293.1686706542969,297.1499938964844,293.1499938964844,0.0947562083601951,-11080.3583984375,304.1561279296875,0.5050866007804871,0.1281439214944839,0.6205853819847107,289.3820495605469,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1922607421875,289.3844909667969,1.0,0.661331057548523,0.4593313932418823,0.4593313932418823,1.0,1.0,-3.0964696407318115,1.0642045736312866,2.0322651863098145,0.3693069517612457,0.0,0.0,1.0,295.4199523925781,298.0,83.49091339111328,-31975.123046875,3250.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,308.80279541015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7594415545463562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007707366603426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2743225097656,297.1499938964844,293.1499938964844,0.4023468494415283,-6929.748046875,304.1869201660156,0.7590538859367371,0.4211857318878174,0.3873119950294494,293.22088623046875,297.1499938964844,293.1499938964844,0.3386210799217224,-6384.68603515625,304.1773681640625,0.7278649806976318,0.3673791885375976,0.3570781946182251,293.08447265625,297.1499938964844,293.1499938964844,0.6531566977500916,-7852.69140625,304.1622009277344,0.8593317270278931,0.6223223805427551,0.4396305680274963,293.0979919433594,297.1499938964844,293.1499938964844,0.9220712780952454,-13836.83984375,304.1713562011719,0.9438864588737488,0.8138632774353027,0.7741716504096985,293.1686706542969,297.1499938964844,293.1499938964844,0.0947562083601951,-11080.3583984375,304.1561279296875,0.5050866007804871,0.1281439214944839,0.6205853819847107,289.3820495605469,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1922607421875,289.3844909667969,1.0,0.661331057548523,0.4593313932418823,0.4593313932418823,1.0,1.0,-3.0964696407318115,1.0642045736312866,2.0322651863098145,0.3693069517612457,0.0,0.0,1.0,295.4199523925781,298.0,83.49091339111328,-31975.123046875,3250.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,308.80279541015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7594415545463562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007707366603426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.28338623046875,297.1499938964844,293.1499938964844,0.3957432806491852,-6840.1552734375,304.1881103515625,0.7549380660057068,0.4168467223644256,0.3835970163345337,293.2320556640625,297.1499938964844,293.1499938964844,0.333304226398468,-6305.01416015625,304.178955078125,0.7242212295532227,0.3637067973613739,0.3538052439689636,293.0933532714844,297.1499938964844,293.1499938964844,0.6500658988952637,-7823.2255859375,304.1641540527344,0.8572335243225098,0.621866762638092,0.4394414126873016,293.1074523925781,297.1499938964844,293.1499938964844,0.9172426462173462,-13780.427734375,304.1737670898437,0.9410929083824158,0.8130193948745728,0.7735602855682373,293.1726379394531,297.1499938964844,293.1499938964844,0.0935166180133819,-10960.8447265625,304.15655517578125,0.5024372935295105,0.1269703954458236,0.6160026788711548,289.4329528808594,291.1499938964844,252.4502868652344,251.8796539306641,279.1662902832031,293.2001342773437,289.4354248046875,1.0,0.6610388159751892,0.4607101082801819,0.4607101082801819,1.0,1.0,-3.0815978050231934,1.0615110397338867,2.020086765289306,0.3699574768543243,0.0,0.0,1.0,298.1052551269531,298.0,86.8244857788086,-31980.109375,3232.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0728759765625,308.9003601074219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7593687772750854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007706627366133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2855834960937,297.1499938964844,293.1499938964844,0.3940784633159637,-6817.5224609375,304.1883850097656,0.7539117336273193,0.4157471358776092,0.3826543986797333,293.2347717285156,297.1499938964844,293.1499938964844,0.3319507539272308,-6284.7001953125,304.1793518066406,0.7232952117919922,0.3627651333808899,0.35296431183815,293.0955505371094,297.1499938964844,293.1499938964844,0.649260938167572,-7815.5693359375,304.16461181640625,0.8567084074020386,0.6217347383499146,0.4393813610076904,293.1097717285156,297.1499938964844,293.1499938964844,0.9159945845603944,-13765.8759765625,304.1743469238281,0.9403898119926452,0.8127885460853577,0.7733884453773499,293.1736145019531,297.1499938964844,293.1499938964844,0.0932017117738723,-10930.4853515625,304.1566772460937,0.5017755031585693,0.1266712546348571,0.6148295998573303,289.4457702636719,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2020874023437,289.4482727050781,1.0,0.6609510183334351,0.4610688090324402,0.4610688090324402,1.0,1.0,-3.077764749526977,1.0608173608779907,2.0169475078582764,0.3701256513595581,0.0,0.0,1.0,298.770751953125,301.0,87.4115219116211,-31979.951171875,3228.273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968017578125,308.9242858886719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7641099095344543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000775474414695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2962341308594,297.1499938964844,293.1499938964844,0.3853050768375397,-6697.55419921875,304.1902160644531,0.7487923502922058,0.4101560115814209,0.3778579831123352,293.24810791015625,297.1499938964844,293.1499938964844,0.3247288167476654,-6175.73779296875,304.1816101074219,0.7185453772544861,0.3579127788543701,0.3486230075359344,293.1061706542969,297.1499938964844,293.1499938964844,0.6444441080093384,-7769.43994140625,304.16778564453125,0.8540738224983215,0.6209582090377808,0.439002126455307,293.12115478515625,297.1499938964844,293.1499938964844,0.9087017774581908,-13679.998046875,304.17840576171875,0.9368416666984558,0.8115019202232361,0.772409975528717,293.1781921386719,297.1499938964844,293.1499938964844,0.091512881219387,-10767.0068359375,304.1572570800781,0.4984673261642456,0.1251438707113266,0.6088137030601501,289.522705078125,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2118835449219,289.5259094238281,1.0,0.6604278087615967,0.4629457294940948,0.4629457294940948,1.0,1.0,-3.0579161643981934,1.0572223663330078,2.000693798065185,0.3709937930107116,0.0,0.0,1.0,302.0693054199219,304.0,103.5973129272461,-32036.8359375,3203.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28228759765625,309.1023864746094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.764653742313385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007760263397358,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2962341308594,297.1499938964844,293.1499938964844,0.3853050768375397,-6697.55419921875,304.1902160644531,0.7487923502922058,0.4101560115814209,0.3778579831123352,293.24810791015625,297.1499938964844,293.1499938964844,0.3247288167476654,-6175.73779296875,304.1816101074219,0.7185453772544861,0.3579127788543701,0.3486230075359344,293.1061706542969,297.1499938964844,293.1499938964844,0.6444441080093384,-7769.43994140625,304.16778564453125,0.8540738224983215,0.6209582090377808,0.439002126455307,293.12115478515625,297.1499938964844,293.1499938964844,0.9087017774581908,-13679.998046875,304.17840576171875,0.9368416666984558,0.8115019202232361,0.772409975528717,293.1781921386719,297.1499938964844,293.1499938964844,0.091512881219387,-10767.0068359375,304.1572570800781,0.4984673261642456,0.1251438707113266,0.6088137030601501,289.522705078125,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2118835449219,289.5259094238281,1.0,0.6604278087615967,0.4629457294940948,0.4629457294940948,1.0,1.0,-3.0579161643981934,1.0572223663330078,2.000693798065185,0.3709937930107116,0.0,0.0,1.0,302.0693054199219,304.0,103.5973129272461,-32036.8359375,3203.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28228759765625,309.1023864746094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.764653742313385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007760263397358,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.30621337890625,297.1499938964844,293.1499938964844,0.3763228058815002,-6574.15087890625,304.1917724609375,0.7436923384666443,0.4044251441955566,0.3729313611984253,293.26092529296875,297.1499938964844,293.1499938964844,0.3172098100185394,-6061.8203125,304.18359375,0.7135326862335205,0.3528302609920501,0.3440611064434051,293.11639404296875,297.1499938964844,293.1499938964844,0.639123797416687,-7718.69873046875,304.17071533203125,0.8514195084571838,0.6199951171875,0.438491016626358,293.13214111328125,297.1499938964844,293.1499938964844,0.9007340669631958,-13586.5556640625,304.18218994140625,0.9332356452941896,0.8100035786628723,0.7712292075157166,293.18243408203125,297.1499938964844,293.1499938964844,0.0897631868720054,-10597.626953125,304.1577453613281,0.4951541125774383,0.1235688552260398,0.6025758385658264,289.6041259765625,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2215881347656,289.6073303222656,1.0,0.6597766280174255,0.4649576246738434,0.4649576246738434,1.0,1.0,-3.036977529525757,1.0534155368804932,1.9835621118545528,0.3718941807746887,0.0,0.0,1.0,305.3302307128906,307.0,110.47344970703124,-32069.341796875,3176.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512023925781,309.2670593261719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.764647364616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007760198786854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.30621337890625,297.1499938964844,293.1499938964844,0.3763228058815002,-6574.15087890625,304.1917724609375,0.7436923384666443,0.4044251441955566,0.3729313611984253,293.26092529296875,297.1499938964844,293.1499938964844,0.3172098100185394,-6061.8203125,304.18359375,0.7135326862335205,0.3528302609920501,0.3440611064434051,293.11639404296875,297.1499938964844,293.1499938964844,0.639123797416687,-7718.69873046875,304.17071533203125,0.8514195084571838,0.6199951171875,0.438491016626358,293.13214111328125,297.1499938964844,293.1499938964844,0.9007340669631958,-13586.5556640625,304.18218994140625,0.9332356452941896,0.8100035786628723,0.7712292075157166,293.18243408203125,297.1499938964844,293.1499938964844,0.0897631868720054,-10597.626953125,304.1577453613281,0.4951541125774383,0.1235688552260398,0.6025758385658264,289.6041259765625,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2215881347656,289.6073303222656,1.0,0.6597766280174255,0.4649576246738434,0.4649576246738434,1.0,1.0,-3.036977529525757,1.0534155368804932,1.9835621118545528,0.3718941807746887,0.0,0.0,1.0,305.3302307128906,307.0,110.47344970703124,-32069.341796875,3176.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512023925781,309.2670593261719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.764647364616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007760198786854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3109436035156,297.1499938964844,293.1499938964844,0.3718203008174896,-6512.099609375,304.1923522949219,0.7411518692970276,0.4015145003795624,0.3704257905483246,293.26708984375,297.1499938964844,293.1499938964844,0.3133951723575592,-6003.86181640625,304.1844177246094,0.7108964920043945,0.3502078652381897,0.3417021930217743,293.1213073730469,297.1499938964844,293.1499938964844,0.6363765597343445,-7692.59814453125,304.17193603515625,0.8500885963439941,0.6194510459899902,0.4381908774375915,293.137451171875,297.1499938964844,293.1499938964844,0.8966351747512817,-13538.7060546875,304.18377685546875,0.9314184188842772,0.8091850876808167,0.7705717086791992,293.1844177246094,297.1499938964844,293.1499938964844,0.0888801738619804,-10512.255859375,304.157958984375,0.4934922456741333,0.1227656155824661,0.5993830561637878,289.64459228515625,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2264099121094,289.64776611328125,1.0,0.659408450126648,0.4660120904445648,0.4660120904445648,1.0,1.0,-3.0261409282684326,1.0514395236968994,1.974701285362244,0.3723537921905517,0.0,0.0,1.0,306.947021484375,307.0,111.45263671875,-32076.97265625,3161.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,309.3443603515625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7692582607269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007806993671692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3155212402344,297.1499938964844,293.1499938964844,0.3671966791152954,-6448.09130859375,304.19305419921875,0.7386175394058228,0.3985771834850311,0.3678954839706421,293.2731628417969,297.1499938964844,293.1499938964844,0.3094491958618164,-5943.654296875,304.1853332519531,0.7081527709960938,0.347535640001297,0.3392955064773559,293.1261291503906,297.1499938964844,293.1499938964844,0.633381724357605,-7664.0185546875,304.17340087890625,0.8487567901611328,0.6188674569129944,0.4378637969493866,293.14263916015625,297.1499938964844,293.1499938964844,0.8922068476676941,-13486.71875,304.1856994628906,0.929595410823822,0.8083228468894958,0.7698742151260376,293.18634033203125,297.1499938964844,293.1499938964844,0.0879639536142349,-10423.5205078125,304.1581726074219,0.491824209690094,0.1219531968235969,0.5961477756500244,289.6888427734375,291.1499938964844,252.8258514404297,252.23745727539065,279.1707458496094,293.2311706542969,289.69268798828125,1.0,0.6590155363082886,0.4670975804328918,0.4670975804328918,1.0,1.0,-3.015085458755493,1.0494202375411987,1.965665340423584,0.372819036245346,0.0,0.0,1.0,308.5558166503906,295.0,118.9490966796875,-32113.27734375,3146.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.639892578125,309.4500427246094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7695254683494568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007809705566614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3238830566406,297.1499938964844,293.1499938964844,0.3574369251728058,-6312.09912109375,304.1949768066406,0.736492931842804,0.3926868736743927,0.3625429272651672,293.2846069335937,297.1499938964844,293.1499938964844,0.3009996712207794,-5813.95068359375,304.1876220703125,0.7056565284729004,0.3420919477939605,0.3341010212898254,293.13525390625,297.1499938964844,293.1499938964844,0.6265013217926025,-7598.04638671875,304.17706298828125,0.8496516942977905,0.6176223158836365,0.4369458556175232,293.152587890625,297.1499938964844,293.1499938964844,0.8822341561317444,-13368.9248046875,304.1904296875,0.930708110332489,0.8064942359924316,0.7681024074554443,293.1896667480469,297.1499938964844,293.1499938964844,0.0858528241515159,-10219.45703125,304.1589660644531,0.4904887676239013,0.1203567311167717,0.5884365439414978,289.7867736816406,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2403869628906,289.7907409667969,1.0,0.6539453864097595,0.4694030284881592,0.4694030284881592,1.0,1.0,-2.989907741546631,1.0443670749664309,1.9455407857894893,0.3734587132930755,0.0,0.0,1.0,304.90118408203125,283.0,131.64747619628906,-32151.064453125,3076.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8467712402344,309.6519470214844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.769556999206543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007810025708749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3238830566406,297.1499938964844,293.1499938964844,0.3574369251728058,-6312.09912109375,304.1949768066406,0.736492931842804,0.3926868736743927,0.3625429272651672,293.2846069335937,297.1499938964844,293.1499938964844,0.3009996712207794,-5813.95068359375,304.1876220703125,0.7056565284729004,0.3420919477939605,0.3341010212898254,293.13525390625,297.1499938964844,293.1499938964844,0.6265013217926025,-7598.04638671875,304.17706298828125,0.8496516942977905,0.6176223158836365,0.4369458556175232,293.152587890625,297.1499938964844,293.1499938964844,0.8822341561317444,-13368.9248046875,304.1904296875,0.930708110332489,0.8064942359924316,0.7681024074554443,293.1896667480469,297.1499938964844,293.1499938964844,0.0858528241515159,-10219.45703125,304.1589660644531,0.4904887676239013,0.1203567311167717,0.5884365439414978,289.7867736816406,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2403869628906,289.7907409667969,1.0,0.6539453864097595,0.4694030284881592,0.4694030284881592,1.0,1.0,-2.989907741546631,1.0443670749664309,1.9455407857894893,0.3734587132930755,0.0,0.0,1.0,304.90118408203125,283.0,131.64747619628906,-32151.064453125,3076.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8467712402344,309.6519470214844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.769556999206543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007810025708749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.33111572265625,297.1499938964844,293.1499938964844,0.3476049304008484,-6174.38623046875,304.19635009765625,0.7360807061195374,0.386814534664154,0.3570564091205597,293.29510498046875,297.1499938964844,293.1499938964844,0.2923535406589508,-5680.54150390625,304.1894836425781,0.704913318157196,0.3365503549575805,0.3286554217338562,293.1435852050781,297.1499938964844,293.1499938964844,0.6192373633384705,-7528.59326171875,304.1801147460937,0.8526642322540283,0.6163057088851929,0.4358623027801513,293.1617736816406,297.1499938964844,293.1499938964844,0.8717492818832397,-13245.5185546875,304.19439697265625,0.9346190690994264,0.8045619130134583,0.7660747170448303,293.1922607421875,297.1499938964844,293.1499938964844,0.0836649611592292,-10008.7958984375,304.1596069335937,0.4903995990753174,0.1188269853591919,0.5802839994430542,289.8857421875,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.2490234375,289.88970947265625,1.0,0.6468513607978821,0.4718372821807861,0.4718372821807861,1.0,1.0,-2.9632277488708496,1.0388727188110352,1.9243550300598145,0.3739561140537262,0.0,0.0,1.0,297.32305908203125,271.0,136.00927734375,-32160.416015625,2983.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03570556640625,309.83966064453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7737739086151123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007852821727283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
