time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634800,293.33111572265625,297.1499938964844,293.1499938964844,0.3476049304008484,-6174.38623046875,304.19635009765625,0.7360807061195374,0.386814534664154,0.3570564091205597,293.29510498046875,297.1499938964844,293.1499938964844,0.2923535406589508,-5680.54150390625,304.1894836425781,0.704913318157196,0.3365503549575805,0.3286554217338562,293.1435852050781,297.1499938964844,293.1499938964844,0.6192373633384705,-7528.59326171875,304.1801147460937,0.8526642322540283,0.6163057088851929,0.4358623027801513,293.1617736816406,297.1499938964844,293.1499938964844,0.8717492818832397,-13245.5185546875,304.19439697265625,0.9346190690994264,0.8045619130134583,0.7660747170448303,293.1922607421875,297.1499938964844,293.1499938964844,0.0836649611592292,-10008.7958984375,304.1596069335937,0.4903995990753174,0.1188269853591919,0.5802839994430542,289.8857421875,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.2490234375,289.88970947265625,1.0,0.6468513607978821,0.4718372821807861,0.4718372821807861,1.0,1.0,-2.9632277488708496,1.0388727188110352,1.9243550300598145,0.3739561140537262,0.0,0.0,1.0,297.32305908203125,271.0,136.00927734375,-32160.416015625,2983.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03570556640625,309.83966064453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7737739086151123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007852821727283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.33740234375,297.1499938964844,293.1499938964844,0.3375255763530731,-6032.1005859375,304.1976928710937,0.7366101741790771,0.3809497654438019,0.3515062034130096,293.3047790527344,297.1499938964844,293.1499938964844,0.2833887338638305,-5541.14599609375,304.1912536621094,0.7051030397415161,0.3309130668640136,0.3230431377887726,293.1512756347656,297.1499938964844,293.1499938964844,0.6112284064292908,-7451.751953125,304.1834411621094,0.8569086790084839,0.6149064898490906,0.4346689879894256,293.1703796386719,297.1499938964844,293.1499938964844,0.8602524399757385,-13109.6416015625,304.1987609863281,0.9400732517242432,0.8025213479995728,0.7638744115829468,293.1942443847656,297.1499938964844,293.1499938964844,0.0813951268792152,-9790.544921875,304.1601867675781,0.4910397529602051,0.1173520907759666,0.5720309019088745,289.9956359863281,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2572021484375,290.0002746582031,1.0,0.6386098861694336,0.4743848145008087,0.4743848145008087,1.0,1.0,-2.935810804367065,1.033186912536621,1.9026240110397337,0.3744212090969085,0.0,0.0,1.0,287.7857360839844,259.0,150.1177215576172,-32211.931640625,2880.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27801513671875,310.0752868652344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7737174034118652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007852247799746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.33740234375,297.1499938964844,293.1499938964844,0.3375255763530731,-6032.1005859375,304.1976928710937,0.7366101741790771,0.3809497654438019,0.3515062034130096,293.3047790527344,297.1499938964844,293.1499938964844,0.2833887338638305,-5541.14599609375,304.1912536621094,0.7051030397415161,0.3309130668640136,0.3230431377887726,293.1512756347656,297.1499938964844,293.1499938964844,0.6112284064292908,-7451.751953125,304.1834411621094,0.8569086790084839,0.6149064898490906,0.4346689879894256,293.1703796386719,297.1499938964844,293.1499938964844,0.8602524399757385,-13109.6416015625,304.1987609863281,0.9400732517242432,0.8025213479995728,0.7638744115829468,293.1942443847656,297.1499938964844,293.1499938964844,0.0813951268792152,-9790.544921875,304.1601867675781,0.4910397529602051,0.1173520907759666,0.5720309019088745,289.9956359863281,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2572021484375,290.0002746582031,1.0,0.6386098861694336,0.4743848145008087,0.4743848145008087,1.0,1.0,-2.935810804367065,1.033186912536621,1.9026240110397337,0.3744212090969085,0.0,0.0,1.0,287.7857360839844,259.0,150.1177215576172,-32211.931640625,2880.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27801513671875,310.0752868652344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7737174034118652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007852247799746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3428649902344,297.1499938964844,293.1499938964844,0.3274990618228912,-5889.69677734375,304.198486328125,0.7377384901046753,0.3750898540019989,0.3459203243255615,293.313720703125,297.1499938964844,293.1499938964844,0.2743737399578094,-5400.08447265625,304.1925048828125,0.7058504223823547,0.3251792192459106,0.3172981739044189,293.1584777832031,297.1499938964844,293.1499938964844,0.6029373407363892,-7372.3115234375,304.18609619140625,0.8619943857192993,0.6134124398231506,0.4333800971508026,293.178466796875,297.1499938964844,293.1499938964844,0.8483518958091736,-12969.32421875,304.2023010253906,0.9464536905288696,0.8003627061843872,0.761521577835083,293.19580078125,297.1499938964844,293.1499938964844,0.0791244059801101,-9573.1787109375,304.1605834960937,0.4921620488166809,0.1159162297844886,0.5637795329093933,290.10760498046875,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2650146484375,290.1121826171875,1.0,0.6296929717063904,0.4770375192165375,0.4770375192165375,1.0,1.0,-2.907896041870117,1.0273747444152832,1.8805214166641235,0.3748677372932434,0.0,0.0,1.0,277.21923828125,247.0,153.94482421875,-32233.451171875,2773.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.495361328125,310.2897644042969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7729852795600891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007844817591831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3428649902344,297.1499938964844,293.1499938964844,0.3274990618228912,-5889.69677734375,304.198486328125,0.7377384901046753,0.3750898540019989,0.3459203243255615,293.313720703125,297.1499938964844,293.1499938964844,0.2743737399578094,-5400.08447265625,304.1925048828125,0.7058504223823547,0.3251792192459106,0.3172981739044189,293.1584777832031,297.1499938964844,293.1499938964844,0.6029373407363892,-7372.3115234375,304.18609619140625,0.8619943857192993,0.6134124398231506,0.4333800971508026,293.178466796875,297.1499938964844,293.1499938964844,0.8483518958091736,-12969.32421875,304.2023010253906,0.9464536905288696,0.8003627061843872,0.761521577835083,293.19580078125,297.1499938964844,293.1499938964844,0.0791244059801101,-9573.1787109375,304.1605834960937,0.4921620488166809,0.1159162297844886,0.5637795329093933,290.10760498046875,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2650146484375,290.1121826171875,1.0,0.6296929717063904,0.4770375192165375,0.4770375192165375,1.0,1.0,-2.907896041870117,1.0273747444152832,1.8805214166641235,0.3748677372932434,0.0,0.0,1.0,277.21923828125,247.0,153.94482421875,-32233.451171875,2773.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.495361328125,310.2897644042969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7729852795600891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007844817591831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3453369140625,297.1499938964844,293.1499938964844,0.3225707709789276,-5819.400390625,304.1986389160156,0.7384743690490723,0.372164785861969,0.3431224226951599,293.31793212890625,297.1499938964844,293.1499938964844,0.2699038088321686,-5329.822265625,304.1929016113281,0.7063726782798767,0.3222783505916595,0.3143839538097381,293.1618957519531,297.1499938964844,293.1499938964844,0.5987968444824219,-7332.701171875,304.1870422363281,0.8647935390472412,0.6126329898834229,0.4327061772346496,293.18231201171875,297.1499938964844,293.1499938964844,0.8424026966094971,-12899.365234375,304.20361328125,0.9498793482780457,0.7992457151412964,0.760299563407898,293.1964416503906,297.1499938964844,293.1499938964844,0.0780031234025955,-9466.3359375,304.1606750488281,0.4928620755672455,0.115209050476551,0.5596649050712585,290.162353515625,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.268798828125,290.1668395996094,1.0,0.6250641942024231,0.4784006476402282,0.4784006476402282,1.0,1.0,-2.893805980682373,1.024433970451355,1.869372010231018,0.3750846683979034,0.0,0.0,1.0,271.7117004394531,247.0,153.1651153564453,-32233.77734375,2719.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5948486328125,310.3891906738281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7771943211555481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007887534447945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475952148437,297.1499938964844,293.1499938964844,0.3175989687442779,-5748.13916015625,304.1988220214844,0.7393066883087158,0.3692438006401062,0.340324193239212,293.32196044921875,297.1499938964844,293.1499938964844,0.2653768658638,-5258.3193359375,304.1933288574219,0.7069734334945679,0.3193568885326385,0.3114460408687591,293.16522216796875,297.1499938964844,293.1499938964844,0.5944815874099731,-7291.255859375,304.18817138671875,0.8677434325218201,0.6118317246437073,0.4320151507854461,293.18603515625,297.1499938964844,293.1499938964844,0.8362180590629578,-12826.3076171875,304.2051086425781,0.95341694355011,0.7981037497520447,0.7590517401695251,293.197021484375,297.1499938964844,293.1499938964844,0.0768647566437721,-9357.9951171875,304.16082763671875,0.4936400651931762,0.1145072281360626,0.5555599331855774,290.2200622558594,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2724914550781,290.2251892089844,1.0,0.6203520894050598,0.4797869622707367,0.4797869622707367,1.0,1.0,-2.879647254943848,1.0214735269546509,1.8581737279891968,0.3752967715263366,0.0,0.0,1.0,266.11285400390625,235.0,158.74234008789062,-32260.7109375,2665.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7243957519531,310.5152893066406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7770395278930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007885963423177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3516540527344,297.1499938964844,293.1499938964844,0.3076635003089905,-5604.88671875,304.1990966796875,0.7412422299385071,0.3634167313575744,0.3347324132919311,293.32958984375,297.1499938964844,293.1499938964844,0.2562725245952606,-5113.626953125,304.1940612792969,0.7083841562271118,0.3134544193744659,0.3055046200752258,293.1716003417969,297.1499938964844,293.1499938964844,0.5855388641357422,-7205.17138671875,304.1903076171875,0.8740686774253845,0.6101523041725159,0.430575966835022,293.1932373046875,297.1499938964844,293.1499938964844,0.8234176635742188,-12674.763671875,304.2080383300781,0.9607356786727904,0.7957288026809692,0.7564667463302612,293.197998046875,297.1499938964844,293.1499938964844,0.0745694562792778,-9140.3671875,304.1610412597656,0.4954138696193695,0.1131168007850647,0.5473798513412476,290.34088134765625,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2796630859375,290.34588623046875,1.0,0.6107184886932373,0.4826277792453766,0.4826277792453766,1.0,1.0,-2.851116895675659,1.0154833793640137,1.835633397102356,0.3756974935531616,0.0,0.0,1.0,254.7315826416016,223.0,164.9222869873047,-32290.01171875,2556.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9623718261719,310.7494201660156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7761918902397156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007877360912971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3516540527344,297.1499938964844,293.1499938964844,0.3076635003089905,-5604.88671875,304.1990966796875,0.7412422299385071,0.3634167313575744,0.3347324132919311,293.32958984375,297.1499938964844,293.1499938964844,0.2562725245952606,-5113.626953125,304.1940612792969,0.7083841562271118,0.3134544193744659,0.3055046200752258,293.1716003417969,297.1499938964844,293.1499938964844,0.5855388641357422,-7205.17138671875,304.1903076171875,0.8740686774253845,0.6101523041725159,0.430575966835022,293.1932373046875,297.1499938964844,293.1499938964844,0.8234176635742188,-12674.763671875,304.2080383300781,0.9607356786727904,0.7957288026809692,0.7564667463302612,293.197998046875,297.1499938964844,293.1499938964844,0.0745694562792778,-9140.3671875,304.1610412597656,0.4954138696193695,0.1131168007850647,0.5473798513412476,290.34088134765625,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2796630859375,290.34588623046875,1.0,0.6107184886932373,0.4826277792453766,0.4826277792453766,1.0,1.0,-2.851116895675659,1.0154833793640137,1.835633397102356,0.3756974935531616,0.0,0.0,1.0,254.7315826416016,223.0,164.9222869873047,-32290.01171875,2556.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9623718261719,310.7494201660156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7761918902397156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007877360912971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3550109863281,297.1499938964844,293.1499938964844,0.2980340123176574,-5465.15576171875,304.1987609863281,0.7435394525527954,0.3576266169548034,0.3291627168655395,293.3365478515625,297.1499938964844,293.1499938964844,0.2473531663417816,-4970.8828125,304.1942138671875,0.7100472450256348,0.3074880242347717,0.2994918823242187,293.1776123046875,297.1499938964844,293.1499938964844,0.5767080783843994,-7120.20654296875,304.1915588378906,0.8809564113616943,0.6083860993385315,0.429069310426712,293.2000427246094,297.1499938964844,293.1499938964844,0.8107591867446899,-12525.1611328125,304.2097473144531,0.9682751297950744,0.7932556867599487,0.7537778615951538,293.19879150390625,297.1499938964844,293.1499938964844,0.0723175778985023,-8928.53515625,304.1611022949219,0.4974714517593384,0.1117388606071472,0.5392372012138367,290.457275390625,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2858581542969,290.4621276855469,1.0,0.6008574366569519,0.4855374991893768,0.4855374991893768,1.0,1.0,-2.8223671913146973,1.009381890296936,1.8129854202270508,0.3760324120521545,0.0,0.0,1.0,243.2044982910156,211.0,162.35049438476562,-32288.5234375,2449.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1716613769531,310.9588623046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7795369625091553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007911308784969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3550109863281,297.1499938964844,293.1499938964844,0.2980340123176574,-5465.15576171875,304.1987609863281,0.7435394525527954,0.3576266169548034,0.3291627168655395,293.3365478515625,297.1499938964844,293.1499938964844,0.2473531663417816,-4970.8828125,304.1942138671875,0.7100472450256348,0.3074880242347717,0.2994918823242187,293.1776123046875,297.1499938964844,293.1499938964844,0.5767080783843994,-7120.20654296875,304.1915588378906,0.8809564113616943,0.6083860993385315,0.429069310426712,293.2000427246094,297.1499938964844,293.1499938964844,0.8107591867446899,-12525.1611328125,304.2097473144531,0.9682751297950744,0.7932556867599487,0.7537778615951538,293.19879150390625,297.1499938964844,293.1499938964844,0.0723175778985023,-8928.53515625,304.1611022949219,0.4974714517593384,0.1117388606071472,0.5392372012138367,290.457275390625,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2858581542969,290.4621276855469,1.0,0.6008574366569519,0.4855374991893768,0.4855374991893768,1.0,1.0,-2.8223671913146973,1.009381890296936,1.8129854202270508,0.3760324120521545,0.0,0.0,1.0,243.2044982910156,211.0,162.35049438476562,-32288.5234375,2449.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1716613769531,310.9588623046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7795369625091553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007911308784969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.2884528934955597,-5324.859375,304.198486328125,0.7462167143821716,0.3518838286399841,0.3236307799816131,293.3429260253906,297.1499938964844,293.1499938964844,0.2384127229452133,-4826.44873046875,304.19439697265625,0.711947500705719,0.3014728426933288,0.2934268712997436,293.18328857421875,297.1499938964844,293.1499938964844,0.5675080418586731,-7031.1416015625,304.19305419921875,0.8884153962135315,0.6065352559089661,0.4275035262107849,293.2064514160156,297.1499938964844,293.1499938964844,0.7976071834564209,-12368.673828125,304.2117919921875,0.9759275317192078,0.7906873822212219,0.7510004043579102,293.1995544433594,297.1499938964844,293.1499938964844,0.0700225308537483,-8713.921875,304.1612243652344,0.4997981786727905,0.1103500872850418,0.5310612320899963,290.5805053710937,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2895812988281,290.5859069824219,1.0,0.5908015370368958,0.4884852468967438,0.4884852468967438,1.0,1.0,-2.7933835983276367,1.0030877590179443,1.7902958393096924,0.3762258887290954,0.0,0.0,1.0,231.6117706298828,199.0,170.67019653320312,-32322.525390625,2342.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4257507324219,311.20855712890625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7786332964897156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007902138167992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.2884528934955597,-5324.859375,304.198486328125,0.7462167143821716,0.3518838286399841,0.3236307799816131,293.3429260253906,297.1499938964844,293.1499938964844,0.2384127229452133,-4826.44873046875,304.19439697265625,0.711947500705719,0.3014728426933288,0.2934268712997436,293.18328857421875,297.1499938964844,293.1499938964844,0.5675080418586731,-7031.1416015625,304.19305419921875,0.8884153962135315,0.6065352559089661,0.4275035262107849,293.2064514160156,297.1499938964844,293.1499938964844,0.7976071834564209,-12368.673828125,304.2117919921875,0.9759275317192078,0.7906873822212219,0.7510004043579102,293.1995544433594,297.1499938964844,293.1499938964844,0.0700225308537483,-8713.921875,304.1612243652344,0.4997981786727905,0.1103500872850418,0.5310612320899963,290.5805053710937,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2895812988281,290.5859069824219,1.0,0.5908015370368958,0.4884852468967438,0.4884852468967438,1.0,1.0,-2.7933835983276367,1.0030877590179443,1.7902958393096924,0.3762258887290954,0.0,0.0,1.0,231.6117706298828,199.0,170.67019653320312,-32322.525390625,2342.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4257507324219,311.20855712890625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7786332964897156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007902138167992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.2791117131710052,-5187.03662109375,304.1978759765625,0.749315619468689,0.3461938798427582,0.3181424736976623,293.3486633300781,297.1499938964844,293.1499938964844,0.2296201586723327,-4683.2275390625,304.1942443847656,0.714102029800415,0.2954167127609253,0.2873192727565765,293.1886901855469,297.1499938964844,293.1499938964844,0.5582769513130188,-6941.57177734375,304.1940612792969,0.8964734077453613,0.604597270488739,0.425874799489975,293.2125549316406,297.1499938964844,293.1499938964844,0.7844101190567017,-12211.361328125,304.2131652832031,0.983603537082672,0.788019061088562,0.7481252551078796,293.2002258300781,297.1499938964844,293.1499938964844,0.0677283108234405,-8501.2314453125,304.16131591796875,0.5024189352989197,0.1089539304375648,0.5228320360183716,290.7034606933594,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2929077148437,290.7087097167969,1.0,0.5805606245994568,0.4914988577365875,0.4914988577365875,1.0,1.0,-2.7641451358795166,0.9966474175453186,1.7674976587295532,0.3763261437416076,0.0,0.0,1.0,219.9899139404297,187.0,170.48471069335938,-32322.8984375,2237.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64923095703125,311.43194580078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7770739197731018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886312669143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.2791117131710052,-5187.03662109375,304.1978759765625,0.749315619468689,0.3461938798427582,0.3181424736976623,293.3486633300781,297.1499938964844,293.1499938964844,0.2296201586723327,-4683.2275390625,304.1942443847656,0.714102029800415,0.2954167127609253,0.2873192727565765,293.1886901855469,297.1499938964844,293.1499938964844,0.5582769513130188,-6941.57177734375,304.1940612792969,0.8964734077453613,0.604597270488739,0.425874799489975,293.2125549316406,297.1499938964844,293.1499938964844,0.7844101190567017,-12211.361328125,304.2131652832031,0.983603537082672,0.788019061088562,0.7481252551078796,293.2002258300781,297.1499938964844,293.1499938964844,0.0677283108234405,-8501.2314453125,304.16131591796875,0.5024189352989197,0.1089539304375648,0.5228320360183716,290.7034606933594,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2929077148437,290.7087097167969,1.0,0.5805606245994568,0.4914988577365875,0.4914988577365875,1.0,1.0,-2.7641451358795166,0.9966474175453186,1.7674976587295532,0.3763261437416076,0.0,0.0,1.0,219.9899139404297,187.0,170.48471069335938,-32322.8984375,2237.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64923095703125,311.43194580078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7770739197731018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886312669143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.2745750844478607,-5119.74755859375,304.1974182128906,0.751046359539032,0.3433710634708404,0.3154171109199524,293.3513488769531,297.1499938964844,293.1499938964844,0.2253167033195495,-4612.71484375,304.19403076171875,0.7152881026268005,0.2923754453659057,0.2842518389225006,293.1912536621094,297.1499938964844,293.1499938964844,0.5537413358688354,-6897.5234375,304.1943054199219,0.9007478356361388,0.6036009788513184,0.4250402450561523,293.2154541015625,297.1499938964844,293.1499938964844,0.777921199798584,-12133.9921875,304.2134704589844,0.9874332547187804,0.7866548299789429,0.7466573119163513,293.2005615234375,297.1499938964844,293.1499938964844,0.066595122218132,-8396.9609375,304.16131591796875,0.5038625597953796,0.1082561239600181,0.5187130570411682,290.762939453125,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.29443359375,290.7680969238281,1.0,0.5753738284111023,0.4930287003517151,0.4930287003517151,1.0,1.0,-2.749466180801392,0.993381679058075,1.756084442138672,0.376342624425888,0.0,0.0,1.0,214.1705780029297,187.0,168.1438751220703,-32311.748046875,2186.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.750244140625,311.534423828125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7808777093887329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000792491598986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.2700345814228058,-5052.0458984375,304.1970520019531,0.7529095411300659,0.3405626714229584,0.3127042055130005,293.3538818359375,297.1499938964844,293.1499938964844,0.2210000306367874,-4541.5986328125,304.1938781738281,0.716553270816803,0.2893263101577759,0.28117635846138,293.1937561035156,297.1499938964844,293.1499938964844,0.5490851998329163,-6852.0849609375,304.1947326660156,0.9052343368530272,0.6025871634483337,0.424193799495697,293.2182922363281,297.1499938964844,293.1499938964844,0.7712737917900085,-12054.2861328125,304.2140197753906,0.9912452101707458,0.7852712273597717,0.7451719045639038,293.2008361816406,297.1499938964844,293.1499938964844,0.0654467642307281,-8291.6240234375,304.1613464355469,0.50540691614151,0.1075593009591102,0.514596700668335,290.82489013671875,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2958984375,290.8306579589844,1.0,0.5701448917388916,0.4945728182792663,0.4945728182792663,1.0,1.0,-2.7347607612609863,0.9900882244110109,1.7446725368499756,0.3763365149497986,0.0,0.0,1.0,208.34913635253903,175.0,172.2867889404297,-32325.78125,2134.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8804931640625,311.6628723144531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.780324399471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007919300696812,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624267578125,297.1499938964844,293.1499938964844,0.261032372713089,-4916.900390625,304.1963806152344,0.7570400834083557,0.3349897265434265,0.307318240404129,293.35858154296875,297.1499938964844,293.1499938964844,0.2124051302671432,-4398.9560546875,304.1935729980469,0.7193118333816528,0.2832050919532776,0.2750036716461181,293.1985778808594,297.1499938964844,293.1499938964844,0.5395635962486267,-6758.76220703125,304.1956787109375,0.915362536907196,0.6004992127418518,0.4224607050418854,293.22369384765625,297.1499938964844,293.1499938964844,0.7574387788772583,-11887.9951171875,304.2157592773437,0.9986900687217712,0.7824457287788391,0.7419934868812561,293.2013244628906,297.1499938964844,293.1499938964844,0.0631316900253295,-8080.5546875,304.1614074707031,0.5088130235671997,0.1061711832880973,0.5063899755477905,290.9537353515625,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.29852294921875,290.9593811035156,1.0,0.5595446825027466,0.4977099299430847,0.4977099299430847,1.0,1.0,-2.7049760818481445,0.9832990765571594,1.7216769456863403,0.3762238323688507,0.0,0.0,1.0,196.7421112060547,163.0,176.8675994873047,-32327.068359375,2032.8841552734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1185302734375,311.90069580078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7786911725997925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000790272548329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624267578125,297.1499938964844,293.1499938964844,0.261032372713089,-4916.900390625,304.1963806152344,0.7570400834083557,0.3349897265434265,0.307318240404129,293.35858154296875,297.1499938964844,293.1499938964844,0.2124051302671432,-4398.9560546875,304.1935729980469,0.7193118333816528,0.2832050919532776,0.2750036716461181,293.1985778808594,297.1499938964844,293.1499938964844,0.5395635962486267,-6758.76220703125,304.1956787109375,0.915362536907196,0.6004992127418518,0.4224607050418854,293.22369384765625,297.1499938964844,293.1499938964844,0.7574387788772583,-11887.9951171875,304.2157592773437,0.9986900687217712,0.7824457287788391,0.7419934868812561,293.2013244628906,297.1499938964844,293.1499938964844,0.0631316900253295,-8080.5546875,304.1614074707031,0.5088130235671997,0.1061711832880973,0.5063899755477905,290.9537353515625,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.29852294921875,290.9593811035156,1.0,0.5595446825027466,0.4977099299430847,0.4977099299430847,1.0,1.0,-2.7049760818481445,0.9832990765571594,1.7216769456863403,0.3762238323688507,0.0,0.0,1.0,196.7421112060547,163.0,176.8675994873047,-32327.068359375,2032.8841552734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1185302734375,311.90069580078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7786911725997925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000790272548329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2521134316921234,-4781.61865234375,304.19580078125,0.7599143981933594,0.3295168280601501,0.3021001815795898,293.36260986328125,297.1499938964844,293.1499938964844,0.2038729041814804,-4255.7880859375,304.1932678222656,0.7207564115524292,0.277106910943985,0.2689302265644073,293.2029724121094,297.1499938964844,293.1499938964844,0.5296217799186707,-6660.541015625,304.19708251953125,0.9241207242012024,0.5983800888061523,0.4207679331302643,293.21881103515625,297.1499938964844,293.1499938964844,0.7284246683120728,-11514.580078125,304.242919921875,0.9990000128746032,0.7815168499946594,0.7250422835350037,293.2014465332031,297.1499938964844,293.1499938964844,0.0608621165156364,-7874.68994140625,304.1614074707031,0.5114264488220215,0.1048479080200195,0.4988281428813934,291.0942687988281,291.1499938964844,254.61134338378903,253.9282073974609,279.1841125488281,293.2995910644531,291.10125732421875,1.0,0.547954797744751,0.5012634992599487,0.5012634992599487,1.0,1.0,-2.659618854522705,0.9704970121383668,1.6891217231750488,0.373786449432373,0.0,0.0,1.0,186.8551788330078,151.0,195.77056884765625,-32199.564453125,1917.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34283447265625,312.14141845703125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7810888290405273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927058613859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2521134316921234,-4781.61865234375,304.19580078125,0.7599143981933594,0.3295168280601501,0.3021001815795898,293.36260986328125,297.1499938964844,293.1499938964844,0.2038729041814804,-4255.7880859375,304.1932678222656,0.7207564115524292,0.277106910943985,0.2689302265644073,293.2029724121094,297.1499938964844,293.1499938964844,0.5296217799186707,-6660.541015625,304.19708251953125,0.9241207242012024,0.5983800888061523,0.4207679331302643,293.21881103515625,297.1499938964844,293.1499938964844,0.7284246683120728,-11514.580078125,304.242919921875,0.9990000128746032,0.7815168499946594,0.7250422835350037,293.2014465332031,297.1499938964844,293.1499938964844,0.0608621165156364,-7874.68994140625,304.1614074707031,0.5114264488220215,0.1048479080200195,0.4988281428813934,291.0942687988281,291.1499938964844,254.61134338378903,253.9282073974609,279.1841125488281,293.2995910644531,291.10125732421875,1.0,0.547954797744751,0.5012634992599487,0.5012634992599487,1.0,1.0,-2.659618854522705,0.9704970121383668,1.6891217231750488,0.373786449432373,0.0,0.0,1.0,186.8551788330078,151.0,195.77056884765625,-32199.564453125,1917.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34283447265625,312.14141845703125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7810888290405273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927058613859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2427583783864975,-4637.81494140625,304.1961364746094,0.7633224725723267,0.3240552246570587,0.2969045639038086,293.3664245605469,297.1499938964844,293.1499938964844,0.1949802637100219,-4104.50146484375,304.1936950683594,0.7225396037101746,0.270944595336914,0.2628126740455627,293.2074890136719,297.1499938964844,293.1499938964844,0.5182821750640869,-6547.02978515625,304.2003173828125,0.9337648153305054,0.5961199998855591,0.418992817401886,293.1939392089844,297.1499938964844,293.1499938964844,0.6923543214797974,-11045.6748046875,304.27203369140625,0.9990000128746032,0.7847813367843628,0.7029820084571838,293.2015075683594,297.1499938964844,293.1499938964844,0.0584261752665042,-7654.52197265625,304.1616516113281,0.5145049691200256,0.1035305708646774,0.4913382828235626,291.2654724121094,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.27374267578125,1.0,0.535417914390564,0.5050318837165833,0.5050318837165833,1.0,1.0,-2.6088311672210693,0.9555522203445436,1.653278946876526,0.3701905012130737,0.0,0.0,0.9777770042419434,176.67666625976562,139.0,230.11038208007807,-32087.55859375,1795.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64959716796875,312.4584350585937,278.1499938964844,0.0,18000.0,316.6700134277344,32963.94140625,36000.0,0.0,0.0,0.7787193655967712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829853653907776,1.8298814296722408,-2.7787687940872274e-05,0.0,0.0007903011864982,0.0,0.0,683.48974609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.2427583783864975,-4637.81494140625,304.1961364746094,0.7633224725723267,0.3240552246570587,0.2969045639038086,293.3664245605469,297.1499938964844,293.1499938964844,0.1949802637100219,-4104.50146484375,304.1936950683594,0.7225396037101746,0.270944595336914,0.2628126740455627,293.2074890136719,297.1499938964844,293.1499938964844,0.5182821750640869,-6547.02978515625,304.2003173828125,0.9337648153305054,0.5961199998855591,0.418992817401886,293.1939392089844,297.1499938964844,293.1499938964844,0.6923543214797974,-11045.6748046875,304.27203369140625,0.9990000128746032,0.7847813367843628,0.7029820084571838,293.2015075683594,297.1499938964844,293.1499938964844,0.0584261752665042,-7654.52197265625,304.1616516113281,0.5145049691200256,0.1035305708646774,0.4913382828235626,291.2654724121094,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.27374267578125,1.0,0.535417914390564,0.5050318837165833,0.5050318837165833,1.0,1.0,-2.6088311672210693,0.9555522203445436,1.653278946876526,0.3701905012130737,0.0,0.0,0.9777770042419434,176.67666625976562,139.0,230.11038208007807,-32087.55859375,1795.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64959716796875,312.4584350585937,278.1499938964844,0.0,18000.0,316.6700134277344,32963.94140625,36000.0,0.0,0.0,0.7787193655967712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829853653907776,1.8298814296722408,-2.7787687940872274e-05,0.0,0.0007903011864982,0.0,0.0,683.48974609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.2334292531013488,-4492.98828125,304.1962890625,0.7675930857658386,0.3186539709568023,0.2917360067367553,293.36993408203125,297.1499938964844,293.1499938964844,0.1860975921154022,-3951.7080078125,304.19390869140625,0.7249107956886292,0.2647487223148346,0.2566377818584442,293.2119445800781,297.1499938964844,293.1499938964844,0.5064175724983215,-6427.67041015625,304.2032775878906,0.9445041418075562,0.5937601327896118,0.4171275794506073,293.1557006835937,297.1499938964844,293.1499938964844,0.6534388065338135,-10543.4375,304.2960510253906,0.9990000128746032,0.7913942337036133,0.6792703866958618,293.2012023925781,297.1499938964844,293.1499938964844,0.0559669770300388,-7434.046875,304.161865234375,0.5183544158935547,0.1022854894399643,0.4840096831321716,291.4471130371094,291.1499938964844,254.91433715820312,254.2124938964844,279.1888122558594,293.3006591796875,291.4557189941406,1.0,0.5221788287162781,0.509029746055603,0.509029746055603,1.0,1.0,-2.555664539337158,0.9396674036979676,1.615997076034546,0.3661923706531524,0.0,0.0,0.9260653853416444,166.11280822753906,127.0,247.3208923339844,-31920.61328125,1672.4771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.96099853515625,312.7723693847656,278.1499938964844,0.0,18000.0,316.6700134277344,35185.19140625,36000.0,0.0,0.0,0.7750645279884338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8214031457901,1.821431279182434,-2.810265687003266e-05,0.0,0.0007865919615142,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.2334292531013488,-4492.98828125,304.1962890625,0.7675930857658386,0.3186539709568023,0.2917360067367553,293.36993408203125,297.1499938964844,293.1499938964844,0.1860975921154022,-3951.7080078125,304.19390869140625,0.7249107956886292,0.2647487223148346,0.2566377818584442,293.2119445800781,297.1499938964844,293.1499938964844,0.5064175724983215,-6427.67041015625,304.2032775878906,0.9445041418075562,0.5937601327896118,0.4171275794506073,293.1557006835937,297.1499938964844,293.1499938964844,0.6534388065338135,-10543.4375,304.2960510253906,0.9990000128746032,0.7913942337036133,0.6792703866958618,293.2012023925781,297.1499938964844,293.1499938964844,0.0559669770300388,-7434.046875,304.161865234375,0.5183544158935547,0.1022854894399643,0.4840096831321716,291.4471130371094,291.1499938964844,254.91433715820312,254.2124938964844,279.1888122558594,293.3006591796875,291.4557189941406,1.0,0.5221788287162781,0.509029746055603,0.509029746055603,1.0,1.0,-2.555664539337158,0.9396674036979676,1.615997076034546,0.3661923706531524,0.0,0.0,0.9260653853416444,166.11280822753906,127.0,247.3208923339844,-31920.61328125,1672.4771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.96099853515625,312.7723693847656,278.1499938964844,0.0,18000.0,316.6700134277344,35185.19140625,36000.0,0.0,0.0,0.7750645279884338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8214031457901,1.821431279182434,-2.810265687003266e-05,0.0,0.0007865919615142,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.363037109375,297.1499938964844,293.1499938964844,0.228883683681488,-4421.97705078125,304.1961364746094,0.7701018452644348,0.3159877061843872,0.2891753017902374,293.3715515136719,297.1499938964844,293.1499938964844,0.1817495375871658,-3876.362060546875,304.19384765625,0.7263494729995728,0.261648952960968,0.2535409331321716,293.2140808105469,297.1499938964844,293.1499938964844,0.5005089640617371,-6368.12890625,304.204345703125,0.9502447247505188,0.5925575494766235,0.4161733388900757,293.1328430175781,297.1499938964844,293.1499938964844,0.6334397792816162,-10284.8720703125,304.3058166503906,0.9990000128746032,0.795813262462616,0.6667882800102234,293.2008056640625,297.1499938964844,293.1499938964844,0.0547771975398063,-7328.087890625,304.161865234375,0.5206555724143982,0.1017142161726951,0.4805209636688232,291.5373840332031,291.1499938964844,254.98834228515625,254.28176879882807,279.1900634765625,293.3034973144531,291.54559326171875,1.0,0.5153435468673706,0.5111274719238281,0.5111274719238281,1.0,1.0,-2.528531312942505,0.9315266609191896,1.597004532814026,0.3641121983528137,0.0,0.0,0.8911769390106201,160.7161407470703,127.0,247.7519989013672,-31799.318359375,1611.5523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.11920166015625,312.9213256835937,278.1499938964844,0.0,18000.0,317.1499938964844,37126.31640625,36000.0,0.0,0.0,0.777541995048523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8103227615356443,1.810351014137268,-2.829727782227565e-05,0.0,0.0007891062414273,0.0,0.0,679.8812255859375,0.0,0.0,0.0,0.9976482391357422,4.0,0.0,1.0
636360,293.3627319335937,297.1499938964844,293.1499938964844,0.2245573252439499,-4354.236328125,304.19561767578125,0.7728825211524963,0.3133497238159179,0.2866353690624237,293.3730163574219,297.1499938964844,293.1499938964844,0.1775755286216735,-3803.795166015625,304.1934509277344,0.7279719710350037,0.2585532963275909,0.2504433393478393,293.2160949707031,297.1499938964844,293.1499938964844,0.4949184656143188,-6311.927734375,304.2046203613281,0.9561933875083924,0.5913481712341309,0.415210098028183,293.1078186035156,297.1499938964844,293.1499938964844,0.6135096549987793,-10026.751953125,304.313720703125,0.9990000128746032,0.800938069820404,0.6538985967636108,293.2002258300781,297.1499938964844,293.1499938964844,0.0536652654409408,-7229.658203125,304.1617431640625,0.5232550501823425,0.1011883541941642,0.4772072434425354,291.6204833984375,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.307861328125,291.62811279296875,1.0,0.5083829164505005,0.5132943987846375,0.5132943987846375,1.0,1.0,-2.5011324882507324,0.9232954382896424,1.5778371095657349,0.3619965016841888,0.0,0.0,0.8514698147773743,155.26158142089844,145.0,238.7904052734375,-31643.75390625,1551.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3223571777344,313.0857238769531,278.1499938964844,0.0,18000.0,317.1499938964844,39612.4921875,36000.0,0.0,0.0,0.7753720283508301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7847415208816528,1.7847697734832764,-2.830106132023502e-05,0.0,0.0007869040127843,0.0,0.0,664.3724365234375,0.0,0.0,0.0,0.9893631935119628,4.0,0.0,1.0
636420,293.3625183105469,297.1499938964844,293.1499938964844,0.2179062366485595,-4251.1962890625,304.1913452148437,0.7699201703071594,0.308001846075058,0.2818296253681183,293.3763732910156,297.1499938964844,293.1499938964844,0.1708325445652008,-3687.3095703125,304.1900939941406,0.7237886786460876,0.2522224485874176,0.2444716840982437,293.22039794921875,297.1499938964844,293.1499938964844,0.4874922335147857,-6240.01806640625,304.1984558105469,0.95661598443985,0.5888033509254456,0.4134411513805389,293.0688171386719,297.1499938964844,293.1499938964844,0.5999962687492371,-9878.9052734375,304.2802734375,0.9990000128746032,0.8099782466888428,0.6503065824508667,293.1994934082031,297.1499938964844,293.1499938964844,0.0522054284811019,-7103.2021484375,304.16021728515625,0.5221574306488037,0.100063607096672,0.4720785021781921,291.7076721191406,291.1499938964844,255.2049255371093,254.4840087890625,279.18658447265625,293.3130187988281,291.7078552246094,1.0,0.5047734975814819,0.516745388507843,0.516745388507843,1.0,1.0,-2.4755444526672363,0.917816400527954,1.557727932929993,0.3617710769176483,0.0,0.0,0.7695059180259705,153.15542602539062,163.0,126.48705291748048,-31305.36328125,1508.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.760498046875,313.3097839355469,278.1499938964844,0.0,18000.0,317.1499938964844,46310.796875,36000.0,0.0,0.0,0.7694352269172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.679990530014038,1.6800180673599243,-2.761196628853213e-05,0.0,0.0007808789378032,0.0,0.0,592.734619140625,0.0,0.0,0.0,0.9515034556388856,4.0,0.0,1.0
636480,293.3625183105469,297.1499938964844,293.1499938964844,0.2179062366485595,-4251.1962890625,304.1913452148437,0.7699201703071594,0.308001846075058,0.2818296253681183,293.3763732910156,297.1499938964844,293.1499938964844,0.1708325445652008,-3687.3095703125,304.1900939941406,0.7237886786460876,0.2522224485874176,0.2444716840982437,293.22039794921875,297.1499938964844,293.1499938964844,0.4874922335147857,-6240.01806640625,304.1984558105469,0.95661598443985,0.5888033509254456,0.4134411513805389,293.0688171386719,297.1499938964844,293.1499938964844,0.5999962687492371,-9878.9052734375,304.2802734375,0.9990000128746032,0.8099782466888428,0.6503065824508667,293.1994934082031,297.1499938964844,293.1499938964844,0.0522054284811019,-7103.2021484375,304.16021728515625,0.5221574306488037,0.100063607096672,0.4720785021781921,291.7076721191406,291.1499938964844,255.2049255371093,254.4840087890625,279.18658447265625,293.3130187988281,291.7078552246094,1.0,0.5047734975814819,0.516745388507843,0.516745388507843,1.0,1.0,-2.4755444526672363,0.917816400527954,1.557727932929993,0.3617710769176483,0.0,0.0,0.7695059180259705,153.15542602539062,163.0,126.48705291748048,-31305.36328125,1508.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.760498046875,313.3097839355469,278.1499938964844,0.0,18000.0,317.1499938964844,46310.796875,36000.0,0.0,0.0,0.7694352269172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.679990530014038,1.6800180673599243,-2.761196628853213e-05,0.0,0.0007808789378032,0.0,0.0,592.734619140625,0.0,0.0,0.0,0.9515034556388856,4.0,0.0,1.0
636540,293.3624267578125,297.1499938964844,293.1499938964844,0.2146221250295639,-4203.65625,304.1829528808594,0.7606265544891357,0.3026410639286041,0.2772102355957031,293.3798217773437,297.1499938964844,293.1499938964844,0.1666925549507141,-3618.494384765625,304.1835632324219,0.7136576771736145,0.2457880228757858,0.2386098951101303,293.2239074707031,297.1499938964844,293.1499938964844,0.4872423708438873,-6244.89599609375,304.1825256347656,0.9483462572097778,0.5863077640533447,0.4118347465991974,293.063720703125,297.1499938964844,293.1499938964844,0.6124812960624695,-10085.74609375,304.21551513671875,0.9990000128746032,0.8131416440010071,0.6634155511856079,293.19989013671875,297.1499938964844,293.1499938964844,0.0517541207373142,-7071.39453125,304.15753173828125,0.5160309672355652,0.0987354144454002,0.4672688543796539,291.636474609375,291.1499938964844,255.34393310546875,254.61338806152344,279.1800231933594,293.3139038085937,291.62945556640625,1.0,0.5076197981834412,0.519420862197876,0.519420862197876,1.0,1.0,-2.4709789752960205,0.9199377298355104,1.5510411262512207,0.3647241592407226,0.0,0.0,0.7077507376670837,157.60342407226562,181.0,-58.104976654052734,-30793.134765625,1521.1942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.25164794921875,313.4127197265625,278.1499938964844,0.0,18000.0,316.6700134277344,51537.8671875,36000.0,0.0,0.0,0.7563218474388123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.519453763961792,1.5194793939590454,-2.5675062715890817e-05,0.0,0.0007675705710425,0.0,0.0,481.064697265625,0.0,0.0,0.0,0.8888860940933228,4.0,0.0,1.0
