time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636600,293.3624267578125,297.1499938964844,293.1499938964844,0.2146221250295639,-4203.65625,304.1829528808594,0.7606265544891357,0.3026410639286041,0.2772102355957031,293.3798217773437,297.1499938964844,293.1499938964844,0.1666925549507141,-3618.494384765625,304.1835632324219,0.7136576771736145,0.2457880228757858,0.2386098951101303,293.2239074707031,297.1499938964844,293.1499938964844,0.4872423708438873,-6244.89599609375,304.1825256347656,0.9483462572097778,0.5863077640533447,0.4118347465991974,293.063720703125,297.1499938964844,293.1499938964844,0.6124812960624695,-10085.74609375,304.21551513671875,0.9990000128746032,0.8131416440010071,0.6634155511856079,293.19989013671875,297.1499938964844,293.1499938964844,0.0517541207373142,-7071.39453125,304.15753173828125,0.5160309672355652,0.0987354144454002,0.4672688543796539,291.636474609375,291.1499938964844,255.34393310546875,254.61338806152344,279.1800231933594,293.3139038085937,291.62945556640625,1.0,0.5076197981834412,0.519420862197876,0.519420862197876,1.0,1.0,-2.4709789752960205,0.9199377298355104,1.5510411262512207,0.3647241592407226,0.0,0.0,0.7077507376670837,157.60342407226562,181.0,-58.104976654052734,-30793.134765625,1521.1942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.25164794921875,313.4127197265625,278.1499938964844,0.0,18000.0,316.6700134277344,51537.8671875,36000.0,0.0,0.0,0.7563218474388123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.519453763961792,1.5194793939590454,-2.5675062715890817e-05,0.0,0.0007675705710425,0.0,0.0,481.064697265625,0.0,0.0,0.0,0.8888860940933228,4.0,0.0,1.0
636660,293.3624572753906,297.1499938964844,293.1499938964844,0.2136249244213104,-4193.67138671875,304.1736755371094,0.747974693775177,0.2972514033317566,0.2727232575416565,293.38336181640625,297.1499938964844,293.1499938964844,0.1642450094223022,-3580.7734375,304.1764831542969,0.6988999843597412,0.239251434803009,0.2328133732080459,293.2266845703125,297.1499938964844,293.1499938964844,0.4923470616340637,-6305.44970703125,304.1632080078125,0.9343975782394408,0.5838698148727417,0.4103947281837463,293.0917358398437,297.1499938964844,293.1499938964844,0.6439058780670166,-10542.0791015625,304.1413269042969,0.9990000128746032,0.8097156882286072,0.6873539090156555,293.20184326171875,297.1499938964844,293.1499938964844,0.0518459975719451,-7091.626953125,304.1549072265625,0.506932258605957,0.0970772430300712,0.4618632197380066,291.45245361328125,291.1499938964844,255.47789001464844,254.7377166748047,279.17352294921875,293.309326171875,291.4425964355469,1.0,0.514843225479126,0.5214468836784363,0.5214468836784363,1.0,1.0,-2.4791512489318848,0.9264765977859496,1.5526745319366455,0.3693176507949829,0.0,0.0,0.6790099143981934,166.50723266601562,199.0,-205.5072479248047,-30276.041015625,1569.5552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7214660644531,313.4469299316406,278.1499938964844,0.0,18000.0,316.6700134277344,51041.88671875,36000.0,0.0,0.0,0.7443601489067078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370682954788208,1.3707059621810913,-2.295192280143965e-05,0.0,0.0007554308976978,0.0,0.0,378.7190551757813,0.0,0.0,0.0,0.8237537741661072,4.0,0.0,1.0
636720,293.3624572753906,297.1499938964844,293.1499938964844,0.2136249244213104,-4193.67138671875,304.1736755371094,0.747974693775177,0.2972514033317566,0.2727232575416565,293.38336181640625,297.1499938964844,293.1499938964844,0.1642450094223022,-3580.7734375,304.1764831542969,0.6988999843597412,0.239251434803009,0.2328133732080459,293.2266845703125,297.1499938964844,293.1499938964844,0.4923470616340637,-6305.44970703125,304.1632080078125,0.9343975782394408,0.5838698148727417,0.4103947281837463,293.0917358398437,297.1499938964844,293.1499938964844,0.6439058780670166,-10542.0791015625,304.1413269042969,0.9990000128746032,0.8097156882286072,0.6873539090156555,293.20184326171875,297.1499938964844,293.1499938964844,0.0518459975719451,-7091.626953125,304.1549072265625,0.506932258605957,0.0970772430300712,0.4618632197380066,291.45245361328125,291.1499938964844,255.47789001464844,254.7377166748047,279.17352294921875,293.309326171875,291.4425964355469,1.0,0.514843225479126,0.5214468836784363,0.5214468836784363,1.0,1.0,-2.4791512489318848,0.9264765977859496,1.5526745319366455,0.3693176507949829,0.0,0.0,0.6790099143981934,166.50723266601562,199.0,-205.5072479248047,-30276.041015625,1569.5552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7214660644531,313.4469299316406,278.1499938964844,0.0,18000.0,316.6700134277344,51041.88671875,36000.0,0.0,0.0,0.7443601489067078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370682954788208,1.3707059621810913,-2.295192280143965e-05,0.0,0.0007554308976978,0.0,0.0,378.7190551757813,0.0,0.0,0.0,0.8237537741661072,4.0,0.0,1.0
636780,293.3628845214844,297.1499938964844,293.1499938964844,0.2126071602106094,-4182.36669921875,304.1676025390625,0.7339473366737366,0.2917862236499786,0.2682904303073883,293.3870849609375,297.1499938964844,293.1499938964844,0.1616845279932022,-3540.20849609375,304.1720275878906,0.6818671226501465,0.2325864285230636,0.2270191460847854,293.22955322265625,297.1499938964844,293.1499938964844,0.4978587031364441,-6367.29443359375,304.1498413085937,0.9173277020454408,0.5813477039337158,0.409012109041214,293.1474609375,297.1499938964844,293.1499938964844,0.6853840351104736,-11117.9208984375,304.0754699707031,0.9990000128746032,0.7999440431594849,0.7183516025543213,293.2054138183594,297.1499938964844,293.1499938964844,0.0516895279288291,-7090.345703125,304.153564453125,0.4963440895080566,0.0950404480099678,0.4553242921829223,291.2702331542969,291.1499938964844,255.6061248779297,254.8563232421875,279.1686706542969,293.3028869628906,291.2625427246094,1.0,0.524879515171051,0.5230496525764465,0.5230496525764465,1.0,1.0,-2.49458384513855,0.9354671239852904,1.5591167211532593,0.3747875988483429,0.0,0.0,0.6756104826927185,178.65518188476562,202.0,-231.0932006835937,-30039.279296875,1641.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1389465332031,313.53045654296875,278.1499938964844,0.0,18000.0,316.6700134277344,46699.6796875,36000.0,0.0,0.0,0.7311046719551086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279377818107605,1.2793983221054075,-2.0500610844464973e-05,0.0,0.0007419782923534,0.0,0.0,313.8175964355469,0.0,0.0,0.0,0.7756040096282959,4.0,0.0,1.0
636840,293.3628845214844,297.1499938964844,293.1499938964844,0.2126071602106094,-4182.36669921875,304.1676025390625,0.7339473366737366,0.2917862236499786,0.2682904303073883,293.3870849609375,297.1499938964844,293.1499938964844,0.1616845279932022,-3540.20849609375,304.1720275878906,0.6818671226501465,0.2325864285230636,0.2270191460847854,293.22955322265625,297.1499938964844,293.1499938964844,0.4978587031364441,-6367.29443359375,304.1498413085937,0.9173277020454408,0.5813477039337158,0.409012109041214,293.1474609375,297.1499938964844,293.1499938964844,0.6853840351104736,-11117.9208984375,304.0754699707031,0.9990000128746032,0.7999440431594849,0.7183516025543213,293.2054138183594,297.1499938964844,293.1499938964844,0.0516895279288291,-7090.345703125,304.153564453125,0.4963440895080566,0.0950404480099678,0.4553242921829223,291.2702331542969,291.1499938964844,255.6061248779297,254.8563232421875,279.1686706542969,293.3028869628906,291.2625427246094,1.0,0.524879515171051,0.5230496525764465,0.5230496525764465,1.0,1.0,-2.49458384513855,0.9354671239852904,1.5591167211532593,0.3747875988483429,0.0,0.0,0.6756104826927185,178.65518188476562,202.0,-231.0932006835937,-30039.279296875,1641.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1389465332031,313.53045654296875,278.1499938964844,0.0,18000.0,316.6700134277344,46699.6796875,36000.0,0.0,0.0,0.7311046719551086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279377818107605,1.2793983221054075,-2.0500610844464973e-05,0.0,0.0007419782923534,0.0,0.0,313.8175964355469,0.0,0.0,0.0,0.7756040096282959,4.0,0.0,1.0
636900,293.3630676269531,297.1499938964844,293.1499938964844,0.2116141021251678,-4168.2900390625,304.1662292480469,0.7279783487319946,0.2890518009662628,0.266027420759201,293.38885498046875,297.1499938964844,293.1499938964844,0.1599946618080139,-3511.971435546875,304.1711120605469,0.6743756532669067,0.2292328774929046,0.2240554243326187,293.2310791015625,297.1499938964844,293.1499938964844,0.4996858537197113,-6387.25341796875,304.1466064453125,0.9104700684547424,0.5800414085388184,0.4082635343074798,293.18231201171875,297.1499938964844,293.1499938964844,0.7036539912223816,-11362.5966796875,304.05596923828125,0.9990000128746032,0.7931360006332397,0.7314136624336243,293.2074279785156,297.1499938964844,293.1499938964844,0.051349364221096,-7066.1943359375,304.1535339355469,0.4916724562644958,0.0939445570111274,0.4514154195785522,291.20196533203125,291.1499938964844,255.6678924560547,254.91329956054688,279.168701171875,293.3028564453125,291.196533203125,1.0,0.5284621715545654,0.5239800810813904,0.5239800810813904,1.0,1.0,-2.498413562774658,0.938438892364502,1.5599746704101562,0.3770356178283691,0.0,0.0,0.6791073083877563,183.84829711914065,202.0,-205.708236694336,-29980.0390625,1669.2286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2925109863281,313.57928466796875,278.1499938964844,0.0,18000.0,316.19000244140625,44293.7734375,36000.0,0.0,0.0,0.7196704745292664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2536938190460205,1.2537133693695068,-1.9561442968552e-05,0.0,0.0007303740712814,0.0,0.0,293.8815612792969,0.0,0.0,0.0,0.7591889500617981,4.0,0.0,1.0
636960,293.3631896972656,297.1499938964844,293.1499938964844,0.2102773040533065,-4148.30224609375,304.16571044921875,0.7226323485374451,0.2863270938396454,0.263751208782196,293.3905639648437,297.1499938964844,293.1499938964844,0.1580244302749633,-3478.29150390625,304.1708374023437,0.6676281094551086,0.2258735597133636,0.2210639864206314,293.2326965332031,297.1499938964844,293.1499938964844,0.5007593035697937,-6398.7509765625,304.145263671875,0.9048378467559814,0.5786954164505005,0.4074755907058716,293.2178039550781,297.1499938964844,293.1499938964844,0.7195173501968384,-11570.2158203125,304.0443115234375,0.9990000128746032,0.785759449005127,0.7425827383995056,293.2093200683594,297.1499938964844,293.1499938964844,0.0508650578558445,-7028.9287109375,304.1537780761719,0.4874110817909241,0.0928444787859916,0.4473105669021606,291.15185546875,291.1499938964844,255.7279815673828,254.9686279296875,279.1696472167969,293.3063049316406,291.1473693847656,1.0,0.5314327478408813,0.5250316262245178,0.5250316262245178,1.0,1.0,-2.49961256980896,0.9404754042625428,1.559137225151062,0.3788420259952545,0.0,0.0,0.6840396523475647,188.3016815185547,205.0,-173.71722412109375,-29910.8984375,1689.8577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.36773681640625,313.5906066894531,278.1499938964844,0.0,18000.0,316.19000244140625,42163.125,36000.0,0.0,0.0,0.7126296162605286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2371808290481567,1.2371996641159058,-1.882982542156242e-05,0.0,0.00072322844062,0.0,0.0,279.9573059082031,0.0,0.0,0.0,0.7471383810043335,4.0,0.0,1.0
637020,293.3629150390625,297.1499938964844,293.1499938964844,0.206512838602066,-4089.3759765625,304.1668395996094,0.7101396322250366,0.2809852659702301,0.2593799531459808,293.39324951171875,297.1499938964844,293.1499938964844,0.1532693952322006,-3394.707275390625,304.1719055175781,0.6531928777694702,0.2192315459251403,0.2152352035045623,293.2359313964844,297.1499938964844,293.1499938964844,0.5000855922698975,-6390.7890625,304.1482238769531,0.892194926738739,0.575944185256958,0.4059325456619262,293.2682800292969,297.1499938964844,293.1499938964844,0.7188888192176819,-11530.0673828125,304.0817565917969,0.9885110259056092,0.7737113833427429,0.7361059188842773,293.2120666503906,297.1499938964844,293.1499938964844,0.0496668368577957,-6931.220703125,304.154541015625,0.4775969386100769,0.0907857492566108,0.4400455355644226,291.11944580078125,291.1499938964844,255.84283447265625,255.073974609375,279.17742919921875,293.3179626464844,291.1195678710937,1.0,0.5344634056091309,0.5281823873519897,0.5281823873519897,1.0,1.0,-2.469040870666504,0.9317808747291564,1.537259817123413,0.3773239552974701,0.0,0.0,0.691570520401001,198.6654510498047,208.0,-66.54264831542969,-29620.548828125,1691.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.416259765625,313.6205749511719,278.1499938964844,0.0,18000.0,316.19000244140625,39094.296875,36000.0,0.0,0.0,0.6993063688278198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2215076684951782,1.2215255498886108,-1.7901804312714376e-05,0.0,0.0007097070338204,0.0,0.0,264.4251708984375,0.0,0.0,0.0,0.7329650521278381,4.0,0.0,1.0
637080,293.3629150390625,297.1499938964844,293.1499938964844,0.206512838602066,-4089.3759765625,304.1668395996094,0.7101396322250366,0.2809852659702301,0.2593799531459808,293.39324951171875,297.1499938964844,293.1499938964844,0.1532693952322006,-3394.707275390625,304.1719055175781,0.6531928777694702,0.2192315459251403,0.2152352035045623,293.2359313964844,297.1499938964844,293.1499938964844,0.5000855922698975,-6390.7890625,304.1482238769531,0.892194926738739,0.575944185256958,0.4059325456619262,293.2682800292969,297.1499938964844,293.1499938964844,0.7188888192176819,-11530.0673828125,304.0817565917969,0.9885110259056092,0.7737113833427429,0.7361059188842773,293.2120666503906,297.1499938964844,293.1499938964844,0.0496668368577957,-6931.220703125,304.154541015625,0.4775969386100769,0.0907857492566108,0.4400455355644226,291.11944580078125,291.1499938964844,255.84283447265625,255.073974609375,279.17742919921875,293.3179626464844,291.1195678710937,1.0,0.5344634056091309,0.5281823873519897,0.5281823873519897,1.0,1.0,-2.469040870666504,0.9317808747291564,1.537259817123413,0.3773239552974701,0.0,0.0,0.691570520401001,198.6654510498047,208.0,-66.54264831542969,-29620.548828125,1691.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.416259765625,313.6205749511719,278.1499938964844,0.0,18000.0,316.19000244140625,39094.296875,36000.0,0.0,0.0,0.6993063688278198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2215076684951782,1.2215255498886108,-1.7901804312714376e-05,0.0,0.0007097070338204,0.0,0.0,264.4251708984375,0.0,0.0,0.0,0.7329650521278381,4.0,0.0,1.0
637140,293.3627319335937,297.1499938964844,293.1499938964844,0.2019391059875488,-4016.5947265625,304.1688232421875,0.6995429396629333,0.2756270468235016,0.2548909783363342,293.3960266113281,297.1499938964844,293.1499938964844,0.147871732711792,-3298.322509765625,304.173583984375,0.6417948007583618,0.2125086039304733,0.2092335224151611,293.2399597167969,297.1499938964844,293.1499938964844,0.4973290860652923,-6360.92041015625,304.15338134765625,0.883160412311554,0.572952151298523,0.4041391313076019,293.2875671386719,297.1499938964844,293.1499938964844,0.7137077450752258,-11439.99609375,304.1127014160156,0.9786922931671144,0.7667728066444397,0.7291029095649719,293.2145080566406,297.1499938964844,293.1499938964844,0.0481521263718605,-6805.39501953125,304.1555480957031,0.4684015810489654,0.0887181535363197,0.4323062300682068,291.1277160644531,291.1499938964844,255.9499969482422,255.17176818847656,279.1801452636719,293.3246765136719,291.1282043457031,1.0,0.5353978872299194,0.5313637256622314,0.5313637256622314,1.0,1.0,-2.436568260192871,0.9222592115402222,1.5143091678619385,0.3749936521053314,0.0,0.0,0.6940650343894958,205.8565673828125,211.0,-10.53065299987793,-29302.119140625,1676.8089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3866271972656,313.6012878417969,278.1499938964844,0.0,18000.0,315.7099914550781,37764.0859375,36000.0,0.0,0.0,0.681934118270874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210597038269043,1.2106144428253174,-1.743983921187464e-05,0.0,0.000692076398991,0.0,0.0,255.82687377929688,0.0,0.0,0.0,0.7249848246574402,4.0,0.0,1.0
637200,293.3627319335937,297.1499938964844,293.1499938964844,0.2019391059875488,-4016.5947265625,304.1688232421875,0.6995429396629333,0.2756270468235016,0.2548909783363342,293.3960266113281,297.1499938964844,293.1499938964844,0.147871732711792,-3298.322509765625,304.173583984375,0.6417948007583618,0.2125086039304733,0.2092335224151611,293.2399597167969,297.1499938964844,293.1499938964844,0.4973290860652923,-6360.92041015625,304.15338134765625,0.883160412311554,0.572952151298523,0.4041391313076019,293.2875671386719,297.1499938964844,293.1499938964844,0.7137077450752258,-11439.99609375,304.1127014160156,0.9786922931671144,0.7667728066444397,0.7291029095649719,293.2145080566406,297.1499938964844,293.1499938964844,0.0481521263718605,-6805.39501953125,304.1555480957031,0.4684015810489654,0.0887181535363197,0.4323062300682068,291.1277160644531,291.1499938964844,255.9499969482422,255.17176818847656,279.1801452636719,293.3246765136719,291.1282043457031,1.0,0.5353978872299194,0.5313637256622314,0.5313637256622314,1.0,1.0,-2.436568260192871,0.9222592115402222,1.5143091678619385,0.3749936521053314,0.0,0.0,0.6940650343894958,205.8565673828125,211.0,-10.53065299987793,-29302.119140625,1676.8089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3866271972656,313.6012878417969,278.1499938964844,0.0,18000.0,315.7099914550781,37764.0859375,36000.0,0.0,0.0,0.681934118270874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210597038269043,1.2106144428253174,-1.743983921187464e-05,0.0,0.000692076398991,0.0,0.0,255.82687377929688,0.0,0.0,0.0,0.7249848246574402,4.0,0.0,1.0
637260,293.3612670898437,297.1499938964844,293.1499938964844,0.197557657957077,-3946.8984375,304.1698303222656,0.6908460259437561,0.2705300748348236,0.2504763603210449,293.3975524902344,297.1499938964844,293.1499938964844,0.1425880491733551,-3203.517822265625,304.17449951171875,0.6323306560516357,0.2059635072946548,0.2032272815704345,293.24298095703125,297.1499938964844,293.1499938964844,0.4946371614933014,-6332.5615234375,304.1566772460937,0.876480221748352,0.5700589418411255,0.4022794663906097,293.2958068847656,297.1499938964844,293.1499938964844,0.70995032787323,-11378.0771484375,304.1311340332031,0.9712653756141664,0.7616028785705566,0.7242118716239929,293.21551513671875,297.1499938964844,293.1499938964844,0.0467110909521579,-6686.8076171875,304.15606689453125,0.4593057036399841,0.086877204477787,0.4248027205467224,291.1293640136719,291.1499938964844,256.0531311035156,255.26528930664065,279.180419921875,293.3274230957031,291.1291198730469,1.0,0.5353633165359497,0.5344305038452148,0.5344305038452148,1.0,1.0,-2.40692138671875,0.9136508703231812,1.4932705163955688,0.3729322552680969,0.0,0.0,0.6965214014053345,210.9331512451172,214.0,-3.643265008926392,-28942.373046875,1657.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2191162109375,313.47613525390625,278.1499938964844,0.0,18000.0,315.7099914550781,36963.68359375,36000.0,0.0,0.0,0.669215738773346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2046502828598022,1.2046674489974976,-1.717161103442777e-05,0.0,0.0006791689083911,0.0,0.0,251.0126953125,0.0,0.0,0.0,0.7204532623291016,4.0,0.0,1.0
637320,293.3612670898437,297.1499938964844,293.1499938964844,0.197557657957077,-3946.8984375,304.1698303222656,0.6908460259437561,0.2705300748348236,0.2504763603210449,293.3975524902344,297.1499938964844,293.1499938964844,0.1425880491733551,-3203.517822265625,304.17449951171875,0.6323306560516357,0.2059635072946548,0.2032272815704345,293.24298095703125,297.1499938964844,293.1499938964844,0.4946371614933014,-6332.5615234375,304.1566772460937,0.876480221748352,0.5700589418411255,0.4022794663906097,293.2958068847656,297.1499938964844,293.1499938964844,0.70995032787323,-11378.0771484375,304.1311340332031,0.9712653756141664,0.7616028785705566,0.7242118716239929,293.21551513671875,297.1499938964844,293.1499938964844,0.0467110909521579,-6686.8076171875,304.15606689453125,0.4593057036399841,0.086877204477787,0.4248027205467224,291.1293640136719,291.1499938964844,256.0531311035156,255.26528930664065,279.180419921875,293.3274230957031,291.1291198730469,1.0,0.5353633165359497,0.5344305038452148,0.5344305038452148,1.0,1.0,-2.40692138671875,0.9136508703231812,1.4932705163955688,0.3729322552680969,0.0,0.0,0.6965214014053345,210.9331512451172,214.0,-3.643265008926392,-28942.373046875,1657.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2191162109375,313.47613525390625,278.1499938964844,0.0,18000.0,315.7099914550781,36963.68359375,36000.0,0.0,0.0,0.669215738773346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2046502828598022,1.2046674489974976,-1.717161103442777e-05,0.0,0.0006791689083911,0.0,0.0,251.0126953125,0.0,0.0,0.0,0.7204532623291016,4.0,0.0,1.0
637380,293.3584899902344,297.1499938964844,293.1499938964844,0.193502739071846,-3882.363037109375,304.1699523925781,0.6834496855735779,0.2657413780689239,0.2463094294071197,293.39752197265625,297.1499938964844,293.1499938964844,0.1375808864831924,-3113.18798828125,304.1746520996094,0.6240029335021973,0.1996931731700897,0.1974392831325531,293.2447204589844,297.1499938964844,293.1499938964844,0.4922111928462982,-6307.51611328125,304.158447265625,0.8712238073348999,0.5673509240150452,0.4005212485790252,293.2996520996094,297.1499938964844,293.1499938964844,0.706612765789032,-11326.9013671875,304.1428527832031,0.9651625752449036,0.7571243643760681,0.7201058268547058,293.2149353027344,297.1499938964844,293.1499938964844,0.0455097965896129,-6588.7509765625,304.1560363769531,0.4518765211105346,0.0853285938501358,0.4184578657150268,291.1257019042969,291.1499938964844,256.15631103515625,255.35826110839844,279.17999267578125,293.3278503417969,291.1253662109375,1.0,0.5349381566047668,0.5374075174331665,0.5374075174331665,1.0,1.0,-2.380292654037476,0.9060952067375184,1.474197506904602,0.3712459802627563,0.0,0.0,0.6999765634536743,214.8074188232422,217.0,-4.90773344039917,-28610.9765625,1637.5540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9985046386719,313.3200988769531,278.1499938964844,0.0,18000.0,315.7099914550781,36313.11328125,36000.0,0.0,0.0,0.6578168272972107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204451560974121,1.2044686079025269,-1.70215771504445e-05,0.0,0.0006676004268229,0.0,0.0,249.31228637695312,0.0,0.0,0.0,0.7187619805335999,4.0,0.0,1.0
637440,293.3584899902344,297.1499938964844,293.1499938964844,0.193502739071846,-3882.363037109375,304.1699523925781,0.6834496855735779,0.2657413780689239,0.2463094294071197,293.39752197265625,297.1499938964844,293.1499938964844,0.1375808864831924,-3113.18798828125,304.1746520996094,0.6240029335021973,0.1996931731700897,0.1974392831325531,293.2447204589844,297.1499938964844,293.1499938964844,0.4922111928462982,-6307.51611328125,304.158447265625,0.8712238073348999,0.5673509240150452,0.4005212485790252,293.2996520996094,297.1499938964844,293.1499938964844,0.706612765789032,-11326.9013671875,304.1428527832031,0.9651625752449036,0.7571243643760681,0.7201058268547058,293.2149353027344,297.1499938964844,293.1499938964844,0.0455097965896129,-6588.7509765625,304.1560363769531,0.4518765211105346,0.0853285938501358,0.4184578657150268,291.1257019042969,291.1499938964844,256.15631103515625,255.35826110839844,279.17999267578125,293.3278503417969,291.1253662109375,1.0,0.5349381566047668,0.5374075174331665,0.5374075174331665,1.0,1.0,-2.380292654037476,0.9060952067375184,1.474197506904602,0.3712459802627563,0.0,0.0,0.6999765634536743,214.8074188232422,217.0,-4.90773344039917,-28610.9765625,1637.5540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9985046386719,313.3200988769531,278.1499938964844,0.0,18000.0,315.7099914550781,36313.11328125,36000.0,0.0,0.0,0.6578168272972107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204451560974121,1.2044686079025269,-1.70215771504445e-05,0.0,0.0006676004268229,0.0,0.0,249.31228637695312,0.0,0.0,0.0,0.7187619805335999,4.0,0.0,1.0
637500,293.3568115234375,297.1499938964844,293.1499938964844,0.1915581673383712,-3851.360107421875,304.1698608398437,0.6800378561019897,0.2634266912937164,0.2442946881055832,293.39715576171875,297.1499938964844,293.1499938964844,0.1351533830165863,-3069.1796875,304.1745910644531,0.6199954152107239,0.1966297626495361,0.1946098506450653,293.24530029296875,297.1499938964844,293.1499938964844,0.4910448789596557,-6295.59521484375,304.1590270996094,0.8688874840736389,0.5660342574119568,0.3996653258800506,293.3008117675781,297.1499938964844,293.1499938964844,0.704948365688324,-11302.6435546875,304.14715576171875,0.9623607993125916,0.7550023794174194,0.7181806564331055,293.21435546875,297.1499938964844,293.1499938964844,0.0449706688523292,-6544.92724609375,304.1559143066406,0.4486506581306457,0.0846233889460563,0.4155940413475036,291.123046875,291.1499938964844,256.2078857421875,255.40451049804688,279.17974853515625,293.3276062011719,291.1226806640625,1.0,0.5346649289131165,0.5388771295547485,0.5388771295547485,1.0,1.0,-2.3676915168762207,0.9025558829307556,1.4651355743408203,0.3704809546470642,0.0,0.0,0.7020398378372192,216.5093231201172,217.0,-6.024447441101074,-28452.283203125,1627.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8727722167969,313.2333679199219,278.1499938964844,0.0,18000.0,315.2300109863281,36037.84375,36000.0,0.0,0.0,0.647824764251709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2060790061950684,1.206096053123474,-1.6983147361315787e-05,0.0,0.0006574597791768,0.0,0.0,249.40090942382807,0.0,0.0,0.0,0.7187897562980652,4.0,0.0,1.0
637560,293.35504150390625,297.1499938964844,293.1499938964844,0.1897097676992416,-3821.928466796875,304.16961669921875,0.6767564415931702,0.2611555755138397,0.2423172444105148,293.3966369628906,297.1499938964844,293.1499938964844,0.132802665233612,-3026.485595703125,304.17437744140625,0.6159729361534119,0.1936037689447403,0.191814437508583,293.2457580566406,297.1499938964844,293.1499938964844,0.4900281429290771,-6285.35888671875,304.15924072265625,0.8666737675666809,0.5647351741790771,0.3988196849822998,293.3016357421875,297.1499938964844,293.1499938964844,0.7034452557563782,-11281.2607421875,304.150390625,0.95965176820755,0.7529287338256836,0.7163037657737732,293.213623046875,297.1499938964844,293.1499938964844,0.0444771125912666,-6505.11181640625,304.1557312011719,0.4456476867198944,0.0839501470327377,0.4128749072551727,291.1171264648437,291.1499938964844,256.2594299316406,255.4506072998047,279.1795654296875,293.3271789550781,291.11602783203125,1.0,0.534376323223114,0.5403398871421814,0.5403398871421814,1.0,1.0,-2.355420112609864,0.8991222977638245,1.4562978744506836,0.3697458505630493,0.0,0.0,0.7047780156135559,218.1212615966797,220.0,-13.094563484191896,-28272.1796875,1617.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.70281982421875,313.1117858886719,278.1499938964844,0.0,18000.0,315.2300109863281,35770.1953125,36000.0,0.0,0.0,0.6424060463905334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2088816165924072,1.2088985443115234,-1.696371691650711e-05,0.0,0.0006519604939967,0.0,0.0,250.06475830078125,0.0,0.0,0.0,0.7193560600280762,4.0,0.0,1.0
637620,293.3512268066406,297.1499938964844,293.1499938964844,0.186196282505989,-3765.92578125,304.1689453125,0.6705016493797302,0.2567322850227356,0.2384658306837082,293.3951721191406,297.1499938964844,293.1499938964844,0.1282493472099304,-2943.412109375,304.1738586425781,0.6076056361198425,0.1876486539840698,0.1863125413656234,293.2463684082031,297.1499938964844,293.1499938964844,0.4882228672504425,-6267.36083984375,304.1591796875,0.8625096678733826,0.5621843934059143,0.397157609462738,293.3025817871094,297.1499938964844,293.1499938964844,0.7006413340568542,-11242.52734375,304.1549072265625,0.9544124007225036,0.748896598815918,0.7126612663269043,293.2119445800781,297.1499938964844,293.1499938964844,0.0435757748782634,-6432.8623046875,304.15533447265625,0.4401482045650482,0.0826766490936279,0.4077661633491516,291.099853515625,291.1499938964844,256.3623962402344,255.54229736328125,279.1792907714844,293.32586669921875,291.0990295410156,1.0,0.5337948203086853,0.5432543158531189,0.5432543158531189,1.0,1.0,-2.331674098968506,0.8925045728683472,1.4391694068908691,0.3683389723300934,0.0,0.0,0.7126885056495667,221.17837524414065,223.0,-19.554372787475582,-27946.419921875,1598.926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3431701660156,312.8677062988281,278.1499938964844,0.0,18000.0,315.2300109863281,35092.109375,36000.0,0.0,0.0,0.632828950881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220237135887146,1.2202540636062622,-1.6977872292045504e-05,0.0,0.0006422409787774,0.0,0.0,253.7930603027344,0.0,0.0,0.0,0.7226646542549133,4.0,0.0,1.0
637680,293.3512268066406,297.1499938964844,293.1499938964844,0.186196282505989,-3765.92578125,304.1689453125,0.6705016493797302,0.2567322850227356,0.2384658306837082,293.3951721191406,297.1499938964844,293.1499938964844,0.1282493472099304,-2943.412109375,304.1738586425781,0.6076056361198425,0.1876486539840698,0.1863125413656234,293.2463684082031,297.1499938964844,293.1499938964844,0.4882228672504425,-6267.36083984375,304.1591796875,0.8625096678733826,0.5621843934059143,0.397157609462738,293.3025817871094,297.1499938964844,293.1499938964844,0.7006413340568542,-11242.52734375,304.1549072265625,0.9544124007225036,0.748896598815918,0.7126612663269043,293.2119445800781,297.1499938964844,293.1499938964844,0.0435757748782634,-6432.8623046875,304.15533447265625,0.4401482045650482,0.0826766490936279,0.4077661633491516,291.099853515625,291.1499938964844,256.3623962402344,255.54229736328125,279.1792907714844,293.32586669921875,291.0990295410156,1.0,0.5337948203086853,0.5432543158531189,0.5432543158531189,1.0,1.0,-2.331674098968506,0.8925045728683472,1.4391694068908691,0.3683389723300934,0.0,0.0,0.7126885056495667,221.17837524414065,223.0,-19.554372787475582,-27946.419921875,1598.926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3431701660156,312.8677062988281,278.1499938964844,0.0,18000.0,315.2300109863281,35092.109375,36000.0,0.0,0.0,0.632828950881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220237135887146,1.2202540636062622,-1.6977872292045504e-05,0.0,0.0006422409787774,0.0,0.0,253.7930603027344,0.0,0.0,0.0,0.7226646542549133,4.0,0.0,1.0
637740,293.34722900390625,297.1499938964844,293.1499938964844,0.1827190220355987,-3710.1318359375,304.1684265136719,0.664570152759552,0.2524493634700775,0.2347383052110672,293.39337158203125,297.1499938964844,293.1499938964844,0.1237457990646362,-2860.491943359375,304.17340087890625,0.59897381067276,0.1818041354417801,0.1809130311012268,293.2467346191406,297.1499938964844,293.1499938964844,0.486212819814682,-6247.1123046875,304.15948486328125,0.85858154296875,0.5596714615821838,0.395521879196167,293.30291748046875,297.1499938964844,293.1499938964844,0.6974335312843323,-11199.4833984375,304.1585998535156,0.949301540851593,0.7449608445167542,0.709116518497467,293.21014404296875,297.1499938964844,293.1499938964844,0.042704589664936,-6362.77587890625,304.1549987792969,0.4351543188095093,0.0814750641584396,0.4029832780361175,291.0883483886719,291.1499938964844,256.4651794433594,255.6332550048828,279.17919921875,293.3242492675781,291.0877990722656,1.0,0.5332456827163696,0.5461685061454773,0.5461685061454773,1.0,1.0,-2.3087408542633057,0.886134147644043,1.4226068258285522,0.3669858574867248,0.0,0.0,0.7217381596565247,224.120849609375,226.0,-16.02815055847168,-27653.390625,1580.7510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9713439941406,312.626953125,278.1499938964844,0.0,18000.0,314.75,34486.75390625,36000.0,0.0,0.0,0.6200425624847412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2370946407318115,1.2371118068695068,-1.7092521375161596e-05,0.0,0.000629264395684,0.0,0.0,260.4465026855469,0.0,0.0,0.0,0.728596568107605,4.0,0.0,1.0
637800,293.34722900390625,297.1499938964844,293.1499938964844,0.1827190220355987,-3710.1318359375,304.1684265136719,0.664570152759552,0.2524493634700775,0.2347383052110672,293.39337158203125,297.1499938964844,293.1499938964844,0.1237457990646362,-2860.491943359375,304.17340087890625,0.59897381067276,0.1818041354417801,0.1809130311012268,293.2467346191406,297.1499938964844,293.1499938964844,0.486212819814682,-6247.1123046875,304.15948486328125,0.85858154296875,0.5596714615821838,0.395521879196167,293.30291748046875,297.1499938964844,293.1499938964844,0.6974335312843323,-11199.4833984375,304.1585998535156,0.949301540851593,0.7449608445167542,0.709116518497467,293.21014404296875,297.1499938964844,293.1499938964844,0.042704589664936,-6362.77587890625,304.1549987792969,0.4351543188095093,0.0814750641584396,0.4029832780361175,291.0883483886719,291.1499938964844,256.4651794433594,255.6332550048828,279.17919921875,293.3242492675781,291.0877990722656,1.0,0.5332456827163696,0.5461685061454773,0.5461685061454773,1.0,1.0,-2.3087408542633057,0.886134147644043,1.4226068258285522,0.3669858574867248,0.0,0.0,0.7217381596565247,224.120849609375,226.0,-16.02815055847168,-27653.390625,1580.7510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9713439941406,312.626953125,278.1499938964844,0.0,18000.0,314.75,34486.75390625,36000.0,0.0,0.0,0.6200425624847412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2370946407318115,1.2371118068695068,-1.7092521375161596e-05,0.0,0.000629264395684,0.0,0.0,260.4465026855469,0.0,0.0,0.0,0.728596568107605,4.0,0.0,1.0
637860,293.3430480957031,297.1499938964844,293.1499938964844,0.1794309020042419,-3657.2783203125,304.1677551269531,0.6589125394821167,0.2482965886592865,0.2311254441738128,293.39129638671875,297.1499938964844,293.1499938964844,0.1193933933973312,-2779.823486328125,304.1728515625,0.5901526212692261,0.1760588586330413,0.1756054013967514,293.24688720703125,297.1499938964844,293.1499938964844,0.4844006597995758,-6229.06005859375,304.1593322753906,0.8548190593719482,0.5571902990341187,0.3939051032066345,293.3028564453125,297.1499938964844,293.1499938964844,0.6944068074226379,-11159.9208984375,304.1607360839844,0.9442614316940308,0.7411001324653625,0.7056395411491394,293.2082824707031,297.1499938964844,293.1499938964844,0.0419022552669048,-6298.640625,304.1546630859375,0.430554062128067,0.0803280919790268,0.3984470665454864,291.0726013183594,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.0716857910156,1.0,0.5327497720718384,0.5490924715995789,0.5490924715995789,1.0,1.0,-2.286457061767578,0.8799563050270081,1.4065006971359253,0.3656667172908783,0.0,0.0,0.7329990863800049,227.013916015625,229.0,-21.142967224121094,-27339.423828125,1563.4005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5252685546875,312.3328552246094,278.1499938964844,0.0,18000.0,314.75,33902.87109375,36000.0,0.0,0.0,0.6125098466873169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2589216232299805,1.2589390277862549,-1.7291309632128105e-05,0.0,0.0006216196343302,0.0,0.0,269.8018798828125,0.0,0.0,0.0,0.7368699312210083,4.0,0.0,1.0
637920,293.3430480957031,297.1499938964844,293.1499938964844,0.1794309020042419,-3657.2783203125,304.1677551269531,0.6589125394821167,0.2482965886592865,0.2311254441738128,293.39129638671875,297.1499938964844,293.1499938964844,0.1193933933973312,-2779.823486328125,304.1728515625,0.5901526212692261,0.1760588586330413,0.1756054013967514,293.24688720703125,297.1499938964844,293.1499938964844,0.4844006597995758,-6229.06005859375,304.1593322753906,0.8548190593719482,0.5571902990341187,0.3939051032066345,293.3028564453125,297.1499938964844,293.1499938964844,0.6944068074226379,-11159.9208984375,304.1607360839844,0.9442614316940308,0.7411001324653625,0.7056395411491394,293.2082824707031,297.1499938964844,293.1499938964844,0.0419022552669048,-6298.640625,304.1546630859375,0.430554062128067,0.0803280919790268,0.3984470665454864,291.0726013183594,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.0716857910156,1.0,0.5327497720718384,0.5490924715995789,0.5490924715995789,1.0,1.0,-2.286457061767578,0.8799563050270081,1.4065006971359253,0.3656667172908783,0.0,0.0,0.7329990863800049,227.013916015625,229.0,-21.142967224121094,-27339.423828125,1563.4005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5252685546875,312.3328552246094,278.1499938964844,0.0,18000.0,314.75,33902.87109375,36000.0,0.0,0.0,0.6125098466873169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2589216232299805,1.2589390277862549,-1.7291309632128105e-05,0.0,0.0006216196343302,0.0,0.0,269.8018798828125,0.0,0.0,0.0,0.7368699312210083,4.0,0.0,1.0
637980,293.3388061523437,297.1499938964844,293.1499938964844,0.1761845648288726,-3604.761474609375,304.1672668457031,0.6535100936889648,0.2442693710327148,0.2276244908571243,293.3890075683594,297.1499938964844,293.1499938964844,0.1150921657681465,-2699.3671875,304.17242431640625,0.5811598896980286,0.1704083532094955,0.1703859120607376,293.2468566894531,297.1499938964844,293.1499938964844,0.4824220836162567,-6209.13232421875,304.1595153808594,0.8511931300163269,0.5547395944595337,0.392309695482254,293.3024597167969,297.1499938964844,293.1499938964844,0.6910926699638367,-11116.9267578125,304.16265869140625,0.9392833113670348,0.7373061776161194,0.7022276520729065,293.2064208984375,297.1499938964844,293.1499938964844,0.0411135517060756,-6235.3076171875,304.1544494628906,0.4262879490852356,0.0792270824313163,0.394117146730423,291.0614013671875,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.3203430175781,291.0609436035156,1.0,0.5323172807693481,0.5520310997962952,0.5520310997962952,1.0,1.0,-2.264765501022339,0.8739547729492188,1.3908106088638306,0.3643779456615448,0.0,0.0,0.7456550598144531,229.8866577148437,232.0,-15.663199424743652,-27066.74609375,1546.8922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.09234619140625,312.060546875,278.1499938964844,0.0,18000.0,314.75,33328.61328125,36000.0,0.0,0.0,0.6066204309463501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28616464138031,1.2861822843551636,-1.7582482541911304e-05,0.0,0.000615642638877,0.0,0.0,282.2746276855469,0.0,0.0,0.0,0.7476662397384644,4.0,0.0,1.0
638040,293.3388061523437,297.1499938964844,293.1499938964844,0.1761845648288726,-3604.761474609375,304.1672668457031,0.6535100936889648,0.2442693710327148,0.2276244908571243,293.3890075683594,297.1499938964844,293.1499938964844,0.1150921657681465,-2699.3671875,304.17242431640625,0.5811598896980286,0.1704083532094955,0.1703859120607376,293.2468566894531,297.1499938964844,293.1499938964844,0.4824220836162567,-6209.13232421875,304.1595153808594,0.8511931300163269,0.5547395944595337,0.392309695482254,293.3024597167969,297.1499938964844,293.1499938964844,0.6910926699638367,-11116.9267578125,304.16265869140625,0.9392833113670348,0.7373061776161194,0.7022276520729065,293.2064208984375,297.1499938964844,293.1499938964844,0.0411135517060756,-6235.3076171875,304.1544494628906,0.4262879490852356,0.0792270824313163,0.394117146730423,291.0614013671875,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.3203430175781,291.0609436035156,1.0,0.5323172807693481,0.5520310997962952,0.5520310997962952,1.0,1.0,-2.264765501022339,0.8739547729492188,1.3908106088638306,0.3643779456615448,0.0,0.0,0.7456550598144531,229.8866577148437,232.0,-15.663199424743652,-27066.74609375,1546.8922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.09234619140625,312.060546875,278.1499938964844,0.0,18000.0,314.75,33328.61328125,36000.0,0.0,0.0,0.6066204309463501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28616464138031,1.2861822843551636,-1.7582482541911304e-05,0.0,0.000615642638877,0.0,0.0,282.2746276855469,0.0,0.0,0.0,0.7476662397384644,4.0,0.0,1.0
638100,293.3366394042969,297.1499938964844,293.1499938964844,0.1745566129684448,-3578.274658203125,304.1670837402344,0.6508988738059998,0.2423007786273956,0.225914254784584,293.3878173828125,297.1499938964844,293.1499938964844,0.1129488721489906,-2658.97314453125,304.1722412109375,0.5766089558601379,0.167617455124855,0.1678082346916198,293.246826171875,297.1499938964844,293.1499938964844,0.4813115298748016,-6197.84765625,304.1598205566406,0.8494228720664978,0.5535216927528381,0.3915173709392547,293.3021850585937,297.1499938964844,293.1499938964844,0.6892504096031189,-11093.0771484375,304.1637268066406,0.9368146061897278,0.7354267835617065,0.7005390524864197,293.2055053710937,297.1499938964844,293.1499938964844,0.0407166592776775,-6203.232421875,304.15435791015625,0.4242662787437439,0.0786919370293617,0.3920214474201202,291.0589294433594,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3192749023437,291.0586853027344,1.0,0.5321252942085266,0.5535075664520264,0.5535075664520264,1.0,1.0,-2.254117250442505,0.8710119724273682,1.3831051588058472,0.3637423515319824,0.0,0.0,0.7519877552986145,231.3211975097656,232.0,-11.059898376464844,-26941.59765625,1538.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8848571777344,311.933349609375,278.1499938964844,0.0,18000.0,314.2699890136719,33106.2734375,36000.0,0.0,0.0,0.5994269847869873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300963044166565,1.300980806350708,-1.7764687072485685e-05,0.0,0.0006083421758376,0.0,0.0,289.48052978515625,0.0,0.0,0.0,0.7537879943847656,4.0,0.0,1.0
638160,293.33447265625,297.1499938964844,293.1499938964844,0.1729775220155716,-3552.572998046875,304.1668395996094,0.6483449339866638,0.2403610944747924,0.2242296189069748,293.3865661621094,297.1499938964844,293.1499938964844,0.1108443439006805,-2619.18115234375,304.1720275878906,0.572028636932373,0.1648486256599426,0.1652510613203048,293.2467346191406,297.1499938964844,293.1499938964844,0.4802593290805816,-6187.2314453125,304.1599426269531,0.8476784825325012,0.5523091554641724,0.3907281160354614,293.3018798828125,297.1499938964844,293.1499938964844,0.6874778270721436,-11070.3525390625,304.1644287109375,0.9343607425689696,0.7335589528083801,0.698860228061676,293.2046203613281,297.1499938964844,293.1499938964844,0.0403351224958896,-6172.50732421875,304.1542663574219,0.4223124086856842,0.0781660974025726,0.389967679977417,291.0552978515625,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.3182067871094,291.0544738769531,1.0,0.5319489240646362,0.5549893379211426,0.5549893379211426,1.0,1.0,-2.2435901165008545,0.8681041598320007,1.3754860162734983,0.363111138343811,0.0,0.0,0.7586289048194885,232.755859375,220.0,-12.610732078552246,-26795.908203125,1531.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6478271484375,311.7803649902344,278.1499938964844,0.0,18000.0,314.2699890136719,32919.1015625,36000.0,0.0,0.0,0.5968045592308044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31630539894104,1.3163233995437622,-1.7966200175578706e-05,0.0,0.0006056807469576,0.0,0.0,297.218994140625,0.0,0.0,0.0,0.7602721452713013,4.0,0.0,1.0
638220,293.329833984375,297.1499938964844,293.1499938964844,0.1697098314762115,-3499.1162109375,304.16668701171875,0.646409273147583,0.2366275936365127,0.2207411825656891,293.3837585449219,297.1499938964844,293.1499938964844,0.1065302565693855,-2537.0205078125,304.171875,0.5660302042961121,0.1594235002994537,0.1599842309951782,293.24627685546875,297.1499938964844,293.1499938964844,0.4779262840747833,-6163.4990234375,304.1605529785156,0.8482652306556702,0.5499515533447266,0.3890051543712616,293.3009338378906,297.1499938964844,293.1499938964844,0.6836718320846558,-11021.4736328125,304.1659851074219,0.9349050521850586,0.7299057841300964,0.6953231692314148,293.2026062011719,297.1499938964844,293.1499938964844,0.0393968373537063,-6096.6142578125,304.1544189453125,0.4210491776466369,0.0771879404783248,0.3849634230136871,291.0480041503906,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157653808594,291.04791259765625,1.0,0.5270937085151672,0.5580410957336426,0.5580410957336426,1.0,1.0,-2.2207462787628174,0.8615196943283081,1.3592267036437988,0.3614889085292816,0.0,0.0,0.7728691697120667,229.47854614257807,208.0,-8.05627155303955,-26521.630859375,1490.2601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.20318603515625,311.5048828125,278.1499938964844,0.0,18000.0,314.2699890136719,32521.86328125,36000.0,0.0,0.0,0.5926452279090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3497391939163208,1.3497575521469116,-1.8417642422718927e-05,0.0,0.0006014595855958,0.0,0.0,314.6622009277344,0.0,0.0,0.0,0.7745314836502075,4.0,0.0,1.0
638280,293.329833984375,297.1499938964844,293.1499938964844,0.1697098314762115,-3499.1162109375,304.16668701171875,0.646409273147583,0.2366275936365127,0.2207411825656891,293.3837585449219,297.1499938964844,293.1499938964844,0.1065302565693855,-2537.0205078125,304.171875,0.5660302042961121,0.1594235002994537,0.1599842309951782,293.24627685546875,297.1499938964844,293.1499938964844,0.4779262840747833,-6163.4990234375,304.1605529785156,0.8482652306556702,0.5499515533447266,0.3890051543712616,293.3009338378906,297.1499938964844,293.1499938964844,0.6836718320846558,-11021.4736328125,304.1659851074219,0.9349050521850586,0.7299057841300964,0.6953231692314148,293.2026062011719,297.1499938964844,293.1499938964844,0.0393968373537063,-6096.6142578125,304.1544189453125,0.4210491776466369,0.0771879404783248,0.3849634230136871,291.0480041503906,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157653808594,291.04791259765625,1.0,0.5270937085151672,0.5580410957336426,0.5580410957336426,1.0,1.0,-2.2207462787628174,0.8615196943283081,1.3592267036437988,0.3614889085292816,0.0,0.0,0.7728691697120667,229.47854614257807,208.0,-8.05627155303955,-26521.630859375,1490.2601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.20318603515625,311.5048828125,278.1499938964844,0.0,18000.0,314.2699890136719,32521.86328125,36000.0,0.0,0.0,0.5926452279090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3497391939163208,1.3497575521469116,-1.8417642422718927e-05,0.0,0.0006014595855958,0.0,0.0,314.6622009277344,0.0,0.0,0.0,0.7745314836502075,4.0,0.0,1.0
