time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638340,293.32470703125,297.1499938964844,293.1499938964844,0.1663333773612976,-3443.397705078125,304.166748046875,0.646592915058136,0.2331114560365677,0.2173042744398117,293.38043212890625,297.1499938964844,293.1499938964844,0.1021586507558822,-2452.82568359375,304.171875,0.56212317943573,0.1541768312454223,0.1547313779592514,293.2453918457031,297.1499938964844,293.1499938964844,0.4750481247901916,-6133.8994140625,304.1618347167969,0.8515529036521912,0.5476918816566467,0.3872399628162384,293.299560546875,297.1499938964844,293.1499938964844,0.6791068911552429,-10962.5693359375,304.16827392578125,0.9390187859535216,0.7263596057891846,0.6917387247085571,293.2002258300781,297.1499938964844,293.1499938964844,0.0383705161511898,-6012.7255859375,304.1546325683594,0.4216552376747131,0.0763365402817726,0.3797980546951294,291.0525207519531,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3128967285156,291.0529479980469,1.0,0.5199638605117798,0.5611425042152405,0.5611425042152405,1.0,1.0,-2.197678565979004,0.8547940254211426,1.3428846597671509,0.3597352504730224,0.0,0.0,0.7856701016426086,222.3892059326172,196.0,3.985071420669556,-26274.931640625,1435.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8113708496094,311.2718811035156,278.1499938964844,0.0,18000.0,313.7900085449219,32343.3203125,36000.0,0.0,0.0,0.5848380923271179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38392436504364,1.3839433193206787,-1.8944743715110235e-05,0.0,0.0005935363005846,0.0,0.0,333.9423217773437,0.0,0.0,0.0,0.7897267937660217,4.0,0.0,1.0
638400,293.32470703125,297.1499938964844,293.1499938964844,0.1663333773612976,-3443.397705078125,304.166748046875,0.646592915058136,0.2331114560365677,0.2173042744398117,293.38043212890625,297.1499938964844,293.1499938964844,0.1021586507558822,-2452.82568359375,304.171875,0.56212317943573,0.1541768312454223,0.1547313779592514,293.2453918457031,297.1499938964844,293.1499938964844,0.4750481247901916,-6133.8994140625,304.1618347167969,0.8515529036521912,0.5476918816566467,0.3872399628162384,293.299560546875,297.1499938964844,293.1499938964844,0.6791068911552429,-10962.5693359375,304.16827392578125,0.9390187859535216,0.7263596057891846,0.6917387247085571,293.2002258300781,297.1499938964844,293.1499938964844,0.0383705161511898,-6012.7255859375,304.1546325683594,0.4216552376747131,0.0763365402817726,0.3797980546951294,291.0525207519531,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3128967285156,291.0529479980469,1.0,0.5199638605117798,0.5611425042152405,0.5611425042152405,1.0,1.0,-2.197678565979004,0.8547940254211426,1.3428846597671509,0.3597352504730224,0.0,0.0,0.7856701016426086,222.3892059326172,196.0,3.985071420669556,-26274.931640625,1435.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8113708496094,311.2718811035156,278.1499938964844,0.0,18000.0,313.7900085449219,32343.3203125,36000.0,0.0,0.0,0.5848380923271179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38392436504364,1.3839433193206787,-1.8944743715110235e-05,0.0,0.0005935363005846,0.0,0.0,333.9423217773437,0.0,0.0,0.0,0.7897267937660217,4.0,0.0,1.0
638460,293.3192749023437,297.1499938964844,293.1499938964844,0.1630917340517044,-3389.758056640625,304.16656494140625,0.6481407880783081,0.229785606265068,0.2139657139778137,293.3766784667969,297.1499938964844,293.1499938964844,0.09790800511837,-2370.290283203125,304.1716613769531,0.5595158338546753,0.1490972638130188,0.1495575606822967,293.24420166015625,297.1499938964844,293.1499938964844,0.4722221195697784,-6105.04443359375,304.1625671386719,0.8566052913665771,0.5455183386802673,0.3854747712612152,293.2978515625,297.1499938964844,293.1499938964844,0.6745887398719788,-10904.87890625,304.169677734375,0.9453125,0.7229136824607849,0.6881648898124695,293.1976013183594,297.1499938964844,293.1499938964844,0.0373825393617153,-5931.986328125,304.1547546386719,0.4235549867153168,0.0755980461835861,0.3747717142105102,291.0552978515625,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.05535888671875,1.0,0.5114879012107849,0.5642734169960022,0.5642734169960022,1.0,1.0,-2.17500376701355,0.8481709957122803,1.3268327713012695,0.3579781353473663,0.0,0.0,0.7979980111122131,213.25311279296875,184.0,2.851561546325684,-26001.810546875,1374.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.401611328125,311.0156555175781,278.1499938964844,0.0,18000.0,313.7900085449219,32310.6875,36000.0,0.0,0.0,0.5816872119903564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4174762964248655,1.417495846748352,-1.950813202711288e-05,0.0,0.0005903386045247,0.0,0.0,354.1174011230469,0.0,0.0,0.0,0.8050620555877686,4.0,0.0,1.0
638520,293.3192749023437,297.1499938964844,293.1499938964844,0.1630917340517044,-3389.758056640625,304.16656494140625,0.6481407880783081,0.229785606265068,0.2139657139778137,293.3766784667969,297.1499938964844,293.1499938964844,0.09790800511837,-2370.290283203125,304.1716613769531,0.5595158338546753,0.1490972638130188,0.1495575606822967,293.24420166015625,297.1499938964844,293.1499938964844,0.4722221195697784,-6105.04443359375,304.1625671386719,0.8566052913665771,0.5455183386802673,0.3854747712612152,293.2978515625,297.1499938964844,293.1499938964844,0.6745887398719788,-10904.87890625,304.169677734375,0.9453125,0.7229136824607849,0.6881648898124695,293.1976013183594,297.1499938964844,293.1499938964844,0.0373825393617153,-5931.986328125,304.1547546386719,0.4235549867153168,0.0755980461835861,0.3747717142105102,291.0552978515625,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.05535888671875,1.0,0.5114879012107849,0.5642734169960022,0.5642734169960022,1.0,1.0,-2.17500376701355,0.8481709957122803,1.3268327713012695,0.3579781353473663,0.0,0.0,0.7979980111122131,213.25311279296875,184.0,2.851561546325684,-26001.810546875,1374.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.401611328125,311.0156555175781,278.1499938964844,0.0,18000.0,313.7900085449219,32310.6875,36000.0,0.0,0.0,0.5816872119903564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4174762964248655,1.417495846748352,-1.950813202711288e-05,0.0,0.0005903386045247,0.0,0.0,354.1174011230469,0.0,0.0,0.0,0.8050620555877686,4.0,0.0,1.0
638580,293.3136901855469,297.1499938964844,293.1499938964844,0.1599122583866119,-3336.849853515625,304.1663513183594,0.650729775428772,0.2266277968883514,0.2107388228178024,293.3726501464844,297.1499938964844,293.1499938964844,0.0937350317835807,-2288.650390625,304.17138671875,0.5578334331512451,0.1441690772771835,0.1444841176271438,293.2427673339844,297.1499938964844,293.1499938964844,0.4692513644695282,-6074.64501953125,304.163330078125,0.8630350232124329,0.5434218645095825,0.3837317228317261,293.2958984375,297.1499938964844,293.1499938964844,0.6698571443557739,-10844.4873046875,304.1710205078125,0.9530706405639648,0.7195644974708557,0.6846387982368469,293.19482421875,297.1499938964844,293.1499938964844,0.0364216342568397,-5852.98388671875,304.1547546386719,0.4265175461769104,0.0749541968107223,0.3699719309806824,291.0618591308594,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0623779296875,1.0,0.5022007822990417,0.5674235820770264,0.5674235820770264,1.0,1.0,-2.152940034866333,0.8417366147041321,1.3112034797668457,0.3562585115432739,0.0,0.0,0.8093982934951782,202.9661102294922,172.0,9.003052711486816,-25765.08203125,1311.1116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.054443359375,310.8077392578125,278.1499938964844,0.0,18000.0,313.7900085449219,32340.7265625,36000.0,0.0,0.0,0.5794333219528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4505654573440552,1.4505856037139893,-2.0091210899408907e-05,0.0,0.0005880511598661,0.0,0.0,375.0515747070313,0.0,0.0,0.0,0.8203842043876648,4.0,0.0,1.0
638640,293.3136901855469,297.1499938964844,293.1499938964844,0.1599122583866119,-3336.849853515625,304.1663513183594,0.650729775428772,0.2266277968883514,0.2107388228178024,293.3726501464844,297.1499938964844,293.1499938964844,0.0937350317835807,-2288.650390625,304.17138671875,0.5578334331512451,0.1441690772771835,0.1444841176271438,293.2427673339844,297.1499938964844,293.1499938964844,0.4692513644695282,-6074.64501953125,304.163330078125,0.8630350232124329,0.5434218645095825,0.3837317228317261,293.2958984375,297.1499938964844,293.1499938964844,0.6698571443557739,-10844.4873046875,304.1710205078125,0.9530706405639648,0.7195644974708557,0.6846387982368469,293.19482421875,297.1499938964844,293.1499938964844,0.0364216342568397,-5852.98388671875,304.1547546386719,0.4265175461769104,0.0749541968107223,0.3699719309806824,291.0618591308594,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0623779296875,1.0,0.5022007822990417,0.5674235820770264,0.5674235820770264,1.0,1.0,-2.152940034866333,0.8417366147041321,1.3112034797668457,0.3562585115432739,0.0,0.0,0.8093982934951782,202.9661102294922,172.0,9.003052711486816,-25765.08203125,1311.1116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.054443359375,310.8077392578125,278.1499938964844,0.0,18000.0,313.7900085449219,32340.7265625,36000.0,0.0,0.0,0.5794333219528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4505654573440552,1.4505856037139893,-2.0091210899408907e-05,0.0,0.0005880511598661,0.0,0.0,375.0515747070313,0.0,0.0,0.0,0.8203842043876648,4.0,0.0,1.0
638700,293.3109130859375,297.1499938964844,293.1499938964844,0.1583252251148224,-3310.2978515625,304.166259765625,0.6523627042770386,0.2251047044992447,0.2091672122478485,293.37060546875,297.1499938964844,293.1499938964844,0.0916625559329986,-2247.951904296875,304.1712646484375,0.5572704672813416,0.1417559534311294,0.1419866234064102,293.24200439453125,297.1499938964844,293.1499938964844,0.4676500856876373,-6058.1962890625,304.163818359375,0.8667032718658447,0.5423954725265503,0.3828687071800232,293.2948608398437,297.1499938964844,293.1499938964844,0.6673259735107422,-10812.109375,304.1717834472656,0.9573395848274232,0.7179178595542908,0.6828930974006653,293.19342041015625,297.1499938964844,293.1499938964844,0.0359459072351455,-5813.56640625,304.1547546386719,0.4283669292926788,0.0746621787548065,0.3676632344722748,291.0682373046875,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3046264648437,291.0690002441406,1.0,0.497351586818695,0.5690052509307861,0.5690052509307861,1.0,1.0,-2.142146348953247,0.8385939598083496,1.3035523891448977,0.3554152846336365,0.0,0.0,0.8142114281654358,197.5626983642578,172.0,13.70039176940918,-25657.5703125,1279.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9047241210937,310.7210693359375,278.1499938964844,0.0,18000.0,313.3099975585937,32423.59765625,36000.0,0.0,0.0,0.5737596750259399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4662531614303589,1.466273546218872,-2.03878189495299e-05,0.0,0.0005822930834256,0.0,0.0,385.4872741699219,0.0,0.0,0.0,0.8278096914291382,4.0,0.0,1.0
638760,293.3081359863281,297.1499938964844,293.1499938964844,0.1567860394716262,-3284.530517578125,304.1661071777344,0.6542040109634399,0.2236120253801345,0.2076207995414734,293.3684997558594,297.1499938964844,293.1499938964844,0.0896231606602668,-2207.915283203125,304.1711120605469,0.5568650960922241,0.1393698900938034,0.1395127177238464,293.2412414550781,297.1499938964844,293.1499938964844,0.4661093056201935,-6042.44970703125,304.1640930175781,0.8706547021865845,0.5413819551467896,0.3820112347602844,293.2938232421875,297.1499938964844,293.1499938964844,0.6648736000061035,-10780.9287109375,304.1722717285156,0.9617993235588074,0.7162882685661316,0.6811584830284119,293.1920166015625,297.1499938964844,293.1499938964844,0.0354894138872623,-5775.76025390625,304.1547241210937,0.4304556250572204,0.0743870735168457,0.3654128909111023,291.073486328125,291.1499938964844,257.2710266113281,256.3295288085937,279.1815795898437,293.3028869628906,291.0736083984375,1.0,0.4924003183841705,0.5705915689468384,0.5705915689468384,1.0,1.0,-2.1315014362335205,0.835497260093689,1.2960041761398315,0.3545818030834198,0.0,0.0,0.818753719329834,192.0492248535156,160.0,11.94789695739746,-25528.517578125,1247.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7323913574219,310.6117553710937,278.1499938964844,0.0,18000.0,313.3099975585937,32542.26953125,36000.0,0.0,0.0,0.5724668502807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4811875820159912,1.4812082052230835,-2.068195499305148e-05,0.0,0.0005809810827486,0.0,0.0,395.7313537597656,0.0,0.0,0.0,0.8349732160568237,4.0,0.0,1.0
638820,293.3027648925781,297.1499938964844,293.1499938964844,0.1538284122943878,-3234.933349609375,304.1656799316406,0.6584992408752441,0.220692902803421,0.204587772488594,293.364501953125,297.1499938964844,293.1499938964844,0.0856140181422233,-2129.349609375,304.1707763671875,0.5564702749252319,0.134647712111473,0.1346146464347839,293.2396240234375,297.1499938964844,293.1499938964844,0.4632081091403961,-6012.93115234375,304.16424560546875,0.8794098496437073,0.5393965840339661,0.3803181946277618,293.2916259765625,297.1499938964844,293.1499938964844,0.6602147221565247,-10722.017578125,304.1726379394531,0.9711526036262512,0.7130885720252991,0.6777340769767761,293.18927001953125,297.1499938964844,293.1499938964844,0.0346301794052124,-5704.587890625,304.1545715332031,0.4353832304477691,0.073882520198822,0.3610825836658478,291.07940673828125,291.1499938964844,257.3686218261719,256.4119873046875,279.1817932128906,293.29949951171875,291.07989501953125,1.0,0.4822450876235962,0.5737801790237427,0.5737801790237427,1.0,1.0,-2.110628128051758,0.829430878162384,1.2811973094940186,0.3529407382011413,0.0,0.0,0.8278383016586304,180.79638671875,148.0,10.915772438049316,-25296.365234375,1183.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4334716796875,310.4281005859375,278.1499938964844,0.0,18000.0,313.3099975585937,32735.48828125,36000.0,0.0,0.0,0.5703900456428528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5098994970321655,1.5099207162857056,-2.1247156837489456e-05,0.0,0.0005788733833469,0.0,0.0,415.8487854003906,0.0,0.0,0.0,0.8487097024917603,4.0,0.0,1.0
638880,293.3027648925781,297.1499938964844,293.1499938964844,0.1538284122943878,-3234.933349609375,304.1656799316406,0.6584992408752441,0.220692902803421,0.204587772488594,293.364501953125,297.1499938964844,293.1499938964844,0.0856140181422233,-2129.349609375,304.1707763671875,0.5564702749252319,0.134647712111473,0.1346146464347839,293.2396240234375,297.1499938964844,293.1499938964844,0.4632081091403961,-6012.93115234375,304.16424560546875,0.8794098496437073,0.5393965840339661,0.3803181946277618,293.2916259765625,297.1499938964844,293.1499938964844,0.6602147221565247,-10722.017578125,304.1726379394531,0.9711526036262512,0.7130885720252991,0.6777340769767761,293.18927001953125,297.1499938964844,293.1499938964844,0.0346301794052124,-5704.587890625,304.1545715332031,0.4353832304477691,0.073882520198822,0.3610825836658478,291.07940673828125,291.1499938964844,257.3686218261719,256.4119873046875,279.1817932128906,293.29949951171875,291.07989501953125,1.0,0.4822450876235962,0.5737801790237427,0.5737801790237427,1.0,1.0,-2.110628128051758,0.829430878162384,1.2811973094940186,0.3529407382011413,0.0,0.0,0.8278383016586304,180.79638671875,148.0,10.915772438049316,-25296.365234375,1183.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4334716796875,310.4281005859375,278.1499938964844,0.0,18000.0,313.3099975585937,32735.48828125,36000.0,0.0,0.0,0.5703900456428528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5098994970321655,1.5099207162857056,-2.1247156837489456e-05,0.0,0.0005788733833469,0.0,0.0,415.8487854003906,0.0,0.0,0.0,0.8487097024917603,4.0,0.0,1.0
638940,293.2978820800781,297.1499938964844,293.1499938964844,0.1508311480283737,-3184.291259765625,304.1654357910156,0.6635962128639221,0.217817336320877,0.2015977650880813,293.3609619140625,297.1499938964844,293.1499938964844,0.0815547332167625,-2049.996826171875,304.1706237792969,0.5565253496170044,0.1299362927675247,0.1297341734170913,293.238037109375,297.1499938964844,293.1499938964844,0.4600501358509063,-5980.55712890625,304.1647644042969,0.8893082737922668,0.5374477505683899,0.3786487877368927,293.2894592285156,297.1499938964844,293.1499938964844,0.6552035808563232,-10658.234375,304.1734313964844,0.9808475375175476,0.7099441289901733,0.6743602752685547,293.18658447265625,297.1499938964844,293.1499938964844,0.0337825901806354,-5633.515625,304.15447998046875,0.4413790702819824,0.0734284147620201,0.3569581508636474,291.0927734375,291.1499938964844,257.4652404785156,256.4932861328125,279.1820678710937,293.2963562011719,291.0937194824219,1.0,0.4718110859394073,0.5769990682601929,0.5769990682601929,1.0,1.0,-2.0901646614074707,0.8234787583351135,1.2666858434677124,0.3513126075267792,0.0,0.0,0.8346439003944397,169.37783813476562,136.0,17.92928123474121,-25092.318359375,1121.5689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1961669921875,310.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,33024.47265625,35280.0,0.0,0.0,0.5671690106391907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5358155965805054,1.5358374118804932,-2.179183138650842e-05,0.0,0.00057560444111,0.0,0.0,434.9731140136719,0.0,0.0,0.0,0.8603447079658508,4.0,0.0,1.0
639000,293.2978820800781,297.1499938964844,293.1499938964844,0.1508311480283737,-3184.291259765625,304.1654357910156,0.6635962128639221,0.217817336320877,0.2015977650880813,293.3609619140625,297.1499938964844,293.1499938964844,0.0815547332167625,-2049.996826171875,304.1706237792969,0.5565253496170044,0.1299362927675247,0.1297341734170913,293.238037109375,297.1499938964844,293.1499938964844,0.4600501358509063,-5980.55712890625,304.1647644042969,0.8893082737922668,0.5374477505683899,0.3786487877368927,293.2894592285156,297.1499938964844,293.1499938964844,0.6552035808563232,-10658.234375,304.1734313964844,0.9808475375175476,0.7099441289901733,0.6743602752685547,293.18658447265625,297.1499938964844,293.1499938964844,0.0337825901806354,-5633.515625,304.15447998046875,0.4413790702819824,0.0734284147620201,0.3569581508636474,291.0927734375,291.1499938964844,257.4652404785156,256.4932861328125,279.1820678710937,293.2963562011719,291.0937194824219,1.0,0.4718110859394073,0.5769990682601929,0.5769990682601929,1.0,1.0,-2.0901646614074707,0.8234787583351135,1.2666858434677124,0.3513126075267792,0.0,0.0,0.8346439003944397,169.37783813476562,136.0,17.92928123474121,-25092.318359375,1121.5689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1961669921875,310.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,33024.47265625,35280.0,0.0,0.0,0.5671690106391907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5358155965805054,1.5358374118804932,-2.179183138650842e-05,0.0,0.00057560444111,0.0,0.0,434.9731140136719,0.0,0.0,0.0,0.8603447079658508,4.0,0.0,1.0
639060,293.29345703125,297.1499938964844,293.1499938964844,0.1478864848613739,-3134.344482421875,304.1651916503906,0.6695452332496643,0.214966669678688,0.198627158999443,293.3579406738281,297.1499938964844,293.1499938964844,0.0774663537740707,-1970.6646728515625,304.1705627441406,0.5569778680801392,0.1252017170190811,0.1248321011662483,293.23651123046875,297.1499938964844,293.1499938964844,0.4569582343101501,-5948.9365234375,304.1650085449219,0.9004037380218506,0.5355281233787537,0.3769969642162323,293.28729248046875,297.1499938964844,293.1499938964844,0.6502832174301147,-10595.818359375,304.173828125,0.9906436204910278,0.7068468332290649,0.6710262298583984,293.18408203125,297.1499938964844,293.1499938964844,0.0329793989658355,-5565.8203125,304.1543273925781,0.4485717415809631,0.0730141028761863,0.3530071079730987,291.10516357421875,291.1499938964844,257.56085205078125,256.57342529296875,279.1824035644531,293.29351806640625,291.1059875488281,1.0,0.4611316621303558,0.580255389213562,0.580255389213562,1.0,1.0,-2.0699758529663086,0.817588746547699,1.252387285232544,0.3496744334697723,0.0,0.0,0.8397819399833679,157.88900756835938,124.0,17.855178833007812,-24873.6015625,1060.3255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9945983886719,310.1654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,33158.70703125,35280.0,0.0,0.0,0.5654224157333374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5528743267059326,1.5528963804244995,-2.21421414607903e-05,0.0,0.0005738319014199,0.0,0.0,447.7078247070313,0.0,0.0,0.0,0.8693912029266357,4.0,0.0,1.0
639120,293.29345703125,297.1499938964844,293.1499938964844,0.1478864848613739,-3134.344482421875,304.1651916503906,0.6695452332496643,0.214966669678688,0.198627158999443,293.3579406738281,297.1499938964844,293.1499938964844,0.0774663537740707,-1970.6646728515625,304.1705627441406,0.5569778680801392,0.1252017170190811,0.1248321011662483,293.23651123046875,297.1499938964844,293.1499938964844,0.4569582343101501,-5948.9365234375,304.1650085449219,0.9004037380218506,0.5355281233787537,0.3769969642162323,293.28729248046875,297.1499938964844,293.1499938964844,0.6502832174301147,-10595.818359375,304.173828125,0.9906436204910278,0.7068468332290649,0.6710262298583984,293.18408203125,297.1499938964844,293.1499938964844,0.0329793989658355,-5565.8203125,304.1543273925781,0.4485717415809631,0.0730141028761863,0.3530071079730987,291.10516357421875,291.1499938964844,257.56085205078125,256.57342529296875,279.1824035644531,293.29351806640625,291.1059875488281,1.0,0.4611316621303558,0.580255389213562,0.580255389213562,1.0,1.0,-2.0699758529663086,0.817588746547699,1.252387285232544,0.3496744334697723,0.0,0.0,0.8397819399833679,157.88900756835938,124.0,17.855178833007812,-24873.6015625,1060.3255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9945983886719,310.1654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,33158.70703125,35280.0,0.0,0.0,0.5654224157333374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5528743267059326,1.5528963804244995,-2.21421414607903e-05,0.0,0.0005738319014199,0.0,0.0,447.7078247070313,0.0,0.0,0.0,0.8693912029266357,4.0,0.0,1.0
639180,293.28924560546875,297.1499938964844,293.1499938964844,0.1449173837900161,-3083.62060546875,304.16510009765625,0.6763185262680054,0.2121866196393966,0.1957097500562667,293.3551940917969,297.1499938964844,293.1499938964844,0.0733035504817962,-1890.5958251953125,304.170654296875,0.5577623248100281,0.1204932928085327,0.1199402064085006,293.2349853515625,297.1499938964844,293.1499938964844,0.453624814748764,-5914.611328125,304.1655578613281,0.913100004196167,0.5336423516273499,0.3753715455532074,293.2848815917969,297.1499938964844,293.1499938964844,0.6437191963195801,-10509.0986328125,304.1771545410156,0.9990000128746032,0.7038576006889343,0.6662931442260742,293.1816711425781,297.1499938964844,293.1499938964844,0.0321887098252773,-5498.2333984375,304.1542053222656,0.4569680690765381,0.0726394951343536,0.3492513000965118,291.1245422363281,291.1499938964844,257.65533447265625,256.6523132324219,279.18328857421875,293.29071044921875,291.1260070800781,1.0,0.4501669704914093,0.583609938621521,0.583609938621521,1.0,1.0,-2.0486083030700684,0.8111390471458435,1.23746919631958,0.3478165566921234,0.0,0.0,0.8419698476791382,146.5390625,112.0,26.728309631347656,-24676.046875,999.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.848876953125,310.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,33481.48046875,35280.0,0.0,0.0,0.5638128519058228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.568222165107727,1.568244695663452,-2.250602119602263e-05,0.0,0.000572198361624,0.0,0.0,460.0344543457031,0.0,0.0,0.0,0.8771641254425049,4.0,0.0,1.0
639240,293.28924560546875,297.1499938964844,293.1499938964844,0.1449173837900161,-3083.62060546875,304.16510009765625,0.6763185262680054,0.2121866196393966,0.1957097500562667,293.3551940917969,297.1499938964844,293.1499938964844,0.0733035504817962,-1890.5958251953125,304.170654296875,0.5577623248100281,0.1204932928085327,0.1199402064085006,293.2349853515625,297.1499938964844,293.1499938964844,0.453624814748764,-5914.611328125,304.1655578613281,0.913100004196167,0.5336423516273499,0.3753715455532074,293.2848815917969,297.1499938964844,293.1499938964844,0.6437191963195801,-10509.0986328125,304.1771545410156,0.9990000128746032,0.7038576006889343,0.6662931442260742,293.1816711425781,297.1499938964844,293.1499938964844,0.0321887098252773,-5498.2333984375,304.1542053222656,0.4569680690765381,0.0726394951343536,0.3492513000965118,291.1245422363281,291.1499938964844,257.65533447265625,256.6523132324219,279.18328857421875,293.29071044921875,291.1260070800781,1.0,0.4501669704914093,0.583609938621521,0.583609938621521,1.0,1.0,-2.0486083030700684,0.8111390471458435,1.23746919631958,0.3478165566921234,0.0,0.0,0.8419698476791382,146.5390625,112.0,26.728309631347656,-24676.046875,999.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.848876953125,310.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,33481.48046875,35280.0,0.0,0.0,0.5638128519058228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.568222165107727,1.568244695663452,-2.250602119602263e-05,0.0,0.000572198361624,0.0,0.0,460.0344543457031,0.0,0.0,0.0,0.8771641254425049,4.0,0.0,1.0
639300,293.2870178222656,297.1499938964844,293.1499938964844,0.1433820575475692,-3057.09716796875,304.1651306152344,0.6789557933807373,0.210859939455986,0.1943435668945312,293.3536376953125,297.1499938964844,293.1499938964844,0.0712036564946174,-1850.4208984375,304.17071533203125,0.5573320984840393,0.1181996241211891,0.117583230137825,293.2341613769531,297.1499938964844,293.1499938964844,0.4515953660011291,-5893.39697265625,304.1664428710937,0.9186773896217346,0.5327318906784058,0.3746127486228943,293.2788391113281,297.1499938964844,293.1499938964844,0.6309971809387207,-10334.53125,304.1954040527344,0.9990000128746032,0.7033252120018005,0.6554251909255981,293.1803283691406,297.1499938964844,293.1499938964844,0.0318180359899997,-5465.56884765625,304.15411376953125,0.4605902433395386,0.0724996030330658,0.3477482795715332,291.1449890136719,291.1499938964844,257.7021484375,256.6913146972656,279.1861877441406,293.2876281738281,291.1483459472656,1.0,0.444208025932312,0.5856389999389648,0.5856389999389648,1.0,1.0,-2.0282440185546875,0.8038564920425415,1.2243874073028564,0.3449802994728088,0.0,0.0,0.8403471112251282,141.8031768798828,112.0,46.6305046081543,-24514.396484375,963.6091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8026123046875,310.0790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,33753.76171875,34200.0,0.0,0.0,0.5629282593727112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5738290548324585,1.5738517045974731,-2.2674577849102207e-05,0.0,0.0005713006248697,0.0,0.0,465.0911254882813,0.0,0.0,0.0,0.8787734508514404,4.0,0.0,1.0
639360,293.2848815917969,297.1499938964844,293.1499938964844,0.141764611005783,-3028.94384765625,304.1653137207031,0.681863009929657,0.2095440179109573,0.1929995417594909,293.3520812988281,297.1499938964844,293.1499938964844,0.0690590068697929,-1809.5626220703125,304.1708374023437,0.5570900440216064,0.1159221157431602,0.1152534484863281,293.2334289550781,297.1499938964844,293.1499938964844,0.4492198228836059,-5868.39306640625,304.1677551269531,0.9247305989265442,0.5318050384521484,0.3738538920879364,293.26617431640625,297.1499938964844,293.1499938964844,0.616128146648407,-10131.3095703125,304.21417236328125,0.9990000128746032,0.7041770815849304,0.6431120038032532,293.1789855957031,297.1499938964844,293.1499938964844,0.0314337275922298,-5431.0185546875,304.154052734375,0.464580088853836,0.0723772421479225,0.3463568091392517,291.17498779296875,291.1499938964844,257.7486877441406,256.7299499511719,279.1882629394531,293.2822265625,291.17877197265625,1.0,0.4379740059375763,0.5877122282981873,0.5877122282981873,1.0,1.0,-2.006445407867432,0.7959545254707336,1.2104908227920532,0.3417361974716186,0.0,0.0,0.8356859683990479,136.9654541015625,100.0,64.69773864746094,-24329.744140625,926.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7844543457031,310.08319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,33995.61328125,34200.0,0.0,0.0,0.5618273615837097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5712604522705078,1.5712831020355225,-2.26802167162532e-05,0.0,0.0005701833288185,0.0,0.0,463.95123291015625,0.0,0.0,0.0,0.8792192339897156,4.0,0.0,1.0
639420,293.2807006835937,297.1499938964844,293.1499938964844,0.138388380408287,-2969.715087890625,304.16583251953125,0.688721776008606,0.2069755941629409,0.1903447806835174,293.3489685058594,297.1499938964844,293.1499938964844,0.0646762400865554,-1726.8626708984375,304.17120361328125,0.5573395490646362,0.1114375218749046,0.1106378063559532,293.2322692871094,297.1499938964844,293.1499938964844,0.4437790811061859,-5810.90966796875,304.1709289550781,0.9383997917175292,0.5299323797225952,0.3723049461841583,293.226318359375,297.1499938964844,293.1499938964844,0.5830703973770142,-9682.744140625,304.2477111816406,0.9990000128746032,0.7092742323875427,0.6166905760765076,293.1761779785156,297.1499938964844,293.1499938964844,0.0306538566946983,-5359.3955078125,304.15399169921875,0.4727197289466858,0.0722117647528648,0.3438277840614319,291.25115966796875,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.26837158203125,291.2562866210937,1.0,0.424825370311737,0.5919944047927856,0.5919944047927856,1.0,1.0,-1.961088180541992,0.7793571949005127,1.1817309856414795,0.334791362285614,0.0,0.0,0.8173314929008484,126.91786193847656,88.0,98.3258285522461,-23973.763671875,852.0868530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8240966796875,310.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,35240.41796875,34200.0,0.0,0.0,0.5588452816009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5596282482147217,1.559651017189026,-2.2740574422641657e-05,0.0,0.0005671569379046,0.0,0.0,459.3064575195313,0.0,0.0,0.0,0.8760385513305664,4.0,0.0,1.0
639480,293.2807006835937,297.1499938964844,293.1499938964844,0.138388380408287,-2969.715087890625,304.16583251953125,0.688721776008606,0.2069755941629409,0.1903447806835174,293.3489685058594,297.1499938964844,293.1499938964844,0.0646762400865554,-1726.8626708984375,304.17120361328125,0.5573395490646362,0.1114375218749046,0.1106378063559532,293.2322692871094,297.1499938964844,293.1499938964844,0.4437790811061859,-5810.90966796875,304.1709289550781,0.9383997917175292,0.5299323797225952,0.3723049461841583,293.226318359375,297.1499938964844,293.1499938964844,0.5830703973770142,-9682.744140625,304.2477111816406,0.9990000128746032,0.7092742323875427,0.6166905760765076,293.1761779785156,297.1499938964844,293.1499938964844,0.0306538566946983,-5359.3955078125,304.15399169921875,0.4727197289466858,0.0722117647528648,0.3438277840614319,291.25115966796875,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.26837158203125,291.2562866210937,1.0,0.424825370311737,0.5919944047927856,0.5919944047927856,1.0,1.0,-1.961088180541992,0.7793571949005127,1.1817309856414795,0.334791362285614,0.0,0.0,0.8173314929008484,126.91786193847656,88.0,98.3258285522461,-23973.763671875,852.0868530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8240966796875,310.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,35240.41796875,34200.0,0.0,0.0,0.5588452816009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5596282482147217,1.559651017189026,-2.2740574422641657e-05,0.0,0.0005671569379046,0.0,0.0,459.3064575195313,0.0,0.0,0.0,0.8760385513305664,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1349942535161972,-2909.7333984375,304.16619873046875,0.6970756649971008,0.2045155465602874,0.1877712309360504,293.3455810546875,297.1499938964844,293.1499938964844,0.060277335345745,-1645.186767578125,304.17144775390625,0.5586864948272705,0.1070837378501892,0.1061238795518875,293.23114013671875,297.1499938964844,293.1499938964844,0.4378778338432312,-5748.57666015625,304.1737670898437,0.9537228345870972,0.5280729532241821,0.370748907327652,293.1707763671875,297.1499938964844,293.1499938964844,0.5467318892478943,-9191.1298828125,304.2755432128906,0.9990000128746032,0.7185700535774231,0.5880950093269348,293.1733093261719,297.1499938964844,293.1499938964844,0.029889253899455,-5290.37060546875,304.1539611816406,0.4808995425701141,0.0721313282847404,0.341670274734497,291.3386535644531,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.2571105957031,291.3441162109375,1.0,0.4108923375606537,0.5965984463691711,0.5965984463691711,1.0,1.0,-1.9137789011001587,0.7619757056236267,1.1518032550811768,0.3274294734001159,0.0,0.0,0.7863675951957703,116.54237365722656,106.0,116.02855682373048,-23578.65625,777.7509155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9547119140625,310.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,37386.59765625,33120.0,0.0,0.0,0.5546092987060547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5262422561645508,1.5262649059295654,-2.260031396872364e-05,0.0,0.0005628579529002,0.0,0.0,441.8216247558594,0.0,0.0,0.0,0.8630557656288147,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1349942535161972,-2909.7333984375,304.16619873046875,0.6970756649971008,0.2045155465602874,0.1877712309360504,293.3455810546875,297.1499938964844,293.1499938964844,0.060277335345745,-1645.186767578125,304.17144775390625,0.5586864948272705,0.1070837378501892,0.1061238795518875,293.23114013671875,297.1499938964844,293.1499938964844,0.4378778338432312,-5748.57666015625,304.1737670898437,0.9537228345870972,0.5280729532241821,0.370748907327652,293.1707763671875,297.1499938964844,293.1499938964844,0.5467318892478943,-9191.1298828125,304.2755432128906,0.9990000128746032,0.7185700535774231,0.5880950093269348,293.1733093261719,297.1499938964844,293.1499938964844,0.029889253899455,-5290.37060546875,304.1539611816406,0.4808995425701141,0.0721313282847404,0.341670274734497,291.3386535644531,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.2571105957031,291.3441162109375,1.0,0.4108923375606537,0.5965984463691711,0.5965984463691711,1.0,1.0,-1.9137789011001587,0.7619757056236267,1.1518032550811768,0.3274294734001159,0.0,0.0,0.7863675951957703,116.54237365722656,106.0,116.02855682373048,-23578.65625,777.7509155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9547119140625,310.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,37386.59765625,33120.0,0.0,0.0,0.5546092987060547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5262422561645508,1.5262649059295654,-2.260031396872364e-05,0.0,0.0005628579529002,0.0,0.0,441.8216247558594,0.0,0.0,0.0,0.8630557656288147,4.0,0.0,1.0
639660,293.2729797363281,297.1499938964844,293.1499938964844,0.1323993057012558,-2864.318359375,304.1650695800781,0.697023332118988,0.2020246088504791,0.1854748576879501,293.34246826171875,297.1499938964844,293.1499938964844,0.0564067550003528,-1575.1104736328125,304.17071533203125,0.5522217750549316,0.1027601510286331,0.1019490957260131,293.23052978515625,297.1499938964844,293.1499938964844,0.4338551461696625,-5707.43701171875,304.17236328125,0.9565897583961488,0.5261445045471191,0.3693662285804748,293.1181030273437,297.1499938964844,293.1499938964844,0.5337584614753723,-9034.966796875,304.2539978027344,0.9990000128746032,0.7287749648094177,0.5810253620147705,293.1711120605469,297.1499938964844,293.1499938964844,0.029290871694684,-5266.0986328125,304.1536865234375,0.4826191961765289,0.071988895535469,0.3407277762889862,291.3838195800781,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550354003906,291.3838195800781,1.0,0.4073890447616577,0.6003684997558594,0.6003684997558594,1.0,1.0,-1.8946983814239504,0.7565130591392517,1.1381853818893433,0.3255625069141388,0.0,0.0,0.7511392831802368,113.85870361328124,124.0,58.89369201660156,-23302.029296875,753.5109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1477355957031,310.3304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,39597.703125,33120.0,0.0,0.0,0.5490791201591492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4582815170288086,1.458303451538086,-2.1868669136893004e-05,0.0,0.0005572455120272,0.0,0.0,401.7314147949219,0.0,0.0,0.0,0.8376103639602661,4.0,0.0,1.0
639720,293.2729797363281,297.1499938964844,293.1499938964844,0.1323993057012558,-2864.318359375,304.1650695800781,0.697023332118988,0.2020246088504791,0.1854748576879501,293.34246826171875,297.1499938964844,293.1499938964844,0.0564067550003528,-1575.1104736328125,304.17071533203125,0.5522217750549316,0.1027601510286331,0.1019490957260131,293.23052978515625,297.1499938964844,293.1499938964844,0.4338551461696625,-5707.43701171875,304.17236328125,0.9565897583961488,0.5261445045471191,0.3693662285804748,293.1181030273437,297.1499938964844,293.1499938964844,0.5337584614753723,-9034.966796875,304.2539978027344,0.9990000128746032,0.7287749648094177,0.5810253620147705,293.1711120605469,297.1499938964844,293.1499938964844,0.029290871694684,-5266.0986328125,304.1536865234375,0.4826191961765289,0.071988895535469,0.3407277762889862,291.3838195800781,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550354003906,291.3838195800781,1.0,0.4073890447616577,0.6003684997558594,0.6003684997558594,1.0,1.0,-1.8946983814239504,0.7565130591392517,1.1381853818893433,0.3255625069141388,0.0,0.0,0.7511392831802368,113.85870361328124,124.0,58.89369201660156,-23302.029296875,753.5109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1477355957031,310.3304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,39597.703125,33120.0,0.0,0.0,0.5490791201591492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4582815170288086,1.458303451538086,-2.1868669136893004e-05,0.0,0.0005572455120272,0.0,0.0,401.7314147949219,0.0,0.0,0.0,0.8376103639602661,4.0,0.0,1.0
639780,293.2700500488281,297.1499938964844,293.1499938964844,0.1309067755937576,-2839.455810546875,304.1625061035156,0.6898279786109924,0.1995051950216293,0.1833412796258926,293.3396301269531,297.1499938964844,293.1499938964844,0.0531826838850975,-1518.6282958984375,304.169189453125,0.5393099188804626,0.0984597131609916,0.0980057492852211,293.22998046875,297.1499938964844,293.1499938964844,0.4331312179565429,-5702.76171875,304.166015625,0.9493368864059448,0.5242157578468323,0.3681220710277557,293.0988464355469,297.1499938964844,293.1499938964844,0.5428024530410767,-9187.1396484375,304.20379638671875,0.9990000128746032,0.7335651516914368,0.5913310647010803,293.1696472167969,297.1499938964844,293.1499938964844,0.0292325131595134,-5267.93701171875,304.15252685546875,0.4791697561740875,0.0717502683401107,0.3404109179973602,291.3469543457031,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537536621094,291.3422546386719,1.0,0.410925805568695,0.6030949950218201,0.6030949950218201,1.0,1.0,-1.8978899717330933,0.7600980401039124,1.137791872024536,0.3281711637973785,0.0,0.0,0.7265246510505676,117.15510559082033,142.0,-35.02341842651367,-23137.26171875,766.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32781982421875,310.33380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,40612.015625,33120.0,0.0,0.0,0.5429148077964783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3838186264038086,1.38383948802948,-2.08129295060644e-05,0.0,0.0005509895272552,0.0,0.0,357.3362121582031,0.0,0.0,0.0,0.8064457774162292,4.0,0.0,1.0
639840,293.2700500488281,297.1499938964844,293.1499938964844,0.1309067755937576,-2839.455810546875,304.1625061035156,0.6898279786109924,0.1995051950216293,0.1833412796258926,293.3396301269531,297.1499938964844,293.1499938964844,0.0531826838850975,-1518.6282958984375,304.169189453125,0.5393099188804626,0.0984597131609916,0.0980057492852211,293.22998046875,297.1499938964844,293.1499938964844,0.4331312179565429,-5702.76171875,304.166015625,0.9493368864059448,0.5242157578468323,0.3681220710277557,293.0988464355469,297.1499938964844,293.1499938964844,0.5428024530410767,-9187.1396484375,304.20379638671875,0.9990000128746032,0.7335651516914368,0.5913310647010803,293.1696472167969,297.1499938964844,293.1499938964844,0.0292325131595134,-5267.93701171875,304.15252685546875,0.4791697561740875,0.0717502683401107,0.3404109179973602,291.3469543457031,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537536621094,291.3422546386719,1.0,0.410925805568695,0.6030949950218201,0.6030949950218201,1.0,1.0,-1.8978899717330933,0.7600980401039124,1.137791872024536,0.3281711637973785,0.0,0.0,0.7265246510505676,117.15510559082033,142.0,-35.02341842651367,-23137.26171875,766.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32781982421875,310.33380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,40612.015625,33120.0,0.0,0.0,0.5429148077964783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3838186264038086,1.38383948802948,-2.08129295060644e-05,0.0,0.0005509895272552,0.0,0.0,357.3362121582031,0.0,0.0,0.0,0.8064457774162292,4.0,0.0,1.0
639900,293.2687683105469,297.1499938964844,293.1499938964844,0.1304848492145538,-2833.07275390625,304.1610107421875,0.6844130754470825,0.1982379108667373,0.1823255270719528,293.3383483886719,297.1499938964844,293.1499938964844,0.0517452657222747,-1494.02197265625,304.1683044433594,0.5313539505004883,0.0963067859411239,0.0960950329899787,293.2297058105469,297.1499938964844,293.1499938964844,0.4337937831878662,-5711.53466796875,304.1618957519531,0.942913293838501,0.5232533812522888,0.3675468862056732,293.10302734375,297.1499938964844,293.1499938964844,0.5537331700325012,-9350.9033203125,304.17413330078125,0.9990000128746032,0.7334015965461731,0.6012053489685059,293.1694030761719,297.1499938964844,293.1499938964844,0.0296525862067937,-5282.140625,304.1512756347656,0.4758326709270477,0.0715523287653923,0.3402505218982696,291.3038024902344,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2513732910156,291.2974853515625,1.0,0.4146956205368042,0.6040626764297485,0.6040626764297485,1.0,1.0,-1.9053453207015991,0.7642052173614502,1.141140103340149,0.3305557668209076,0.0,0.0,0.7205231785774231,120.47742462158205,142.0,-78.85722351074219,-23094.568359375,783.6034545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3982849121094,310.3150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,40327.0,32040.0,0.0,0.0,0.5397807359695435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3511316776275637,1.3511518239974976,-2.020560896198731e-05,0.0,0.0005478088278323,0.0,0.0,337.0694885253906,0.0,0.0,0.0,0.7899386882781982,4.0,0.0,1.0
639960,293.267578125,297.1499938964844,293.1499938964844,0.1302413046360016,-2830.020751953125,304.1594543457031,0.6781724691390991,0.196962758898735,0.181335836648941,293.3371887207031,297.1499938964844,293.1499938964844,0.0503966361284256,-1471.2606201171875,304.1674194335937,0.5228604078292847,0.0941476002335548,0.0942141115665435,293.2294921875,297.1499938964844,293.1499938964844,0.4350464940071106,-5726.619140625,304.1574401855469,0.9350550174713136,0.5222859382629395,0.3669947683811188,293.1158447265625,297.1499938964844,293.1499938964844,0.5682814717292786,-9562.8896484375,304.1432800292969,0.9990000128746032,0.7314838171005249,0.6135494709014893,293.1695251464844,297.1499938964844,293.1499938964844,0.0297768227756023,-5292.5185546875,304.1508483886719,0.4713682532310486,0.0712840482592582,0.3399612009525299,291.2467956542969,291.1499938964844,258.19512939453125,257.0982360839844,279.17193603515625,293.24835205078125,291.2388610839844,1.0,0.4195039570331573,0.6048160195350647,0.6048160195350647,1.0,1.0,-1.9157073497772217,0.7694531679153442,1.1462541818618774,0.3334681391716003,0.0,0.0,0.7196884155273438,124.73175811767578,160.0,-120.06626892089844,-23063.896484375,806.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4507751464844,310.2784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,39220.72265625,32040.0,0.0,0.0,0.5367035269737244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.320608615875244,1.3206281661987305,-1.946021438925527e-05,0.0,0.0005446858122013,0.0,0.0,316.6195678710937,0.0,0.0,0.0,0.7753646969795227,4.0,0.0,1.0
640020,293.265625,297.1499938964844,293.1499938964844,0.1298988163471222,-2826.460693359375,304.1568908691406,0.6642661094665527,0.1943831592798233,0.1794141381978988,293.3353271484375,297.1499938964844,293.1499938964844,0.0477401539683342,-1426.802001953125,304.16607666015625,0.50546795129776,0.0897845029830932,0.0905049666762352,293.22930908203125,297.1499938964844,293.1499938964844,0.438089907169342,-5761.78564453125,304.14996337890625,0.9166391491889954,0.52031010389328,0.3659332692623138,293.164794921875,297.1499938964844,293.1499938964844,0.6053345799446106,-10087.4765625,304.0839233398437,0.9990000128746032,0.7224916815757751,0.6439520716667175,293.1707763671875,297.1499938964844,293.1499938964844,0.0302517991513013,-5335.1142578125,304.1498413085937,0.4583838284015655,0.0705394893884658,0.3388368785381317,291.122314453125,291.1499938964844,258.27984619140625,257.1676940917969,279.16510009765625,293.24609375,291.1147155761719,1.0,0.4315198361873626,0.6059516668319702,0.6059516668319702,1.0,1.0,-1.942824363708496,0.7825444340705872,1.1602799892425537,0.3405344784259796,0.0,0.0,0.7317101359367371,135.60574340820312,163.0,-157.14060974121094,-23134.810546875,865.0077514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4759216308594,310.1966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,36145.3125,32040.0,0.0,0.0,0.5311586856842041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291893482208252,1.2919118404388428,-1.8309165170649067e-05,0.0,0.0005390585283748,0.0,0.0,292.7348937988281,0.0,0.0,0.0,0.755831241607666,4.0,0.0,1.0
