time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640080,293.265625,297.1499938964844,293.1499938964844,0.1298988163471222,-2826.460693359375,304.1568908691406,0.6642661094665527,0.1943831592798233,0.1794141381978988,293.3353271484375,297.1499938964844,293.1499938964844,0.0477401539683342,-1426.802001953125,304.16607666015625,0.50546795129776,0.0897845029830932,0.0905049666762352,293.22930908203125,297.1499938964844,293.1499938964844,0.438089907169342,-5761.78564453125,304.14996337890625,0.9166391491889954,0.52031010389328,0.3659332692623138,293.164794921875,297.1499938964844,293.1499938964844,0.6053345799446106,-10087.4765625,304.0839233398437,0.9990000128746032,0.7224916815757751,0.6439520716667175,293.1707763671875,297.1499938964844,293.1499938964844,0.0302517991513013,-5335.1142578125,304.1498413085937,0.4583838284015655,0.0705394893884658,0.3388368785381317,291.122314453125,291.1499938964844,258.27984619140625,257.1676940917969,279.16510009765625,293.24609375,291.1147155761719,1.0,0.4315198361873626,0.6059516668319702,0.6059516668319702,1.0,1.0,-1.942824363708496,0.7825444340705872,1.1602799892425537,0.3405344784259796,0.0,0.0,0.7317101359367371,135.60574340820312,163.0,-157.14060974121094,-23134.810546875,865.0077514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4759216308594,310.1966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,36145.3125,32040.0,0.0,0.0,0.5311586856842041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291893482208252,1.2919118404388428,-1.8309165170649067e-05,0.0,0.0005390585283748,0.0,0.0,292.7348937988281,0.0,0.0,0.0,0.755831241607666,4.0,0.0,1.0
640140,293.2637023925781,297.1499938964844,293.1499938964844,0.1292144209146499,-2816.25244140625,304.1557922363281,0.6533874273300171,0.1918455809354782,0.1774424761533737,293.3336486816406,297.1499938964844,293.1499938964844,0.0447954200208187,-1377.3192138671875,304.1656494140625,0.4911559522151947,0.0854314863681793,0.0867150127887725,293.22930908203125,297.1499938964844,293.1499938964844,0.4402244091033935,-5785.73828125,304.1465759277344,0.903123676776886,0.5183029770851135,0.3647956550121307,293.2314758300781,297.1499938964844,293.1499938964844,0.6375592350959778,-10525.6708984375,304.0530700683594,0.9990000128746032,0.7086061835289001,0.6684517860412598,293.17236328125,297.1499938964844,293.1499938964844,0.0302439499646425,-5341.125,304.1499328613281,0.4471485912799835,0.0696865394711494,0.336674690246582,291.0226745605469,291.1499938964844,258.3628845214844,257.2356872558594,279.1671142578125,293.2583923339844,291.0180358886719,1.0,0.4403623342514038,0.607714056968689,0.607714056968689,1.0,1.0,-1.961309671401977,0.7921732664108276,1.16913640499115,0.3461821377277374,0.0,0.0,0.7559012174606323,144.65696716308594,166.0,-133.9104461669922,-23222.451171875,911.5443115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3809814453125,310.1005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,32824.51171875,30960.0,0.0,0.0,0.5269588232040405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2968186140060425,1.296836256980896,-1.7635587937547825e-05,0.0,0.0005347962141968,0.0,0.0,286.5335693359375,0.0,0.0,0.0,0.7489239573478699,4.0,0.0,1.0
640200,293.2637023925781,297.1499938964844,293.1499938964844,0.1292144209146499,-2816.25244140625,304.1557922363281,0.6533874273300171,0.1918455809354782,0.1774424761533737,293.3336486816406,297.1499938964844,293.1499938964844,0.0447954200208187,-1377.3192138671875,304.1656494140625,0.4911559522151947,0.0854314863681793,0.0867150127887725,293.22930908203125,297.1499938964844,293.1499938964844,0.4402244091033935,-5785.73828125,304.1465759277344,0.903123676776886,0.5183029770851135,0.3647956550121307,293.2314758300781,297.1499938964844,293.1499938964844,0.6375592350959778,-10525.6708984375,304.0530700683594,0.9990000128746032,0.7086061835289001,0.6684517860412598,293.17236328125,297.1499938964844,293.1499938964844,0.0302439499646425,-5341.125,304.1499328613281,0.4471485912799835,0.0696865394711494,0.336674690246582,291.0226745605469,291.1499938964844,258.3628845214844,257.2356872558594,279.1671142578125,293.2583923339844,291.0180358886719,1.0,0.4403623342514038,0.607714056968689,0.607714056968689,1.0,1.0,-1.961309671401977,0.7921732664108276,1.16913640499115,0.3461821377277374,0.0,0.0,0.7559012174606323,144.65696716308594,166.0,-133.9104461669922,-23222.451171875,911.5443115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3809814453125,310.1005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,32824.51171875,30960.0,0.0,0.0,0.5269588232040405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2968186140060425,1.296836256980896,-1.7635587937547825e-05,0.0,0.0005347962141968,0.0,0.0,286.5335693359375,0.0,0.0,0.0,0.7489239573478699,4.0,0.0,1.0
640260,293.26141357421875,297.1499938964844,293.1499938964844,0.1279470771551132,-2794.538818359375,304.1560363769531,0.6424147486686707,0.189429298043251,0.1756388396024704,293.3315734863281,297.1499938964844,293.1499938964844,0.0416010618209838,-1322.9671630859375,304.165771484375,0.4757759869098663,0.0811977759003639,0.0830871388316154,293.22930908203125,297.1499938964844,293.1499938964844,0.4400492310523987,-5783.4501953125,304.1482238769531,0.8895066976547241,0.5162941813468933,0.3637106418609619,293.2775573730469,297.1499938964844,293.1499938964844,0.6367756128311157,-10494.05859375,304.0883178710937,0.987694263458252,0.6971027851104736,0.6633551716804504,293.173828125,297.1499938964844,293.1499938964844,0.030018363147974,-5323.7763671875,304.1503601074219,0.4359142780303955,0.0688260197639465,0.3347431123256683,290.9879150390625,291.1499938964844,258.4441223144531,257.3022155761719,279.179443359375,293.2748413085937,290.9886474609375,1.0,0.4459705054759979,0.6112505197525024,0.6112505197525024,1.0,1.0,-1.9445024728775024,0.787159264087677,1.1573432683944702,0.3445789813995361,0.0,0.0,0.7810868620872498,154.50160217285156,169.0,-52.4957275390625,-23085.41015625,929.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2304992675781,310.0319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,30027.662109375,30960.0,0.0,0.0,0.5238438844680786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3142484426498413,1.3142657279968262,-1.727944618323818e-05,0.0,0.0005316349561326,0.0,0.0,288.3148193359375,0.0,0.0,0.0,0.7515959143638611,4.0,0.0,1.0
640320,293.26141357421875,297.1499938964844,293.1499938964844,0.1279470771551132,-2794.538818359375,304.1560363769531,0.6424147486686707,0.189429298043251,0.1756388396024704,293.3315734863281,297.1499938964844,293.1499938964844,0.0416010618209838,-1322.9671630859375,304.165771484375,0.4757759869098663,0.0811977759003639,0.0830871388316154,293.22930908203125,297.1499938964844,293.1499938964844,0.4400492310523987,-5783.4501953125,304.1482238769531,0.8895066976547241,0.5162941813468933,0.3637106418609619,293.2775573730469,297.1499938964844,293.1499938964844,0.6367756128311157,-10494.05859375,304.0883178710937,0.987694263458252,0.6971027851104736,0.6633551716804504,293.173828125,297.1499938964844,293.1499938964844,0.030018363147974,-5323.7763671875,304.1503601074219,0.4359142780303955,0.0688260197639465,0.3347431123256683,290.9879150390625,291.1499938964844,258.4441223144531,257.3022155761719,279.179443359375,293.2748413085937,290.9886474609375,1.0,0.4459705054759979,0.6112505197525024,0.6112505197525024,1.0,1.0,-1.9445024728775024,0.787159264087677,1.1573432683944702,0.3445789813995361,0.0,0.0,0.7810868620872498,154.50160217285156,169.0,-52.4957275390625,-23085.41015625,929.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2304992675781,310.0319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,30027.662109375,30960.0,0.0,0.0,0.5238438844680786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3142484426498413,1.3142657279968262,-1.727944618323818e-05,0.0,0.0005316349561326,0.0,0.0,288.3148193359375,0.0,0.0,0.0,0.7515959143638611,4.0,0.0,1.0
640380,293.259521484375,297.1499938964844,293.1499938964844,0.1259917914867401,-2759.689697265625,304.15728759765625,0.6343845129013062,0.1869902461767196,0.1737392991781234,293.3298645019531,297.1499938964844,293.1499938964844,0.0380355007946491,-1261.5814208984375,304.1664733886719,0.4578951895236969,0.0769439414143562,0.0793686956167221,293.2301025390625,297.1499938964844,293.1499938964844,0.4375262856483459,-5755.42724609375,304.15301513671875,0.8798075914382935,0.5141244530677795,0.3624561131000519,293.2917175292969,297.1499938964844,293.1499938964844,0.631919801235199,-10404.75,304.1168212890625,0.9768027067184448,0.6909636855125427,0.6570532321929932,293.1752624511719,297.1499938964844,293.1499938964844,0.0294564440846443,-5273.46044921875,304.1511535644531,0.427878201007843,0.0679294914007186,0.3321498930454254,291.01055908203125,291.1499938964844,258.5235595703125,257.3672180175781,279.18328857421875,293.2805480957031,291.01251220703125,1.0,0.4494495093822479,0.6147739291191101,0.6147739291191101,1.0,1.0,-1.9261960983276367,0.78140789270401,1.144788146018982,0.3429796099662781,0.0,0.0,0.7983770966529846,161.70106506347656,172.0,10.891199111938477,-22973.810546875,936.1129150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0880126953125,309.9841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,28848.1640625,30960.0,0.0,0.0,0.5212329626083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338352084159851,1.3383694887161257,-1.7400960132363252e-05,0.0,0.0005289851687848,0.0,0.0,298.1853332519531,0.0,0.0,0.0,0.7599236965179443,4.0,0.0,1.0
640440,293.259521484375,297.1499938964844,293.1499938964844,0.1259917914867401,-2759.689697265625,304.15728759765625,0.6343845129013062,0.1869902461767196,0.1737392991781234,293.3298645019531,297.1499938964844,293.1499938964844,0.0380355007946491,-1261.5814208984375,304.1664733886719,0.4578951895236969,0.0769439414143562,0.0793686956167221,293.2301025390625,297.1499938964844,293.1499938964844,0.4375262856483459,-5755.42724609375,304.15301513671875,0.8798075914382935,0.5141244530677795,0.3624561131000519,293.2917175292969,297.1499938964844,293.1499938964844,0.631919801235199,-10404.75,304.1168212890625,0.9768027067184448,0.6909636855125427,0.6570532321929932,293.1752624511719,297.1499938964844,293.1499938964844,0.0294564440846443,-5273.46044921875,304.1511535644531,0.427878201007843,0.0679294914007186,0.3321498930454254,291.01055908203125,291.1499938964844,258.5235595703125,257.3672180175781,279.18328857421875,293.2805480957031,291.01251220703125,1.0,0.4494495093822479,0.6147739291191101,0.6147739291191101,1.0,1.0,-1.9261960983276367,0.78140789270401,1.144788146018982,0.3429796099662781,0.0,0.0,0.7983770966529846,161.70106506347656,172.0,10.891199111938477,-22973.810546875,936.1129150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0880126953125,309.9841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,28848.1640625,30960.0,0.0,0.0,0.5212329626083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338352084159851,1.3383694887161257,-1.7400960132363252e-05,0.0,0.0005289851687848,0.0,0.0,298.1853332519531,0.0,0.0,0.0,0.7599236965179443,4.0,0.0,1.0
640500,293.2585144042969,297.1499938964844,293.1499938964844,0.1249470710754394,-2740.9609375,304.1578369140625,0.631071150302887,0.1858019530773162,0.1727792769670486,293.3289794921875,297.1499938964844,293.1499938964844,0.0362236201763153,-1230.1612548828125,304.166748046875,0.4488525092601776,0.074841022491455,0.0774918273091316,293.23052978515625,297.1499938964844,293.1499938964844,0.4359621107578277,-5738.2958984375,304.1553039550781,0.8759372234344482,0.5130283832550049,0.3617888391017914,293.29461669921875,297.1499938964844,293.1499938964844,0.6293443441390991,-10363.923828125,304.12750244140625,0.9723587036132812,0.6886011362075806,0.6548053026199341,293.1757507324219,297.1499938964844,293.1499938964844,0.0291649159044027,-5245.34619140625,304.1514892578125,0.4247001111507416,0.0675123408436775,0.3308063745498657,291.02764892578125,291.1499938964844,258.56256103515625,257.3991394042969,279.1842041015625,293.2815856933594,291.0299377441406,1.0,0.4507143497467041,0.6165571808815002,0.6165571808815002,1.0,1.0,-1.917674779891968,0.7788081765174866,1.1388665437698364,0.3421443104743957,0.0,0.0,0.8048345446586609,164.5865478515625,172.0,28.94642448425293,-22923.84375,937.8162231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0181579589844,309.9608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,28577.900390625,29880.0,0.0,0.0,0.5201263427734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.350735068321228,1.350752592086792,-1.7542048226459883e-05,0.0,0.0005278621101751,0.0,0.0,304.3056945800781,0.0,0.0,0.0,0.7635101675987244,4.0,0.0,1.0
640560,293.2574157714844,297.1499938964844,293.1499938964844,0.1239342167973518,-2722.824462890625,304.15826416015625,0.6280738115310669,0.1846399903297424,0.1718284636735916,293.3280029296875,297.1499938964844,293.1499938964844,0.0344448983669281,-1199.12255859375,304.1669311523437,0.4405077695846557,0.0727644860744476,0.0756225958466529,293.2308959960937,297.1499938964844,293.1499938964844,0.4344345927238464,-5721.74609375,304.1571044921875,0.8725177049636841,0.5119369626045227,0.3611117005348205,293.2962951660156,297.1499938964844,293.1499938964844,0.6269374489784241,-10326.9345703125,304.13592529296875,0.968341827392578,0.6864380836486816,0.6528030037879944,293.1761169433594,297.1499938964844,293.1499938964844,0.0288157798349857,-5218.89111328125,304.15185546875,0.4219298958778381,0.0671178102493286,0.3294996917247772,291.04296875,291.1499938964844,258.6010437011719,257.4306640625,279.1847229003906,293.28204345703125,291.04473876953125,1.0,0.4517660439014435,0.6183341145515442,0.6183341145515442,1.0,1.0,-1.9095011949539185,0.7763375043869019,1.1331636905670166,0.3413664102554321,0.0,0.0,0.8104001879692078,167.1380615234375,175.0,34.30606460571289,-22853.388671875,938.7128295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9525146484375,309.9283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,28233.59375,29880.0,0.0,0.0,0.5191128253936768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3576048612594604,1.3576223850250244,-1.757716563588474e-05,0.0,0.0005268335225991,0.0,0.0,307.203125,0.0,0.0,0.0,0.7671467661857605,4.0,0.0,1.0
640620,293.25506591796875,297.1499938964844,293.1499938964844,0.1219226568937301,-2686.698974609375,304.1588439941406,0.6227139830589294,0.1823947727680206,0.1699710339307785,293.32574462890625,297.1499938964844,293.1499938964844,0.0310016237199306,-1137.90380859375,304.1670227050781,0.4257357716560364,0.0687121823430061,0.0719434544444084,293.2314147949219,297.1499938964844,293.1499938964844,0.4312107264995575,-5687.0830078125,304.1600952148437,0.8666265606880188,0.5097799897193909,0.359752357006073,293.2978210449219,297.1499938964844,293.1499938964844,0.6219207644462585,-10253.2548828125,304.1488647460937,0.961154043674469,0.6824194192886353,0.6491513848304749,293.17645263671875,297.1499938964844,293.1499938964844,0.0281688049435615,-5181.46630859375,304.1522216796875,0.4172588586807251,0.0663864016532898,0.3270276486873626,291.075927734375,291.1499938964844,258.67657470703125,257.4925842285156,279.1851501464844,293.28204345703125,291.078125,1.0,0.4534226953983307,0.6218729019165039,0.6218729019165039,1.0,1.0,-1.893866181373596,0.7716397643089294,1.1222264766693115,0.3399083912372589,0.0,0.0,0.8181368708610535,171.53909301757812,178.0,44.09839630126953,-22741.48046875,938.8042602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8341979980469,309.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,28035.0703125,29880.0,0.0,0.0,0.5173285603523254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3752260208129885,1.375243902206421,-1.7824695532908663e-05,0.0,0.0005250227404758,0.0,0.0,316.6820373535156,0.0,0.0,0.0,0.7748542428016663,4.0,0.0,1.0
640680,293.25506591796875,297.1499938964844,293.1499938964844,0.1219226568937301,-2686.698974609375,304.1588439941406,0.6227139830589294,0.1823947727680206,0.1699710339307785,293.32574462890625,297.1499938964844,293.1499938964844,0.0310016237199306,-1137.90380859375,304.1670227050781,0.4257357716560364,0.0687121823430061,0.0719434544444084,293.2314147949219,297.1499938964844,293.1499938964844,0.4312107264995575,-5687.0830078125,304.1600952148437,0.8666265606880188,0.5097799897193909,0.359752357006073,293.2978210449219,297.1499938964844,293.1499938964844,0.6219207644462585,-10253.2548828125,304.1488647460937,0.961154043674469,0.6824194192886353,0.6491513848304749,293.17645263671875,297.1499938964844,293.1499938964844,0.0281688049435615,-5181.46630859375,304.1522216796875,0.4172588586807251,0.0663864016532898,0.3270276486873626,291.075927734375,291.1499938964844,258.67657470703125,257.4925842285156,279.1851501464844,293.28204345703125,291.078125,1.0,0.4534226953983307,0.6218729019165039,0.6218729019165039,1.0,1.0,-1.893866181373596,0.7716397643089294,1.1222264766693115,0.3399083912372589,0.0,0.0,0.8181368708610535,171.53909301757812,178.0,44.09839630126953,-22741.48046875,938.8042602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8341979980469,309.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,28035.0703125,29880.0,0.0,0.0,0.5173285603523254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3752260208129885,1.375243902206421,-1.7824695532908663e-05,0.0,0.0005250227404758,0.0,0.0,316.6820373535156,0.0,0.0,0.0,0.7748542428016663,4.0,0.0,1.0
640740,293.2525329589844,297.1499938964844,293.1499938964844,0.1199590563774108,-2651.32080078125,304.1591796875,0.6178517937660217,0.1802440136671066,0.1681775152683258,293.3228759765625,297.1499938964844,293.1499938964844,0.0276329424232244,-1079.74169921875,304.1669311523437,0.4131856262683868,0.0648394897580146,0.0683928877115249,293.23175048828125,297.1499938964844,293.1499938964844,0.4278698861598968,-5651.46044921875,304.1622619628906,0.8615677356719971,0.5076514482498169,0.3583953380584717,293.2981262207031,297.1499938964844,293.1499938964844,0.6166282296180725,-10178.8173828125,304.157958984375,0.954668402671814,0.6786065101623535,0.6457141041755676,293.17645263671875,297.1499938964844,293.1499938964844,0.027577606961131,-5116.6259765625,304.15240478515625,0.4133546352386474,0.0657132863998413,0.3247257769107818,291.1108093261719,291.1499938964844,258.75,257.55291748046875,279.1851501464844,293.2812805175781,291.1130065917969,1.0,0.4547043442726135,0.6253921985626221,0.6253921985626221,1.0,1.0,-1.8789273500442505,0.7671571969985962,1.1117701530456543,0.3385243713855743,0.0,0.0,0.8210220336914062,175.33367919921875,181.0,47.433204650878906,-22630.732421875,937.5068969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7342529296875,309.8417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,28220.751953125,28800.0,0.0,0.0,0.5157987475395203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3897923231124878,1.3898104429244995,-1.8111262761522084e-05,0.0,0.0005234701675362,0.0,0.0,325.679931640625,0.0,0.0,0.0,0.7804977893829346,4.0,0.0,1.0
640800,293.2525329589844,297.1499938964844,293.1499938964844,0.1199590563774108,-2651.32080078125,304.1591796875,0.6178517937660217,0.1802440136671066,0.1681775152683258,293.3228759765625,297.1499938964844,293.1499938964844,0.0276329424232244,-1079.74169921875,304.1669311523437,0.4131856262683868,0.0648394897580146,0.0683928877115249,293.23175048828125,297.1499938964844,293.1499938964844,0.4278698861598968,-5651.46044921875,304.1622619628906,0.8615677356719971,0.5076514482498169,0.3583953380584717,293.2981262207031,297.1499938964844,293.1499938964844,0.6166282296180725,-10178.8173828125,304.157958984375,0.954668402671814,0.6786065101623535,0.6457141041755676,293.17645263671875,297.1499938964844,293.1499938964844,0.027577606961131,-5116.6259765625,304.15240478515625,0.4133546352386474,0.0657132863998413,0.3247257769107818,291.1108093261719,291.1499938964844,258.75,257.55291748046875,279.1851501464844,293.2812805175781,291.1130065917969,1.0,0.4547043442726135,0.6253921985626221,0.6253921985626221,1.0,1.0,-1.8789273500442505,0.7671571969985962,1.1117701530456543,0.3385243713855743,0.0,0.0,0.8210220336914062,175.33367919921875,181.0,47.433204650878906,-22630.732421875,937.5068969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7342529296875,309.8417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,28220.751953125,28800.0,0.0,0.0,0.5157987475395203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3897923231124878,1.3898104429244995,-1.8111262761522084e-05,0.0,0.0005234701675362,0.0,0.0,325.679931640625,0.0,0.0,0.0,0.7804977893829346,4.0,0.0,1.0
640860,293.2499389648437,297.1499938964844,293.1499938964844,0.1181560531258583,-2618.8876953125,304.1591186523437,0.6132112741470337,0.1781771034002304,0.1664469838142395,293.3195495605469,297.1499938964844,293.1499938964844,0.0248131360858678,-1021.7542724609376,304.16607666015625,0.4019955694675445,0.0611339621245861,0.0650113672018051,293.2318725585937,297.1499938964844,293.1499938964844,0.4248410165309906,-5619.56005859375,304.1632080078125,0.8570345640182495,0.5055505037307739,0.3570460081100464,293.2978210449219,297.1499938964844,293.1499938964844,0.6116501092910767,-10110.900390625,304.1635437011719,0.948605179786682,0.674919605255127,0.6423908472061157,293.17626953125,297.1499938964844,293.1499938964844,0.0272394325584173,-5072.40087890625,304.15216064453125,0.4099236726760864,0.0650814175605773,0.322555661201477,291.1365966796875,291.1499938964844,258.8217163085937,257.6117553710937,279.1850891113281,293.2801208496094,291.1382141113281,1.0,0.455782026052475,0.6288973093032837,0.6288973093032837,1.0,1.0,-1.8645716905593872,0.7628471851348877,1.1017245054244995,0.3371911346912384,0.0,0.0,0.8210085034370422,178.76869201660156,184.0,38.471458435058594,-22490.716796875,935.5419311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630249023437,309.8017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,28261.69921875,28800.0,0.0,0.0,0.5143267512321472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3922711610794067,1.3922892808914185,-1.816240001062397e-05,0.0,0.0005219762679189,0.0,0.0,327.2550048828125,0.0,0.0,0.0,0.7829583287239075,4.0,0.0,1.0
640920,293.2499389648437,297.1499938964844,293.1499938964844,0.1181560531258583,-2618.8876953125,304.1591186523437,0.6132112741470337,0.1781771034002304,0.1664469838142395,293.3195495605469,297.1499938964844,293.1499938964844,0.0248131360858678,-1021.7542724609376,304.16607666015625,0.4019955694675445,0.0611339621245861,0.0650113672018051,293.2318725585937,297.1499938964844,293.1499938964844,0.4248410165309906,-5619.56005859375,304.1632080078125,0.8570345640182495,0.5055505037307739,0.3570460081100464,293.2978210449219,297.1499938964844,293.1499938964844,0.6116501092910767,-10110.900390625,304.1635437011719,0.948605179786682,0.674919605255127,0.6423908472061157,293.17626953125,297.1499938964844,293.1499938964844,0.0272394325584173,-5072.40087890625,304.15216064453125,0.4099236726760864,0.0650814175605773,0.322555661201477,291.1365966796875,291.1499938964844,258.8217163085937,257.6117553710937,279.1850891113281,293.2801208496094,291.1382141113281,1.0,0.455782026052475,0.6288973093032837,0.6288973093032837,1.0,1.0,-1.8645716905593872,0.7628471851348877,1.1017245054244995,0.3371911346912384,0.0,0.0,0.8210085034370422,178.76869201660156,184.0,38.471458435058594,-22490.716796875,935.5419311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630249023437,309.8017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,28261.69921875,28800.0,0.0,0.0,0.5143267512321472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3922711610794067,1.3922892808914185,-1.816240001062397e-05,0.0,0.0005219762679189,0.0,0.0,327.2550048828125,0.0,0.0,0.0,0.7829583287239075,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1164213865995407,-2587.5888671875,304.1589660644531,0.6086206436157227,0.1761868298053741,0.1647790670394897,293.3168029785156,297.1499938964844,293.1499938964844,0.0222770702093839,-968.2662963867188,304.1650085449219,0.3896221816539764,0.0573985055088996,0.0616315528750419,293.2319030761719,297.1499938964844,293.1499938964844,0.4218284785747528,-5587.89794921875,304.163818359375,0.8528323769569397,0.5034701824188232,0.3557070791721344,293.29705810546875,297.1499938964844,293.1499938964844,0.6066153645515442,-10043.40234375,304.1673889160156,0.9427915811538696,0.6713240742683411,0.6391533017158508,293.17596435546875,297.1499938964844,293.1499938964844,0.0268479622900486,-5030.12841796875,304.152099609375,0.406773567199707,0.0644761770963668,0.320482850074768,291.1618347167969,291.1499938964844,258.8921203613281,257.669189453125,279.1851806640625,293.2788391113281,291.1634521484375,1.0,0.4567480683326721,0.6324167847633362,0.6324167847633362,1.0,1.0,-1.8505258560180664,0.7586075067520142,1.0919183492660522,0.3358599543571472,0.0,0.0,0.8177385330200195,182.0092163085937,187.0,36.05886459350586,-22365.865234375,933.2045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6193542480469,309.78350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,28558.89453125,28800.0,0.0,0.0,0.5128065347671509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3936651945114136,1.3936834335327148,-1.825319486670196e-05,0.0,0.0005204334738664,0.0,0.0,328.92626953125,0.0,0.0,0.0,0.7842224836349487,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1164213865995407,-2587.5888671875,304.1589660644531,0.6086206436157227,0.1761868298053741,0.1647790670394897,293.3168029785156,297.1499938964844,293.1499938964844,0.0222770702093839,-968.2662963867188,304.1650085449219,0.3896221816539764,0.0573985055088996,0.0616315528750419,293.2319030761719,297.1499938964844,293.1499938964844,0.4218284785747528,-5587.89794921875,304.163818359375,0.8528323769569397,0.5034701824188232,0.3557070791721344,293.29705810546875,297.1499938964844,293.1499938964844,0.6066153645515442,-10043.40234375,304.1673889160156,0.9427915811538696,0.6713240742683411,0.6391533017158508,293.17596435546875,297.1499938964844,293.1499938964844,0.0268479622900486,-5030.12841796875,304.152099609375,0.406773567199707,0.0644761770963668,0.320482850074768,291.1618347167969,291.1499938964844,258.8921203613281,257.669189453125,279.1851806640625,293.2788391113281,291.1634521484375,1.0,0.4567480683326721,0.6324167847633362,0.6324167847633362,1.0,1.0,-1.8505258560180664,0.7586075067520142,1.0919183492660522,0.3358599543571472,0.0,0.0,0.8177385330200195,182.0092163085937,187.0,36.05886459350586,-22365.865234375,933.2045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6193542480469,309.78350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,28558.89453125,28800.0,0.0,0.0,0.5128065347671509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3936651945114136,1.3936834335327148,-1.825319486670196e-05,0.0,0.0005204334738664,0.0,0.0,328.92626953125,0.0,0.0,0.0,0.7842224836349487,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1155814155936241,-2572.40185546875,304.15887451171875,0.6063631176948547,0.1752189844846725,0.1639682501554489,293.3157043457031,297.1499938964844,293.1499938964844,0.0210041087120771,-940.3828125,304.1645812988281,0.3821960091590881,0.0555019006133079,0.0599152594804763,293.2319030761719,297.1499938964844,293.1499938964844,0.4203360080718994,-5572.232421875,304.1640319824219,0.8508195281028748,0.5024346709251404,0.3550399541854858,293.2966003417969,297.1499938964844,293.1499938964844,0.6040971875190735,-10009.9677734375,304.1687927246094,0.9399492740631104,0.6695528030395508,0.6375591158866882,293.1758117675781,297.1499938964844,293.1499938964844,0.0266127306967973,-5009.41552734375,304.15216064453125,0.4052630066871643,0.0641798973083496,0.3194709122180938,291.17413330078125,291.1499938964844,258.92681884765625,257.6974182128906,279.1852722167969,293.2782287597656,291.1756896972656,1.0,0.4572047293186188,0.6341875791549683,0.6341875791549683,1.0,1.0,-1.843560814857483,0.7564916610717773,1.0870691537857056,0.3351847231388092,0.0,0.0,0.8148797750473022,183.58599853515625,187.0,35.125057220458984,-22303.015625,931.9398193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6070556640625,309.7793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,28768.90625,27720.0,0.0,0.0,0.5120046138763428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3926923274993896,1.392710566520691,-1.8284228644915856e-05,0.0,0.0005196195561438,0.0,0.0,328.9512939453125,0.0,0.0,0.0,0.7827098965644836,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1147958412766456,-2558.241943359375,304.1586608886719,0.6041304469108582,0.1742682158946991,0.1631720513105392,293.31475830078125,297.1499938964844,293.1499938964844,0.0197825245559215,-912.5267333984376,304.1641540527344,0.3745095133781433,0.0535855442285537,0.0581794455647468,293.2318725585937,297.1499938964844,293.1499938964844,0.4189867675304413,-5558.1923828125,304.1639099121094,0.848853588104248,0.5014024972915649,0.3543741405010223,293.29608154296875,297.1499938964844,293.1499938964844,0.6017700433731079,-9979.4072265625,304.1695861816406,0.9371420741081238,0.667797863483429,0.6359789371490479,293.1756286621094,297.1499938964844,293.1499938964844,0.0264117904007434,-4990.51318359375,304.1521301269531,0.4037787616252899,0.0638865008950233,0.3184698522090912,291.1827392578125,291.1499938964844,258.961181640625,257.72528076171875,279.1853942871094,293.2776184082031,291.1835632324219,1.0,0.4576500058174133,0.6359672546386719,0.6359672546386719,1.0,1.0,-1.8366214036941528,0.7543737292289734,1.0822477340698242,0.3345008790493011,0.0,0.0,0.8117919564247131,185.1439514160156,175.0,28.027313232421875,-22219.66796875,930.6321411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60308837890625,309.7697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,28781.103515625,27720.0,0.0,0.0,0.5111355185508728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853576183319092,1.3853758573532104,-1.8163253116654232e-05,0.0,0.0005187375936657,0.0,0.0,324.6742248535156,0.0,0.0,0.0,0.7805618047714233,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1131058409810066,-2527.65625,304.1585998535156,0.6033018231391907,0.1724721491336822,0.1614417284727096,293.31317138671875,297.1499938964844,293.1499938964844,0.017089357599616,-848.4061279296875,304.1604309082031,0.3615743815898895,0.050000000745058,0.0544881224632263,293.2315673828125,297.1499938964844,293.1499938964844,0.4160745143890381,-5527.6591796875,304.1641540527344,0.8496007919311523,0.4993883669376373,0.3529012203216553,293.29473876953125,297.1499938964844,293.1499938964844,0.5968779921531677,-9915.0810546875,304.1712341308594,0.9377450346946716,0.6643699407577515,0.6326606869697571,293.1750793457031,297.1499938964844,293.1499938964844,0.0258556324988603,-4938.07373046875,304.15234375,0.4033707976341247,0.0633480101823806,0.3155470490455627,291.2001953125,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762756347656,291.20147705078125,1.0,0.4537458419799804,0.6396484375,0.6396484375,1.0,1.0,-1.820849895477295,0.7492835521697998,1.0715663433074951,0.3326930999755859,0.0,0.0,0.804017186164856,182.5463409423828,163.0,26.78944206237793,-22063.57421875,908.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61883544921875,309.7785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,29017.115234375,27720.0,0.0,0.0,0.509144127368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3731025457382202,1.3731205463409424,-1.8011343854595907e-05,0.0,0.0005167165654711,0.0,0.0,318.2250671386719,0.0,0.0,0.0,0.7753798365592957,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1131058409810066,-2527.65625,304.1585998535156,0.6033018231391907,0.1724721491336822,0.1614417284727096,293.31317138671875,297.1499938964844,293.1499938964844,0.017089357599616,-848.4061279296875,304.1604309082031,0.3615743815898895,0.050000000745058,0.0544881224632263,293.2315673828125,297.1499938964844,293.1499938964844,0.4160745143890381,-5527.6591796875,304.1641540527344,0.8496007919311523,0.4993883669376373,0.3529012203216553,293.29473876953125,297.1499938964844,293.1499938964844,0.5968779921531677,-9915.0810546875,304.1712341308594,0.9377450346946716,0.6643699407577515,0.6326606869697571,293.1750793457031,297.1499938964844,293.1499938964844,0.0258556324988603,-4938.07373046875,304.15234375,0.4033707976341247,0.0633480101823806,0.3155470490455627,291.2001953125,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762756347656,291.20147705078125,1.0,0.4537458419799804,0.6396484375,0.6396484375,1.0,1.0,-1.820849895477295,0.7492835521697998,1.0715663433074951,0.3326930999755859,0.0,0.0,0.804017186164856,182.5463409423828,163.0,26.78944206237793,-22063.57421875,908.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61883544921875,309.7785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,29017.115234375,27720.0,0.0,0.0,0.509144127368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3731025457382202,1.3731205463409424,-1.8011343854595907e-05,0.0,0.0005167165654711,0.0,0.0,318.2250671386719,0.0,0.0,0.0,0.7753798365592957,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1114272773265838,-2497.19873046875,304.1585388183594,0.6053518056869507,0.1708433032035827,0.1597054451704025,293.31378173828125,297.1499938964844,293.1499938964844,0.0164954215288162,-832.3233642578125,304.0989685058594,0.3620489239692688,0.050000000745058,0.0535179860889911,293.2309265136719,297.1499938964844,293.1499938964844,0.4131021201610565,-5496.46484375,304.16436767578125,0.853941798210144,0.4974511265754699,0.3513613045215606,293.29302978515625,297.1499938964844,293.1499938964844,0.5919222235679626,-9850.1611328125,304.17236328125,0.9430530667304992,0.6610497832298279,0.6292816996574402,293.1741638183594,297.1499938964844,293.1499938964844,0.0252442322671413,-4879.90966796875,304.152587890625,0.4050528407096863,0.0628950148820877,0.3122317790985107,291.2172546386719,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2181091308594,1.0,0.4473326802253723,0.6432753801345825,0.6432753801345825,1.0,1.0,-1.807710886001587,0.7452964782714844,1.062414288520813,0.3313837647438049,0.0,0.0,0.7938169240951538,175.9043426513672,151.0,22.8278923034668,-21925.302734375,876.7005004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,29401.44140625,26640.0,0.0,0.0,0.5067979693412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3567646741867063,1.3567825555801392,-1.7827425836003385e-05,0.0,0.0005143355228938,0.0,0.0,309.9784851074219,0.0,0.0,0.0,0.7671629786491394,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1114272773265838,-2497.19873046875,304.1585388183594,0.6053518056869507,0.1708433032035827,0.1597054451704025,293.31378173828125,297.1499938964844,293.1499938964844,0.0164954215288162,-832.3233642578125,304.0989685058594,0.3620489239692688,0.050000000745058,0.0535179860889911,293.2309265136719,297.1499938964844,293.1499938964844,0.4131021201610565,-5496.46484375,304.16436767578125,0.853941798210144,0.4974511265754699,0.3513613045215606,293.29302978515625,297.1499938964844,293.1499938964844,0.5919222235679626,-9850.1611328125,304.17236328125,0.9430530667304992,0.6610497832298279,0.6292816996574402,293.1741638183594,297.1499938964844,293.1499938964844,0.0252442322671413,-4879.90966796875,304.152587890625,0.4050528407096863,0.0628950148820877,0.3122317790985107,291.2172546386719,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2181091308594,1.0,0.4473326802253723,0.6432753801345825,0.6432753801345825,1.0,1.0,-1.807710886001587,0.7452964782714844,1.062414288520813,0.3313837647438049,0.0,0.0,0.7938169240951538,175.9043426513672,151.0,22.8278923034668,-21925.302734375,876.7005004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,29401.44140625,26640.0,0.0,0.0,0.5067979693412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3567646741867063,1.3567825555801392,-1.7827425836003385e-05,0.0,0.0005143355228938,0.0,0.0,309.9784851074219,0.0,0.0,0.0,0.7671629786491394,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1099442318081855,-2470.435302734375,304.1581420898437,0.609186053276062,0.1693728864192962,0.1580358445644378,293.3193054199219,297.1499938964844,293.1499938964844,0.0160427819937467,-822.01806640625,304.02471923828125,0.3668418526649475,0.050000000745058,0.0531820692121982,293.2299499511719,297.1499938964844,293.1499938964844,0.4106167256832123,-5470.74365234375,304.1637268066406,0.8605926036834717,0.4955979585647583,0.3498176336288452,293.2909240722656,297.1499938964844,293.1499938964844,0.5876533389091492,-9795.0849609375,304.1719970703125,0.9510926604270936,0.6578493118286133,0.6259289979934692,293.17303466796875,297.1499938964844,293.1499938964844,0.0246785804629325,-4826.3173828125,304.15264892578125,0.4080964028835296,0.0625155046582222,0.3088741302490234,291.2206420898437,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.2207336425781,1.0,0.439373105764389,0.6469288468360901,0.6469288468360901,1.0,1.0,-1.79539155960083,0.7416174411773682,1.053774118423462,0.3302305340766907,0.0,0.0,0.7840625047683716,167.19235229492188,139.0,8.457964897155762,-21759.169921875,839.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7181396484375,309.8074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,29374.263671875,26640.0,0.0,0.0,0.504054605960846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3296304941177368,1.3296478986740112,-1.7378637494402938e-05,0.0,0.0005115513922646,0.0,0.0,294.8491516113281,0.0,0.0,0.0,0.7558678388595581,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1099442318081855,-2470.435302734375,304.1581420898437,0.609186053276062,0.1693728864192962,0.1580358445644378,293.3193054199219,297.1499938964844,293.1499938964844,0.0160427819937467,-822.01806640625,304.02471923828125,0.3668418526649475,0.050000000745058,0.0531820692121982,293.2299499511719,297.1499938964844,293.1499938964844,0.4106167256832123,-5470.74365234375,304.1637268066406,0.8605926036834717,0.4955979585647583,0.3498176336288452,293.2909240722656,297.1499938964844,293.1499938964844,0.5876533389091492,-9795.0849609375,304.1719970703125,0.9510926604270936,0.6578493118286133,0.6259289979934692,293.17303466796875,297.1499938964844,293.1499938964844,0.0246785804629325,-4826.3173828125,304.15264892578125,0.4080964028835296,0.0625155046582222,0.3088741302490234,291.2206420898437,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.2207336425781,1.0,0.439373105764389,0.6469288468360901,0.6469288468360901,1.0,1.0,-1.79539155960083,0.7416174411773682,1.053774118423462,0.3302305340766907,0.0,0.0,0.7840625047683716,167.19235229492188,139.0,8.457964897155762,-21759.169921875,839.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7181396484375,309.8074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,29374.263671875,26640.0,0.0,0.0,0.504054605960846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3296304941177368,1.3296478986740112,-1.7378637494402938e-05,0.0,0.0005115513922646,0.0,0.0,294.8491516113281,0.0,0.0,0.0,0.7558678388595581,4.0,0.0,1.0
641580,293.23046875,297.1499938964844,293.1499938964844,0.1085526198148727,-2445.281005859375,304.1577453613281,0.6142773628234863,0.1680328845977783,0.1564461886882782,293.327880859375,297.1499938964844,293.1499938964844,0.0155588863417506,-810.66259765625,303.9410095214844,0.3727779686450958,0.050000000745058,0.0528033263981342,293.2287902832031,297.1499938964844,293.1499938964844,0.4082352221012115,-5446.056640625,304.1631164550781,0.8691157102584839,0.4938063621520996,0.3482877910137176,293.28863525390625,297.1499938964844,293.1499938964844,0.5835503935813904,-9742.1484375,304.1715087890625,0.9609025716781616,0.6547455787658691,0.6226285696029663,293.1717834472656,297.1499938964844,293.1499938964844,0.0241300985217094,-4773.78955078125,304.1526794433594,0.4122430384159088,0.0621836595237255,0.3055406212806701,291.221923828125,291.1499938964844,259.2244567871094,257.9364013671875,279.1869201660156,293.2755126953125,291.2218933105469,1.0,0.4303969144821167,0.6506434082984924,0.6506434082984924,1.0,1.0,-1.7832255363464355,0.7379686832427979,1.0452568531036377,0.3290717601776123,0.0,0.0,0.77437424659729,157.32394409179688,127.0,3.2396726608276367,-21607.14453125,799.4898071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7904663085937,309.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,29410.37890625,26640.0,0.0,0.0,0.5009140372276306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3042865991592407,1.3043036460876465,-1.6981442968244664e-05,0.0,0.0005083640571683,0.0,0.0,281.3702087402344,0.0,0.0,0.0,0.7443500757217407,4.0,0.0,1.0
641640,293.23046875,297.1499938964844,293.1499938964844,0.1085526198148727,-2445.281005859375,304.1577453613281,0.6142773628234863,0.1680328845977783,0.1564461886882782,293.327880859375,297.1499938964844,293.1499938964844,0.0155588863417506,-810.66259765625,303.9410095214844,0.3727779686450958,0.050000000745058,0.0528033263981342,293.2287902832031,297.1499938964844,293.1499938964844,0.4082352221012115,-5446.056640625,304.1631164550781,0.8691157102584839,0.4938063621520996,0.3482877910137176,293.28863525390625,297.1499938964844,293.1499938964844,0.5835503935813904,-9742.1484375,304.1715087890625,0.9609025716781616,0.6547455787658691,0.6226285696029663,293.1717834472656,297.1499938964844,293.1499938964844,0.0241300985217094,-4773.78955078125,304.1526794433594,0.4122430384159088,0.0621836595237255,0.3055406212806701,291.221923828125,291.1499938964844,259.2244567871094,257.9364013671875,279.1869201660156,293.2755126953125,291.2218933105469,1.0,0.4303969144821167,0.6506434082984924,0.6506434082984924,1.0,1.0,-1.7832255363464355,0.7379686832427979,1.0452568531036377,0.3290717601776123,0.0,0.0,0.77437424659729,157.32394409179688,127.0,3.2396726608276367,-21607.14453125,799.4898071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7904663085937,309.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,29410.37890625,26640.0,0.0,0.0,0.5009140372276306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3042865991592407,1.3043036460876465,-1.6981442968244664e-05,0.0,0.0005083640571683,0.0,0.0,281.3702087402344,0.0,0.0,0.0,0.7443500757217407,4.0,0.0,1.0
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1078893914818763,-2433.279052734375,304.1575622558594,0.6171544790267944,0.1674051135778427,0.1556805223226547,293.3328857421875,297.1499938964844,293.1499938964844,0.0153114441782236,-804.7144775390625,303.8963317871094,0.3761341869831085,0.050000000745058,0.0526031889021396,293.22821044921875,297.1499938964844,293.1499938964844,0.407078742980957,-5434.05615234375,304.162841796875,0.8740335702896118,0.4929268658161163,0.3475272953510284,293.2874450683594,297.1499938964844,293.1499938964844,0.581555187702179,-9716.400390625,304.1712341308594,0.9662662744522096,0.6532217860221863,0.6209955811500549,293.1711730957031,297.1499938964844,293.1499938964844,0.0238623172044754,-4747.92822265625,304.1526794433594,0.4147251546382904,0.0620301812887191,0.3038850128650665,291.221923828125,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.2760009765625,291.2218322753906,1.0,0.4256307482719421,0.652525782585144,0.652525782585144,1.0,1.0,-1.777203917503357,0.7361583709716797,1.0410455465316772,0.3284921646118164,0.0,0.0,0.7695769667625427,152.11923217773438,127.0,1.520732283592224,-21531.361328125,778.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8288879394531,309.84478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,29426.6328125,25560.0,0.0,0.0,0.4992090761661529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2914574146270752,1.291474223136902,-1.6782896636868827e-05,0.0,0.00050663377624,0.0,0.0,274.7159423828125,0.0,0.0,0.0,0.737037718296051,4.0,0.0,1.0
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1072817668318748,-2422.346435546875,304.15728759765625,0.6202346086502075,0.1668027341365814,0.1549337357282638,293.3382263183594,297.1499938964844,293.1499938964844,0.0150685459375381,-798.8724365234375,303.8499450683594,0.3797395527362823,0.050000000745058,0.052398283034563,293.22760009765625,297.1499938964844,293.1499938964844,0.4060743749141693,-5423.76611328125,304.1623229980469,0.8793814182281494,0.492057055234909,0.3467699289321899,293.2862548828125,297.1499938964844,293.1499938964844,0.5797767639160156,-9693.7060546875,304.17059326171875,0.9718410968780518,0.6517155170440674,0.6193737983703613,293.1705627441406,297.1499938964844,293.1499938964844,0.0236101560294628,-4723.72412109375,304.15264892578125,0.4174994826316833,0.061883021146059,0.3022378981113434,291.21807861328125,291.1499938964844,259.2870483398437,257.9859924316406,279.1875305175781,293.2766418457031,291.2171936035156,1.0,0.4207180142402649,0.6544251441955566,0.6544251441955566,1.0,1.0,-1.7712266445159912,0.7343590259552002,1.036867618560791,0.3279132544994354,0.0,0.0,0.765376627445221,146.7953338623047,115.0,-6.3883209228515625,-21435.04296875,758.0618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.870361328125,309.8487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,29190.548828125,25560.0,0.0,0.0,0.497395783662796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2736332416534424,1.2736496925354004,-1.6451867850264534e-05,0.0,0.0005047934828326,0.0,0.0,264.9872741699219,0.0,0.0,0.0,0.7296212315559387,4.0,0.0,1.0
