time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641820,293.2225036621094,297.1499938964844,293.1499938964844,0.1061257570981979,-2401.520263671875,304.15679931640625,0.6270847320556641,0.1656717658042907,0.1534981280565261,293.3495483398437,297.1499938964844,293.1499938964844,0.014582977630198,-786.8826904296875,303.7527160644531,0.3877097070217132,0.050000000745058,0.0519782155752182,293.2263488769531,297.1499938964844,293.1499938964844,0.4041299819946289,-5403.76953125,304.1614685058594,0.8914149403572083,0.4903451204299927,0.3452679812908172,293.2838439941406,297.1499938964844,293.1499938964844,0.576334536075592,-9649.62109375,304.16949462890625,0.9834062457084656,0.6487553715705872,0.6161708831787109,293.1693420410156,297.1499938964844,293.1499938964844,0.0231172572821378,-4676.0009765625,304.152587890625,0.4240612983703613,0.0616047903895378,0.2989726662635803,291.2087097167969,291.1499938964844,259.3483581542969,258.0343933105469,279.18817138671875,293.2782592773437,291.2080993652344,1.0,0.410514235496521,0.6582748293876648,0.6582748293876648,1.0,1.0,-1.75942862033844,0.7308032512664795,1.0286253690719604,0.3267629146575928,0.0,0.0,0.7582176923751831,135.89297485351562,103.0,-10.416951179504396,-21273.75,716.185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9561462402344,309.8731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,28818.755859375,25560.0,0.0,0.0,0.4934830069541931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2450698614120483,1.2450857162475586,-1.5930916561046615e-05,0.0,0.0005008224979974,0.0,0.0,249.91099548339844,0.0,0.0,0.0,0.7157951593399048,4.0,0.0,1.0
641880,293.2225036621094,297.1499938964844,293.1499938964844,0.1061257570981979,-2401.520263671875,304.15679931640625,0.6270847320556641,0.1656717658042907,0.1534981280565261,293.3495483398437,297.1499938964844,293.1499938964844,0.014582977630198,-786.8826904296875,303.7527160644531,0.3877097070217132,0.050000000745058,0.0519782155752182,293.2263488769531,297.1499938964844,293.1499938964844,0.4041299819946289,-5403.76953125,304.1614685058594,0.8914149403572083,0.4903451204299927,0.3452679812908172,293.2838439941406,297.1499938964844,293.1499938964844,0.576334536075592,-9649.62109375,304.16949462890625,0.9834062457084656,0.6487553715705872,0.6161708831787109,293.1693420410156,297.1499938964844,293.1499938964844,0.0231172572821378,-4676.0009765625,304.152587890625,0.4240612983703613,0.0616047903895378,0.2989726662635803,291.2087097167969,291.1499938964844,259.3483581542969,258.0343933105469,279.18817138671875,293.2782592773437,291.2080993652344,1.0,0.410514235496521,0.6582748293876648,0.6582748293876648,1.0,1.0,-1.75942862033844,0.7308032512664795,1.0286253690719604,0.3267629146575928,0.0,0.0,0.7582176923751831,135.89297485351562,103.0,-10.416951179504396,-21273.75,716.185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9561462402344,309.8731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,28818.755859375,25560.0,0.0,0.0,0.4934830069541931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2450698614120483,1.2450857162475586,-1.5930916561046615e-05,0.0,0.0005008224979974,0.0,0.0,249.91099548339844,0.0,0.0,0.0,0.7157951593399048,4.0,0.0,1.0
641940,293.21856689453125,297.1499938964844,293.1499938964844,0.1050191670656204,-2381.504150390625,304.1563720703125,0.6350939869880676,0.1646327823400497,0.1521385461091995,293.36138916015625,297.1499938964844,293.1499938964844,0.014098510146141,-774.4150390625,303.6503295898437,0.3961261510848999,0.050000000745058,0.0515497140586376,293.2251281738281,297.1499938964844,293.1499938964844,0.4021519720554352,-5383.2587890625,304.16094970703125,0.9053670167922974,0.48865807056427,0.3437789976596832,293.2814636230469,297.1499938964844,293.1499938964844,0.572873592376709,-9604.97265625,304.16876220703125,0.9951543211936952,0.6458477973937988,0.6130122542381287,293.168212890625,297.1499938964844,293.1499938964844,0.02263143658638,-4628.1748046875,304.15252685546875,0.4322719275951385,0.0613439194858074,0.295750617980957,291.2014465332031,291.1499938964844,259.40838623046875,258.0816345214844,279.1888427734375,293.2803039550781,291.200927734375,1.0,0.399879902601242,0.6621949076652527,0.6621949076652527,1.0,1.0,-1.7478299140930176,0.7273009419441223,1.0205289125442505,0.3256210684776306,0.0,0.0,0.7518656253814697,124.78357696533205,91.0,-10.03809928894043,-21121.041015625,674.3624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0361633300781,309.8975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,28474.537109375,24480.0,0.0,0.0,0.4892930090427398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2195385694503784,1.2195539474487305,-1.54709614434978e-05,0.0,0.000496570195537,0.0,0.0,236.91395568847656,0.0,0.0,0.0,0.7019312977790833,4.0,0.0,1.0
642000,293.21856689453125,297.1499938964844,293.1499938964844,0.1050191670656204,-2381.504150390625,304.1563720703125,0.6350939869880676,0.1646327823400497,0.1521385461091995,293.36138916015625,297.1499938964844,293.1499938964844,0.014098510146141,-774.4150390625,303.6503295898437,0.3961261510848999,0.050000000745058,0.0515497140586376,293.2251281738281,297.1499938964844,293.1499938964844,0.4021519720554352,-5383.2587890625,304.16094970703125,0.9053670167922974,0.48865807056427,0.3437789976596832,293.2814636230469,297.1499938964844,293.1499938964844,0.572873592376709,-9604.97265625,304.16876220703125,0.9951543211936952,0.6458477973937988,0.6130122542381287,293.168212890625,297.1499938964844,293.1499938964844,0.02263143658638,-4628.1748046875,304.15252685546875,0.4322719275951385,0.0613439194858074,0.295750617980957,291.2014465332031,291.1499938964844,259.40838623046875,258.0816345214844,279.1888427734375,293.2803039550781,291.200927734375,1.0,0.399879902601242,0.6621949076652527,0.6621949076652527,1.0,1.0,-1.7478299140930176,0.7273009419441223,1.0205289125442505,0.3256210684776306,0.0,0.0,0.7518656253814697,124.78357696533205,91.0,-10.03809928894043,-21121.041015625,674.3624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0361633300781,309.8975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,28474.537109375,24480.0,0.0,0.0,0.4892930090427398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2195385694503784,1.2195539474487305,-1.54709614434978e-05,0.0,0.000496570195537,0.0,0.0,236.91395568847656,0.0,0.0,0.0,0.7019312977790833,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1039945483207702,-2362.85205078125,304.1559753417969,0.6430128812789917,0.1637102961540222,0.1509325355291366,293.373291015625,297.1499938964844,293.1499938964844,0.0136467246338725,-762.3680419921875,303.5438842773437,0.403285413980484,0.050000000745058,0.0511810593307018,293.2237854003906,297.1499938964844,293.1499938964844,0.4000984132289886,-5361.73583984375,304.1607971191406,0.9199301600456238,0.4870239794254303,0.3423648774623871,293.2723083496094,297.1499938964844,293.1499938964844,0.5562166571617126,-9370.791015625,304.19189453125,0.9990000128746032,0.6443238854408264,0.5968928933143616,293.1669311523437,297.1499938964844,293.1499938964844,0.0222074501216411,-4585.546875,304.15240478515625,0.4408805072307586,0.0611420832574367,0.2929930686950683,291.1986389160156,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801513671875,291.2005920410156,1.0,0.3883469998836517,0.6668708920478821,0.6668708920478821,1.0,1.0,-1.7215911149978638,0.7173137068748474,1.0042773485183716,0.3212394416332245,0.0,0.0,0.745995819568634,114.87931060791016,79.0,5.988687515258789,-20841.28515625,626.2920532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12255859375,309.9357604980469,278.1499938964844,0.0,18000.0,313.1499938964844,27773.052734375,24480.0,0.0,0.0,0.4847228229045868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189617156982422,1.1896320581436155,-1.487458484916715e-05,0.0,0.0004919320344924,0.0,0.0,221.55506896972656,0.0,0.0,0.0,0.6879470348358154,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1039945483207702,-2362.85205078125,304.1559753417969,0.6430128812789917,0.1637102961540222,0.1509325355291366,293.373291015625,297.1499938964844,293.1499938964844,0.0136467246338725,-762.3680419921875,303.5438842773437,0.403285413980484,0.050000000745058,0.0511810593307018,293.2237854003906,297.1499938964844,293.1499938964844,0.4000984132289886,-5361.73583984375,304.1607971191406,0.9199301600456238,0.4870239794254303,0.3423648774623871,293.2723083496094,297.1499938964844,293.1499938964844,0.5562166571617126,-9370.791015625,304.19189453125,0.9990000128746032,0.6443238854408264,0.5968928933143616,293.1669311523437,297.1499938964844,293.1499938964844,0.0222074501216411,-4585.546875,304.15240478515625,0.4408805072307586,0.0611420832574367,0.2929930686950683,291.1986389160156,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801513671875,291.2005920410156,1.0,0.3883469998836517,0.6668708920478821,0.6668708920478821,1.0,1.0,-1.7215911149978638,0.7173137068748474,1.0042773485183716,0.3212394416332245,0.0,0.0,0.745995819568634,114.87931060791016,79.0,5.988687515258789,-20841.28515625,626.2920532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12255859375,309.9357604980469,278.1499938964844,0.0,18000.0,313.1499938964844,27773.052734375,24480.0,0.0,0.0,0.4847228229045868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189617156982422,1.1896320581436155,-1.487458484916715e-05,0.0,0.0004919320344924,0.0,0.0,221.55506896972656,0.0,0.0,0.0,0.6879470348358154,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.1026487350463867,-2337.489990234375,304.1562194824219,0.6515756249427795,0.162836492061615,0.1498189270496368,293.3853454589844,297.1499938964844,293.1499938964844,0.0131616126745939,-747.8943481445312,303.4356689453125,0.4105284810066223,0.050000000745058,0.0508394204080104,293.2227783203125,297.1499938964844,293.1499938964844,0.3965126276016235,-5322.74658203125,304.1631774902344,0.9356576800346376,0.4853585660457611,0.3409713208675384,293.2364501953125,297.1499938964844,293.1499938964844,0.5247258543968201,-8930.28125,304.2302551269531,0.9990000128746032,0.6484420895576477,0.5690940022468567,293.16534423828125,297.1499938964844,293.1499938964844,0.0217497218400239,-4535.47900390625,304.1523742675781,0.4507664144039154,0.0610348060727119,0.2907841503620147,291.2418518066406,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.27154541015625,291.2455139160156,1.0,0.3754564523696899,0.6722400784492493,0.6722400784492493,1.0,1.0,-1.6821463108062744,0.7015225291252136,0.9806237816810608,0.3136371672153473,0.0,0.0,0.7311049699783325,105.38481903076172,67.0,49.29564666748047,-20484.10546875,571.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2569885253906,310.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,27900.583984375,24480.0,0.0,0.0,0.4792359173297882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158037781715393,1.1580522060394287,-1.4453225958277471e-05,0.0,0.0004863635404035,0.0,0.0,208.1317443847656,0.0,0.0,0.0,0.6740735769271851,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.1026487350463867,-2337.489990234375,304.1562194824219,0.6515756249427795,0.162836492061615,0.1498189270496368,293.3853454589844,297.1499938964844,293.1499938964844,0.0131616126745939,-747.8943481445312,303.4356689453125,0.4105284810066223,0.050000000745058,0.0508394204080104,293.2227783203125,297.1499938964844,293.1499938964844,0.3965126276016235,-5322.74658203125,304.1631774902344,0.9356576800346376,0.4853585660457611,0.3409713208675384,293.2364501953125,297.1499938964844,293.1499938964844,0.5247258543968201,-8930.28125,304.2302551269531,0.9990000128746032,0.6484420895576477,0.5690940022468567,293.16534423828125,297.1499938964844,293.1499938964844,0.0217497218400239,-4535.47900390625,304.1523742675781,0.4507664144039154,0.0610348060727119,0.2907841503620147,291.2418518066406,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.27154541015625,291.2455139160156,1.0,0.3754564523696899,0.6722400784492493,0.6722400784492493,1.0,1.0,-1.6821463108062744,0.7015225291252136,0.9806237816810608,0.3136371672153473,0.0,0.0,0.7311049699783325,105.38481903076172,67.0,49.29564666748047,-20484.10546875,571.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2569885253906,310.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,27900.583984375,24480.0,0.0,0.0,0.4792359173297882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158037781715393,1.1580522060394287,-1.4453225958277471e-05,0.0,0.0004863635404035,0.0,0.0,208.1317443847656,0.0,0.0,0.0,0.6740735769271851,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019385531544685,-2324.01611328125,304.1563720703125,0.6566123962402344,0.1624201387166977,0.1492705047130584,293.39141845703125,297.1499938964844,293.1499938964844,0.012915994040668,-740.2239990234375,303.38055419921875,0.4147364497184753,0.050000000745058,0.0506628192961216,293.2223815917969,297.1499938964844,293.1499938964844,0.3945030570030212,-5300.8740234375,304.1644287109375,0.9444510340690612,0.4845166206359863,0.3402594029903412,293.2107238769531,297.1499938964844,293.1499938964844,0.5074129104614258,-8689.1083984375,304.2471008300781,0.9990000128746032,0.6523939371109009,0.5541772246360779,293.1644287109375,297.1499938964844,293.1499938964844,0.0215317662805318,-4510.916015625,304.1523132324219,0.456777423620224,0.0610212050378322,0.2898257970809936,291.2690734863281,291.1499938964844,259.55291748046875,258.1946716308594,279.203369140625,293.2671813964844,291.2731018066406,1.0,0.3686185479164123,0.6751168966293335,0.6751168966293335,1.0,1.0,-1.6613613367080688,0.6931761503219604,0.9681852459907532,0.3095839023590088,0.0,0.0,0.7204443216323853,100.47750091552734,67.0,62.68574142456055,-20287.751953125,544.4025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34326171875,310.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,28239.87890625,23400.0,0.0,0.0,0.4760740101337433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1382464170455933,1.1382606029510498,-1.4253983863454778e-05,0.0,0.000483154610265,0.0,0.0,200.6397399902344,0.0,0.0,0.0,0.6646432876586914,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.101266823709011,-2311.291259765625,304.15643310546875,0.6622226238250732,0.162022665143013,0.148735299706459,293.3974609375,297.1499938964844,293.1499938964844,0.0126768508926033,-732.66455078125,303.324462890625,0.4194743931293487,0.050000000745058,0.0504836477339267,293.22198486328125,297.1499938964844,293.1499938964844,0.3925792574882507,-5280.0537109375,304.1653137207031,0.9537085890769958,0.4836778342723846,0.3395454883575439,293.1803894042969,297.1499938964844,293.1499938964844,0.4894484281539917,-8438.9853515625,304.2620849609375,0.9990000128746032,0.6575770974159241,0.5386213064193726,293.1634826660156,297.1499938964844,293.1499938964844,0.021337067708373,-4488.84228515625,304.1522521972656,0.463561475276947,0.0610257722437381,0.2889585494995117,291.2939147949219,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.2651672363281,291.2970886230469,1.0,0.3615420162677765,0.6782113909721375,0.6782113909721375,1.0,1.0,-1.6399290561676023,0.6845846772193909,0.9553444385528564,0.3054076135158539,0.0,0.0,0.708318829536438,95.49827575683594,85.0,63.60818099975586,-20052.97265625,516.8837280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44512939453125,310.1299133300781,278.1499938964844,0.0,18000.0,313.1499938964844,28460.265625,23400.0,0.0,0.0,0.4725698232650757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.110257625579834,1.1102715730667114,-1.3921665413363373e-05,0.0,0.0004795982968062,0.0,0.0,189.82339477539065,0.0,0.0,0.0,0.654116690158844,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1004350930452346,-2295.91796875,304.1556396484375,0.6647992134094238,0.1611610502004623,0.1478878110647201,293.4101867675781,297.1499938964844,293.1499938964844,0.0123470723628997,-723.1283569335938,303.2054443359375,0.4224264323711395,0.050000000745058,0.0503818355500698,293.2216491699219,297.1499938964844,293.1499938964844,0.3901759088039398,-5255.02783203125,304.1640625,0.9582160711288452,0.4819242358207702,0.3382724225521087,293.1235656738281,297.1499938964844,293.1499938964844,0.4767430126667022,-8278.0400390625,304.2445678710937,0.9990000128746032,0.668376088142395,0.5295710563659668,293.16217041015625,297.1499938964844,293.1499938964844,0.0212002974003553,-4473.7724609375,304.1517333984375,0.4672510325908661,0.060949794948101,0.288259208202362,291.3078918457031,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728576660156,291.3056335449219,1.0,0.3581307232379913,0.683570921421051,0.683570921421051,1.0,1.0,-1.6255314350128174,0.68006432056427,0.9454671144485474,0.3035102188587188,0.0,0.0,0.6854055523872375,92.61701965332033,103.0,12.236736297607422,-19779.548828125,500.0347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6626892089844,310.1752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,29044.681640625,23400.0,0.0,0.0,0.4647709131240845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0527786016464231,1.0527918338775637,-1.3298842532094568e-05,0.0,0.0004716833936981,0.0,0.0,169.2974853515625,0.0,0.0,0.0,0.6308063864707947,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1004350930452346,-2295.91796875,304.1556396484375,0.6647992134094238,0.1611610502004623,0.1478878110647201,293.4101867675781,297.1499938964844,293.1499938964844,0.0123470723628997,-723.1283569335938,303.2054443359375,0.4224264323711395,0.050000000745058,0.0503818355500698,293.2216491699219,297.1499938964844,293.1499938964844,0.3901759088039398,-5255.02783203125,304.1640625,0.9582160711288452,0.4819242358207702,0.3382724225521087,293.1235656738281,297.1499938964844,293.1499938964844,0.4767430126667022,-8278.0400390625,304.2445678710937,0.9990000128746032,0.668376088142395,0.5295710563659668,293.16217041015625,297.1499938964844,293.1499938964844,0.0212002974003553,-4473.7724609375,304.1517333984375,0.4672510325908661,0.060949794948101,0.288259208202362,291.3078918457031,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728576660156,291.3056335449219,1.0,0.3581307232379913,0.683570921421051,0.683570921421051,1.0,1.0,-1.6255314350128174,0.68006432056427,0.9454671144485474,0.3035102188587188,0.0,0.0,0.6854055523872375,92.61701965332033,103.0,12.236736297607422,-19779.548828125,500.0347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6626892089844,310.1752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,29044.681640625,23400.0,0.0,0.0,0.4647709131240845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0527786016464231,1.0527918338775637,-1.3298842532094568e-05,0.0,0.0004716833936981,0.0,0.0,169.2974853515625,0.0,0.0,0.0,0.6308063864707947,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1003642007708549,-2295.80712890625,304.15386962890625,0.6598737835884094,0.1602427214384079,0.1471693515777588,293.4234924316406,297.1499938964844,293.1499938964844,0.0121726896613836,-720.3525390625,303.07421875,0.4195162057876587,0.050000000745058,0.0504823103547096,293.2214660644531,297.1499938964844,293.1499938964844,0.3904993534088135,-5260.908203125,304.15875244140625,0.9513010382652284,0.4801449775695801,0.337115079164505,293.09918212890625,297.1499938964844,293.1499938964844,0.4857469499111175,-8428.2958984375,304.1975402832031,0.9990000128746032,0.674064576625824,0.5384905934333801,293.1614685058594,297.1499938964844,293.1499938964844,0.0213431362062692,-4493.61865234375,304.1509094238281,0.4628500044345855,0.0607828758656978,0.2881230115890503,291.2462158203125,291.1499938964844,259.6896057128906,258.3009033203125,279.195556640625,293.2836303710937,291.2393798828125,1.0,0.3620664775371551,0.6877439618110657,0.6877439618110657,1.0,1.0,-1.6339346170425415,0.6854100823402405,0.9485244750976562,0.3069162368774414,0.0,0.0,0.6760022044181824,95.32609558105467,121.0,-72.17677307128906,-19666.6875,512.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8232116699219,310.1476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,28478.4921875,22320.0,0.0,0.0,0.4567638635635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0047492980957031,1.004761815071106,-1.257070562132867e-05,0.0,0.0004635572549887,0.0,0.0,151.3352813720703,0.0,0.0,0.0,0.6072720289230347,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1003642007708549,-2295.80712890625,304.15386962890625,0.6598737835884094,0.1602427214384079,0.1471693515777588,293.4234924316406,297.1499938964844,293.1499938964844,0.0121726896613836,-720.3525390625,303.07421875,0.4195162057876587,0.050000000745058,0.0504823103547096,293.2214660644531,297.1499938964844,293.1499938964844,0.3904993534088135,-5260.908203125,304.15875244140625,0.9513010382652284,0.4801449775695801,0.337115079164505,293.09918212890625,297.1499938964844,293.1499938964844,0.4857469499111175,-8428.2958984375,304.1975402832031,0.9990000128746032,0.674064576625824,0.5384905934333801,293.1614685058594,297.1499938964844,293.1499938964844,0.0213431362062692,-4493.61865234375,304.1509094238281,0.4628500044345855,0.0607828758656978,0.2881230115890503,291.2462158203125,291.1499938964844,259.6896057128906,258.3009033203125,279.195556640625,293.2836303710937,291.2393798828125,1.0,0.3620664775371551,0.6877439618110657,0.6877439618110657,1.0,1.0,-1.6339346170425415,0.6854100823402405,0.9485244750976562,0.3069162368774414,0.0,0.0,0.6760022044181824,95.32609558105467,121.0,-72.17677307128906,-19666.6875,512.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8232116699219,310.1476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,28478.4921875,22320.0,0.0,0.0,0.4567638635635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0047492980957031,1.004761815071106,-1.257070562132867e-05,0.0,0.0004635572549887,0.0,0.0,151.3352813720703,0.0,0.0,0.0,0.6072720289230347,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1008517816662788,-2306.843994140625,304.1517639160156,0.6502528190612793,0.159285619854927,0.1465567201375961,293.4373779296875,297.1499938964844,293.1499938964844,0.0120988311246037,-722.2686767578125,302.93048095703125,0.4130274951457977,0.050000000745058,0.0507327504456043,293.221435546875,297.1499938964844,293.1499938964844,0.392886072397232,-5289.62890625,304.15185546875,0.9361575841903688,0.4783415496349334,0.3360544741153717,293.1127319335937,297.1499938964844,293.1499938964844,0.5111569762229919,-8807.3427734375,304.13922119140625,0.9990000128746032,0.6726883053779602,0.560112714767456,293.1620483398437,297.1499938964844,293.1499938964844,0.0216084048151969,-4530.1171875,304.1501770019531,0.4522281885147095,0.060382954776287,0.2878389060497284,291.1290588378906,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1197814941406,1.0,0.3714092075824737,0.6902924180030823,0.6902924180030823,1.0,1.0,-1.6578373908996582,0.6972611546516418,0.9605762958526612,0.3136467635631561,0.0,0.0,0.6862077713012695,102.15377807617188,139.0,-143.5397186279297,-19694.33203125,546.8803100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87261962890625,310.0521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,26154.837890625,22320.0,0.0,0.0,0.4494322538375854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9762117266654968,0.9762234091758728,-1.1701923540385906e-05,0.0,0.0004561165987979,0.0,0.0,137.3443603515625,0.0,0.0,0.0,0.5894667506217957,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008517816662788,-2306.843994140625,304.1517639160156,0.6502528190612793,0.159285619854927,0.1465567201375961,293.4373779296875,297.1499938964844,293.1499938964844,0.0120988311246037,-722.2686767578125,302.93048095703125,0.4130274951457977,0.050000000745058,0.0507327504456043,293.221435546875,297.1499938964844,293.1499938964844,0.392886072397232,-5289.62890625,304.15185546875,0.9361575841903688,0.4783415496349334,0.3360544741153717,293.1127319335937,297.1499938964844,293.1499938964844,0.5111569762229919,-8807.3427734375,304.13922119140625,0.9990000128746032,0.6726883053779602,0.560112714767456,293.1620483398437,297.1499938964844,293.1499938964844,0.0216084048151969,-4530.1171875,304.1501770019531,0.4522281885147095,0.060382954776287,0.2878389060497284,291.1290588378906,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1197814941406,1.0,0.3714092075824737,0.6902924180030823,0.6902924180030823,1.0,1.0,-1.6578373908996582,0.6972611546516418,0.9605762958526612,0.3136467635631561,0.0,0.0,0.6862077713012695,102.15377807617188,139.0,-143.5397186279297,-19694.33203125,546.8803100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87261962890625,310.0521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,26154.837890625,22320.0,0.0,0.0,0.4494322538375854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9762117266654968,0.9762234091758728,-1.1701923540385906e-05,0.0,0.0004561165987979,0.0,0.0,137.3443603515625,0.0,0.0,0.0,0.5894667506217957,4.0,0.0,1.0
642780,293.19891357421875,297.1499938964844,293.1499938964844,0.1014716699719429,-2320.34814453125,304.1501770019531,0.6383311152458191,0.1582884341478347,0.146024003624916,293.45184326171875,297.1499938964844,293.1499938964844,0.012060890905559,-725.7709350585938,302.7769775390625,0.4048300981521606,0.050000000745058,0.0511050038039684,293.2217712402344,297.1499938964844,293.1499938964844,0.3957157135009765,-5322.45166015625,304.1465759277344,0.9159280061721802,0.4764670431613922,0.335043340921402,293.16094970703125,297.1499938964844,293.1499938964844,0.5480929613113403,-9338.2021484375,304.08135986328125,0.9990000128746032,0.6639239192008972,0.5907915830612183,293.1640930175781,297.1499938964844,293.1499938964844,0.0217695850878953,-4556.14404296875,304.1498718261719,0.4382106959819793,0.0596612431108951,0.2867326140403747,291.0032958984375,291.1499938964844,259.7933654785156,258.3813171386719,279.1691589355469,293.28680419921875,290.9945068359375,1.0,0.3845579922199249,0.6915315389633179,0.6915315389633179,1.0,1.0,-1.6919314861297607,0.7133578658103943,0.9785736203193665,0.3225116431713104,0.0,0.0,0.7142032980918884,112.29036712646484,142.0,-165.11830139160156,-19899.029296875,598.3057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7592468261719,309.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,23307.17578125,22320.0,0.0,0.0,0.4438442587852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982141613960266,0.9821527600288392,-1.1128444384667093e-05,0.0,0.0004504455137066,0.0,0.0,133.48751831054688,0.0,0.0,0.0,0.5833078026771545,4.0,0.0,1.0
642840,293.19891357421875,297.1499938964844,293.1499938964844,0.1014716699719429,-2320.34814453125,304.1501770019531,0.6383311152458191,0.1582884341478347,0.146024003624916,293.45184326171875,297.1499938964844,293.1499938964844,0.012060890905559,-725.7709350585938,302.7769775390625,0.4048300981521606,0.050000000745058,0.0511050038039684,293.2217712402344,297.1499938964844,293.1499938964844,0.3957157135009765,-5322.45166015625,304.1465759277344,0.9159280061721802,0.4764670431613922,0.335043340921402,293.16094970703125,297.1499938964844,293.1499938964844,0.5480929613113403,-9338.2021484375,304.08135986328125,0.9990000128746032,0.6639239192008972,0.5907915830612183,293.1640930175781,297.1499938964844,293.1499938964844,0.0217695850878953,-4556.14404296875,304.1498718261719,0.4382106959819793,0.0596612431108951,0.2867326140403747,291.0032958984375,291.1499938964844,259.7933654785156,258.3813171386719,279.1691589355469,293.28680419921875,290.9945068359375,1.0,0.3845579922199249,0.6915315389633179,0.6915315389633179,1.0,1.0,-1.6919314861297607,0.7133578658103943,0.9785736203193665,0.3225116431713104,0.0,0.0,0.7142032980918884,112.29036712646484,142.0,-165.11830139160156,-19899.029296875,598.3057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7592468261719,309.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,23307.17578125,22320.0,0.0,0.0,0.4438442587852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982141613960266,0.9821527600288392,-1.1128444384667093e-05,0.0,0.0004504455137066,0.0,0.0,133.48751831054688,0.0,0.0,0.0,0.5833078026771545,4.0,0.0,1.0
642900,293.1982727050781,297.1499938964844,293.1499938964844,0.1017133817076683,-2325.69970703125,304.1496887207031,0.6333913207054138,0.1577983796596527,0.1457376778125763,293.4591979980469,297.1499938964844,293.1499938964844,0.0120241623371839,-726.776123046875,302.6976623535156,0.401428073644638,0.050000000745058,0.0512753017246723,293.22198486328125,297.1499938964844,293.1499938964844,0.3969245553016662,-5336.2197265625,304.14501953125,0.9076809883117676,0.4755116701126098,0.3345072269439697,293.1946105957031,297.1499938964844,293.1499938964844,0.5654006004333496,-9579.7275390625,304.0625305175781,0.9990000128746032,0.6571765542030334,0.6043083667755127,293.1654357910156,297.1499938964844,293.1499938964844,0.0217515062540769,-4558.49365234375,304.1499328613281,0.4322042167186737,0.0592233650386333,0.2856475114822387,290.9458923339844,291.1499938964844,259.81854248046875,258.4007873535156,279.1674194335937,293.2916564941406,290.93878173828125,1.0,0.3899115324020386,0.6922560930252075,0.6922560930252075,1.0,1.0,-1.706081509590149,0.7200902104377747,0.985991358757019,0.326337605714798,0.0,0.0,0.7336152791976929,116.9058837890625,142.0,-157.25823974609375,-20004.93359375,621.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6372375488281,309.8324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,21869.62109375,21240.0,0.0,0.0,0.4419615268707275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9954729080200196,0.9954838752746582,-1.0963438398903236e-05,0.0,0.0004485347599256,0.0,0.0,134.763916015625,0.0,0.0,0.0,0.5832574963569641,4.0,0.0,1.0
642960,293.19757080078125,297.1499938964844,293.1499938964844,0.1018856316804885,-2329.6279296875,304.1494445800781,0.6291555166244507,0.1573253273963928,0.1454504579305648,293.4665832519531,297.1499938964844,293.1499938964844,0.0119689861312508,-726.9518432617188,302.61737060546875,0.3984672725200653,0.050000000745058,0.0514280349016189,293.2222595214844,297.1499938964844,293.1499938964844,0.3978563249111175,-5346.72021484375,304.14422607421875,0.9009824395179749,0.4745459854602813,0.3339536786079407,293.2297058105469,297.1499938964844,293.1499938964844,0.580962598323822,-9792.830078125,304.0502319335937,0.9990000128746032,0.6497202515602112,0.6160367131233215,293.1667785644531,297.1499938964844,293.1499938964844,0.0216795317828655,-4554.697265625,304.1500549316406,0.4270237982273102,0.0587594024837017,0.2843581140041351,290.89697265625,291.1499938964844,259.8434143066406,258.4200439453125,279.1683044433594,293.3009948730469,290.890380859375,1.0,0.3947017192840576,0.6932269930839539,0.6932269930839539,1.0,1.0,-1.717790126800537,0.7258018851280212,0.991988241672516,0.3296023905277252,0.0,0.0,0.7553759217262268,121.02544403076172,145.0,-146.29661560058594,-20073.830078125,641.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48443603515625,309.7259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,20346.779296875,21240.0,0.0,0.0,0.4406637549400329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0086984634399414,1.008709192276001,-1.0780007869470865e-05,0.0,0.0004472176951821,0.0,0.0,135.84848022460938,0.0,0.0,0.0,0.5857441425323486,4.0,0.0,1.0
643020,293.19586181640625,297.1499938964844,293.1499938964844,0.1017880216240882,-2328.185791015625,304.1498413085937,0.6192107200622559,0.1564671248197555,0.1450470238924026,293.4809875488281,297.1499938964844,293.1499938964844,0.0118245584890246,-724.6646118164062,302.4606628417969,0.3907122313976288,0.050000000745058,0.0518290698528289,293.2227783203125,297.1499938964844,293.1499938964844,0.3975417912006378,-5342.63525390625,304.1468811035156,0.8854138851165771,0.4726128578186035,0.3329218029975891,293.2743225097656,297.1499938964844,293.1499938964844,0.5770913362503052,-9713.7451171875,304.09051513671875,0.9842863082885742,0.638555645942688,0.607866108417511,293.1694641113281,297.1499938964844,293.1499938964844,0.0213907416909933,-4526.8291015625,304.1505432128906,0.415894478559494,0.0577949360013008,0.2820076942443847,290.8652038574219,291.1499938964844,259.8922119140625,258.4578552246094,279.1842956542969,293.3219299316406,290.8662414550781,1.0,0.4015086591243744,0.6975092887878418,0.6975092887878418,1.0,1.0,-1.7039395570755005,0.7207828760147095,0.9831566214561462,0.3276532590389251,0.0,0.0,0.7968888878822327,130.88987731933594,148.0,-49.14970016479492,-20010.38671875,660.4375610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1480407714844,309.5836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18212.5859375,21240.0,0.0,0.0,0.4393668472766876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0484778881072998,1.0484886169433594,-1.079429239325691e-05,0.0,0.0004459015035536,0.0,0.0,144.45855712890625,0.0,0.0,0.0,0.5973867774009705,4.0,0.0,1.0
643080,293.19586181640625,297.1499938964844,293.1499938964844,0.1017880216240882,-2328.185791015625,304.1498413085937,0.6192107200622559,0.1564671248197555,0.1450470238924026,293.4809875488281,297.1499938964844,293.1499938964844,0.0118245584890246,-724.6646118164062,302.4606628417969,0.3907122313976288,0.050000000745058,0.0518290698528289,293.2227783203125,297.1499938964844,293.1499938964844,0.3975417912006378,-5342.63525390625,304.1468811035156,0.8854138851165771,0.4726128578186035,0.3329218029975891,293.2743225097656,297.1499938964844,293.1499938964844,0.5770913362503052,-9713.7451171875,304.09051513671875,0.9842863082885742,0.638555645942688,0.607866108417511,293.1694641113281,297.1499938964844,293.1499938964844,0.0213907416909933,-4526.8291015625,304.1505432128906,0.415894478559494,0.0577949360013008,0.2820076942443847,290.8652038574219,291.1499938964844,259.8922119140625,258.4578552246094,279.1842956542969,293.3219299316406,290.8662414550781,1.0,0.4015086591243744,0.6975092887878418,0.6975092887878418,1.0,1.0,-1.7039395570755005,0.7207828760147095,0.9831566214561462,0.3276532590389251,0.0,0.0,0.7968888878822327,130.88987731933594,148.0,-49.14970016479492,-20010.38671875,660.4375610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1480407714844,309.5836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18212.5859375,21240.0,0.0,0.0,0.4393668472766876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0484778881072998,1.0484886169433594,-1.079429239325691e-05,0.0,0.0004459015035536,0.0,0.0,144.45855712890625,0.0,0.0,0.0,0.5973867774009705,4.0,0.0,1.0
643140,293.1944580078125,297.1499938964844,293.1499938964844,0.101152554154396,-2315.9736328125,304.15093994140625,0.6117672324180603,0.1555863171815872,0.1445365697145462,293.49566650390625,297.1499938964844,293.1499938964844,0.0115826167166233,-717.499267578125,302.3052062988281,0.3848118185997009,0.050000000745058,0.052126869559288,293.2239685058594,297.1499938964844,293.1499938964844,0.395168662071228,-5315.62451171875,304.15185546875,0.8745461106300354,0.4705302119255066,0.3317168354988098,293.2877502441406,297.1499938964844,293.1499938964844,0.5714378356933594,-9620.0205078125,304.1193542480469,0.9716309905052184,0.6326525807380676,0.6017951369285583,293.1719665527344,297.1499938964844,293.1499938964844,0.0208583939820528,-4469.04443359375,304.1512451171875,0.4079514145851135,0.0567939542233943,0.2788997888565063,290.8887634277344,291.1499938964844,259.9397888183594,258.4947814941406,279.19189453125,293.33447265625,290.8909912109375,1.0,0.4062206149101257,0.702127993106842,0.702127993106842,1.0,1.0,-1.6912143230438232,0.7164062261581421,0.974808156490326,0.3258378505706787,0.0,0.0,0.8303079605102539,138.1575164794922,151.0,13.163705825805664,-19957.779296875,672.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8285522460937,309.4479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17253.71484375,20160.0,0.0,0.0,0.4392173886299133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0895469188690186,1.0895580053329468,-1.11106483018375e-05,0.0,0.0004457498143892,0.0,0.0,156.71688842773438,0.0,0.0,0.0,0.612084686756134,4.0,0.0,1.0
643200,293.1944580078125,297.1499938964844,293.1499938964844,0.101152554154396,-2315.9736328125,304.15093994140625,0.6117672324180603,0.1555863171815872,0.1445365697145462,293.49566650390625,297.1499938964844,293.1499938964844,0.0115826167166233,-717.499267578125,302.3052062988281,0.3848118185997009,0.050000000745058,0.052126869559288,293.2239685058594,297.1499938964844,293.1499938964844,0.395168662071228,-5315.62451171875,304.15185546875,0.8745461106300354,0.4705302119255066,0.3317168354988098,293.2877502441406,297.1499938964844,293.1499938964844,0.5714378356933594,-9620.0205078125,304.1193542480469,0.9716309905052184,0.6326525807380676,0.6017951369285583,293.1719665527344,297.1499938964844,293.1499938964844,0.0208583939820528,-4469.04443359375,304.1512451171875,0.4079514145851135,0.0567939542233943,0.2788997888565063,290.8887634277344,291.1499938964844,259.9397888183594,258.4947814941406,279.19189453125,293.33447265625,290.8909912109375,1.0,0.4062206149101257,0.702127993106842,0.702127993106842,1.0,1.0,-1.6912143230438232,0.7164062261581421,0.974808156490326,0.3258378505706787,0.0,0.0,0.8303079605102539,138.1575164794922,151.0,13.163705825805664,-19957.779296875,672.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8285522460937,309.4479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17253.71484375,20160.0,0.0,0.0,0.4392173886299133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0895469188690186,1.0895580053329468,-1.11106483018375e-05,0.0,0.0004457498143892,0.0,0.0,156.71688842773438,0.0,0.0,0.0,0.612084686756134,4.0,0.0,1.0
643260,293.1929016113281,297.1499938964844,293.1499938964844,0.1004836037755012,-2303.150390625,304.1517333984375,0.6058166027069092,0.1547764390707016,0.1440084427595138,293.5101318359375,297.1499938964844,293.1499938964844,0.0113135455176234,-708.93310546875,302.1461181640625,0.3805226385593414,0.050000000745058,0.0523560792207717,293.2250671386719,297.1499938964844,293.1499938964844,0.3925277292728424,-5286.2021484375,304.1556091308594,0.866458535194397,0.4684343039989471,0.330431580543518,293.2919921875,297.1499938964844,293.1499938964844,0.5668956637382507,-9548.576171875,304.1369323730469,0.9617738127708436,0.6282950639724731,0.5977032780647278,293.1737365722656,297.1499938964844,293.1499938964844,0.0203263480216264,-4410.15869140625,304.1517028808594,0.4017654061317444,0.0558730065822601,0.2757530808448791,290.9146423339844,291.1499938964844,259.9861755371094,258.53082275390625,279.19561767578125,293.343505859375,290.9167785644531,1.0,0.4097123444080353,0.7068931460380554,0.7068931460380554,1.0,1.0,-1.6806206703186035,0.7129870653152466,0.9676335453987122,0.3245469927787781,0.0,0.0,0.8599639534950256,143.7361297607422,154.0,31.127832412719727,-19884.97265625,680.6055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5437927246094,309.3075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,16577.029296875,20160.0,0.0,0.0,0.4399344027042389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122435212135315,1.1224465370178225,-1.139938012784114e-05,0.0,0.0004464774974621,0.0,0.0,167.35145568847656,0.0,0.0,0.0,0.6268051862716675,4.0,0.0,1.0
643320,293.1929016113281,297.1499938964844,293.1499938964844,0.1004836037755012,-2303.150390625,304.1517333984375,0.6058166027069092,0.1547764390707016,0.1440084427595138,293.5101318359375,297.1499938964844,293.1499938964844,0.0113135455176234,-708.93310546875,302.1461181640625,0.3805226385593414,0.050000000745058,0.0523560792207717,293.2250671386719,297.1499938964844,293.1499938964844,0.3925277292728424,-5286.2021484375,304.1556091308594,0.866458535194397,0.4684343039989471,0.330431580543518,293.2919921875,297.1499938964844,293.1499938964844,0.5668956637382507,-9548.576171875,304.1369323730469,0.9617738127708436,0.6282950639724731,0.5977032780647278,293.1737365722656,297.1499938964844,293.1499938964844,0.0203263480216264,-4410.15869140625,304.1517028808594,0.4017654061317444,0.0558730065822601,0.2757530808448791,290.9146423339844,291.1499938964844,259.9861755371094,258.53082275390625,279.19561767578125,293.343505859375,290.9167785644531,1.0,0.4097123444080353,0.7068931460380554,0.7068931460380554,1.0,1.0,-1.6806206703186035,0.7129870653152466,0.9676335453987122,0.3245469927787781,0.0,0.0,0.8599639534950256,143.7361297607422,154.0,31.127832412719727,-19884.97265625,680.6055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5437927246094,309.3075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,16577.029296875,20160.0,0.0,0.0,0.4399344027042389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122435212135315,1.1224465370178225,-1.139938012784114e-05,0.0,0.0004464774974621,0.0,0.0,167.35145568847656,0.0,0.0,0.0,0.6268051862716675,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.0997773185372352,-2289.527099609375,304.15234375,0.600917637348175,0.1540518105030059,0.1435187757015228,293.52410888671875,297.1499938964844,293.1499938964844,0.0110260108485817,-699.0972290039062,301.9851379394531,0.3771573901176452,0.050000000745058,0.0525451935827732,293.22589111328125,297.1499938964844,293.1499938964844,0.3895273208618164,-5253.10302734375,304.1587219238281,0.8599485754966736,0.466360867023468,0.3291302621364593,293.2933349609375,297.1499938964844,293.1499938964844,0.5620560050010681,-9476.7724609375,304.14923095703125,0.9533984065055848,0.6244196891784668,0.5941847562789917,293.1749572753906,297.1499938964844,293.1499938964844,0.0198101997375488,-4351.3134765625,304.1520080566406,0.396377295255661,0.0550249181687831,0.2727684676647186,290.9483642578125,291.1499938964844,260.0313415527344,258.5660400390625,279.19781494140625,293.3512878417969,290.9510803222656,1.0,0.4124537110328674,0.711790919303894,0.711790919303894,1.0,1.0,-1.6708890199661257,0.7099365592002869,0.9609525203704834,0.3234481811523437,0.0,0.0,0.8846603631973267,148.31918334960938,157.0,44.70639419555664,-19841.390625,686.5990600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30059814453125,309.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,16359.17578125,20160.0,0.0,0.0,0.4412925243377685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157223105430603,1.1572349071502686,-1.1831688425445464e-05,0.0,0.0004478558257687,0.0,0.0,180.4069366455078,0.0,0.0,0.0,0.642601728439331,4.0,0.0,1.0
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.0997773185372352,-2289.527099609375,304.15234375,0.600917637348175,0.1540518105030059,0.1435187757015228,293.52410888671875,297.1499938964844,293.1499938964844,0.0110260108485817,-699.0972290039062,301.9851379394531,0.3771573901176452,0.050000000745058,0.0525451935827732,293.22589111328125,297.1499938964844,293.1499938964844,0.3895273208618164,-5253.10302734375,304.1587219238281,0.8599485754966736,0.466360867023468,0.3291302621364593,293.2933349609375,297.1499938964844,293.1499938964844,0.5620560050010681,-9476.7724609375,304.14923095703125,0.9533984065055848,0.6244196891784668,0.5941847562789917,293.1749572753906,297.1499938964844,293.1499938964844,0.0198101997375488,-4351.3134765625,304.1520080566406,0.396377295255661,0.0550249181687831,0.2727684676647186,290.9483642578125,291.1499938964844,260.0313415527344,258.5660400390625,279.19781494140625,293.3512878417969,290.9510803222656,1.0,0.4124537110328674,0.711790919303894,0.711790919303894,1.0,1.0,-1.6708890199661257,0.7099365592002869,0.9609525203704834,0.3234481811523437,0.0,0.0,0.8846603631973267,148.31918334960938,157.0,44.70639419555664,-19841.390625,686.5990600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30059814453125,309.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,16359.17578125,20160.0,0.0,0.0,0.4412925243377685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157223105430603,1.1572349071502686,-1.1831688425445464e-05,0.0,0.0004478558257687,0.0,0.0,180.4069366455078,0.0,0.0,0.0,0.642601728439331,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.099419467151165,-2282.597412109375,304.1525573730469,0.598737895488739,0.1537185609340667,0.1432915925979614,293.5309143066406,297.1499938964844,293.1499938964844,0.0108788758516311,-693.8401489257812,301.9040832519531,0.3756979703903198,0.050000000745058,0.0526299327611923,293.22625732421875,297.1499938964844,293.1499938964844,0.3879273533821106,-5235.54345703125,304.1600341796875,0.8570773601531982,0.4653313755989074,0.3284776508808136,293.2935485839844,297.1499938964844,293.1499938964844,0.5594780445098877,-9439.6767578125,304.154052734375,0.9495607018470764,0.6225621700286865,0.5925106406211853,293.1754150390625,297.1499938964844,293.1499938964844,0.019558360800147,-4321.99755859375,304.152099609375,0.3937855660915375,0.0546197853982448,0.2713258862495422,290.96759033203125,291.1499938964844,260.0534973144531,258.5833435058594,279.1986389160156,293.3549499511719,290.97052001953125,1.0,0.4136367440223694,0.7142851948738098,0.7142851948738098,1.0,1.0,-1.6661924123764038,0.7084769010543823,0.9577155113220216,0.322929322719574,0.0,0.0,0.8949005603790283,150.36622619628906,157.0,49.70979309082031,-19823.552734375,688.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19561767578125,309.15802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,16363.26953125,19080.0,0.0,0.0,0.4421484172344208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1739389896392822,1.1739511489868164,-1.2069244803569744e-05,0.0,0.0004487244295887,0.0,0.0,187.20260620117188,0.0,0.0,0.0,0.6490186452865601,4.0,0.0,1.0
