time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643560,293.1891784667969,297.1499938964844,293.1499938964844,0.0990948751568794,-2276.334716796875,304.1526794433594,0.5966947078704834,0.1534043699502945,0.1430767774581909,293.53759765625,297.1499938964844,293.1499938964844,0.0107328249141573,-688.5820922851562,301.8219909667969,0.3743462860584259,0.050000000745058,0.0527099668979644,293.2265625,297.1499938964844,293.1499938964844,0.3864039778709411,-5218.9453125,304.1609802246094,0.8543925881385803,0.4643065631389618,0.327824592590332,293.2935791015625,297.1499938964844,293.1499938964844,0.5569847822189331,-9404.3818359375,304.1578369140625,0.945892572402954,0.6207390427589417,0.5908685922622681,293.17578125,297.1499938964844,293.1499938964844,0.0193188767880201,-4294.00927734375,304.1521301269531,0.3911845684051513,0.054223395884037,0.2699065804481506,290.9844665527344,291.1499938964844,260.0753173828125,258.6004333496094,279.1993713378906,293.3585205078125,290.9866638183594,1.0,0.4147295355796814,0.7168077230453491,0.7168077230453491,1.0,1.0,-1.6615709066390991,0.7070429921150208,0.9545279741287231,0.3224204182624817,0.0,0.0,0.9042030572891236,152.29595947265625,160.0,46.6954460144043,-19784.853515625,691.0819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,309.1112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,16266.0625,19080.0,0.0,0.0,0.4430569410324096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1844258308410645,1.1844381093978882,-1.2197444448247552e-05,0.0,0.0004496464680414,0.0,0.0,191.31544494628903,0.0,0.0,0.0,0.6549683213233948,4.0,0.0,1.0
643620,293.1871032714844,297.1499938964844,293.1499938964844,0.0984652936458587,-2264.140869140625,304.15283203125,0.5929386615753174,0.1528328210115432,0.1426894068717956,293.550537109375,297.1499938964844,293.1499938964844,0.0104408469051122,-677.6978759765625,301.6561279296875,0.3718865811824798,0.050000000745058,0.052859604358673,293.2270202636719,297.1499938964844,293.1499938964844,0.3832774758338928,-5184.94189453125,304.1625366210937,0.8494501709938049,0.462270587682724,0.3265210390090942,293.293212890625,297.1499938964844,293.1499938964844,0.55182945728302,-9332.544921875,304.16375732421875,0.9389543533325196,0.6171738505363464,0.5876584053039551,293.1763916015625,297.1499938964844,293.1499938964844,0.0188498981297016,-4238.2431640625,304.1522216796875,0.3858848810195923,0.0534488186240196,0.2671128511428833,291.0193176269531,291.1499938964844,260.1181030273437,258.634033203125,279.2006225585937,293.365478515625,291.02215576171875,1.0,0.4167193174362182,0.7219329476356506,0.7219329476356506,1.0,1.0,-1.6525118350982666,0.7042313814163208,0.948280394077301,0.3214199542999267,0.0,0.0,0.9193836450576782,155.89608764648438,148.0,50.23293685913086,-19743.48828125,694.6177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,309.05914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,16311.2255859375,19080.0,0.0,0.0,0.4449414312839508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2086600065231323,1.2086725234985352,-1.2559828064695466e-05,0.0,0.000451558997156,0.0,0.0,201.7465362548828,0.0,0.0,0.0,0.6665962934494019,4.0,0.0,1.0
643680,293.1871032714844,297.1499938964844,293.1499938964844,0.0984652936458587,-2264.140869140625,304.15283203125,0.5929386615753174,0.1528328210115432,0.1426894068717956,293.550537109375,297.1499938964844,293.1499938964844,0.0104408469051122,-677.6978759765625,301.6561279296875,0.3718865811824798,0.050000000745058,0.052859604358673,293.2270202636719,297.1499938964844,293.1499938964844,0.3832774758338928,-5184.94189453125,304.1625366210937,0.8494501709938049,0.462270587682724,0.3265210390090942,293.293212890625,297.1499938964844,293.1499938964844,0.55182945728302,-9332.544921875,304.16375732421875,0.9389543533325196,0.6171738505363464,0.5876584053039551,293.1763916015625,297.1499938964844,293.1499938964844,0.0188498981297016,-4238.2431640625,304.1522216796875,0.3858848810195923,0.0534488186240196,0.2671128511428833,291.0193176269531,291.1499938964844,260.1181030273437,258.634033203125,279.2006225585937,293.365478515625,291.02215576171875,1.0,0.4167193174362182,0.7219329476356506,0.7219329476356506,1.0,1.0,-1.6525118350982666,0.7042313814163208,0.948280394077301,0.3214199542999267,0.0,0.0,0.9193836450576782,155.89608764648438,148.0,50.23293685913086,-19743.48828125,694.6177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,309.05914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,16311.2255859375,19080.0,0.0,0.0,0.4449414312839508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2086600065231323,1.2086725234985352,-1.2559828064695466e-05,0.0,0.000451558997156,0.0,0.0,201.7465362548828,0.0,0.0,0.0,0.6665962934494019,4.0,0.0,1.0
643740,293.1847229003906,297.1499938964844,293.1499938964844,0.0976628884673118,-2248.5693359375,304.1532287597656,0.5935800671577454,0.1523727476596832,0.1421783864498138,293.5629272460937,297.1499938964844,293.1499938964844,0.0100889150053262,-663.4370727539062,301.4902038574219,0.3730176389217376,0.050000000745058,0.0527902953326702,293.22723388671875,297.1499938964844,293.1499938964844,0.3796655237674713,-5145.52587890625,304.16436767578125,0.8499950766563416,0.4602786898612976,0.3250775337219238,293.2923889160156,297.1499938964844,293.1499938964844,0.5460008382797241,-9252.224609375,304.1688842773437,0.9392178058624268,0.6137135624885559,0.5843234062194824,293.1766357421875,297.1499938964844,293.1499938964844,0.018258836120367,-4166.47412109375,304.1524658203125,0.3842649459838867,0.0527291782200336,0.2634637653827667,291.06280517578125,291.1499938964844,260.1596984863281,258.6669006347656,279.2025146484375,293.3721618652344,291.0664367675781,1.0,0.413618803024292,0.7272789478302002,0.7272789478302002,1.0,1.0,-1.641698122024536,0.700593888759613,0.941104292869568,0.3199730217456817,0.0,0.0,0.9282233715057372,153.91790771484375,136.0,60.37046432495117,-19702.53515625,681.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8734436035156,309.0450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,16526.38671875,20160.0,0.0,0.0,0.4467911720275879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303107976913452,1.2303236722946167,-1.2929149306728505e-05,0.0,0.0004534362524282,0.0,0.0,211.8393096923828,0.0,0.0,0.0,0.6789390444755554,4.0,0.0,1.0
643800,293.1847229003906,297.1499938964844,293.1499938964844,0.0976628884673118,-2248.5693359375,304.1532287597656,0.5935800671577454,0.1523727476596832,0.1421783864498138,293.5629272460937,297.1499938964844,293.1499938964844,0.0100889150053262,-663.4370727539062,301.4902038574219,0.3730176389217376,0.050000000745058,0.0527902953326702,293.22723388671875,297.1499938964844,293.1499938964844,0.3796655237674713,-5145.52587890625,304.16436767578125,0.8499950766563416,0.4602786898612976,0.3250775337219238,293.2923889160156,297.1499938964844,293.1499938964844,0.5460008382797241,-9252.224609375,304.1688842773437,0.9392178058624268,0.6137135624885559,0.5843234062194824,293.1766357421875,297.1499938964844,293.1499938964844,0.018258836120367,-4166.47412109375,304.1524658203125,0.3842649459838867,0.0527291782200336,0.2634637653827667,291.06280517578125,291.1499938964844,260.1596984863281,258.6669006347656,279.2025146484375,293.3721618652344,291.0664367675781,1.0,0.413618803024292,0.7272789478302002,0.7272789478302002,1.0,1.0,-1.641698122024536,0.700593888759613,0.941104292869568,0.3199730217456817,0.0,0.0,0.9282233715057372,153.91790771484375,136.0,60.37046432495117,-19702.53515625,681.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8734436035156,309.0450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,16526.38671875,20160.0,0.0,0.0,0.4467911720275879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303107976913452,1.2303236722946167,-1.2929149306728505e-05,0.0,0.0004534362524282,0.0,0.0,211.8393096923828,0.0,0.0,0.0,0.6789390444755554,4.0,0.0,1.0
643860,293.181884765625,297.1499938964844,293.1499938964844,0.0967137217521667,-2229.98779296875,304.1537475585937,0.5974536538124084,0.1520680487155914,0.1416627168655395,293.57452392578125,297.1499938964844,293.1499938964844,0.0097000896930694,-646.4509887695312,301.3269958496094,0.3767121434211731,0.050000000745058,0.052571278065443,293.22705078125,297.1499938964844,293.1499938964844,0.3753891587257385,-5098.61376953125,304.1667175292969,0.8544653058052063,0.4583587944507599,0.323572963476181,293.2911071777344,297.1499938964844,293.1499938964844,0.5392194986343384,-9159.1474609375,304.1738586425781,0.9446062445640564,0.6103657484054565,0.5809465646743774,293.1763916015625,297.1499938964844,293.1499938964844,0.0176112987101078,-4084.792236328125,304.1527099609375,0.3855298459529876,0.0521045327186584,0.2595115602016449,291.1236877441406,291.1499938964844,260.2001037597656,258.69903564453125,279.2043762207031,293.37841796875,291.1285095214844,1.0,0.407584398984909,0.7328118085861206,0.7328118085861206,1.0,1.0,-1.630210518836975,0.6966249942779541,0.933585524559021,0.3183176517486572,0.0,0.0,0.9278497099876404,148.1363067626953,124.0,80.810302734375,-19694.5625,656.9202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8223876953125,309.0758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17165.1328125,20160.0,0.0,0.0,0.4485220313072204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2566684484481812,1.2566819190979004,-1.3471658348862547e-05,0.0,0.0004551928432192,0.0,0.0,225.5500030517578,0.0,0.0,0.0,0.6918226480484009,4.0,0.0,1.0
643920,293.181884765625,297.1499938964844,293.1499938964844,0.0967137217521667,-2229.98779296875,304.1537475585937,0.5974536538124084,0.1520680487155914,0.1416627168655395,293.57452392578125,297.1499938964844,293.1499938964844,0.0097000896930694,-646.4509887695312,301.3269958496094,0.3767121434211731,0.050000000745058,0.052571278065443,293.22705078125,297.1499938964844,293.1499938964844,0.3753891587257385,-5098.61376953125,304.1667175292969,0.8544653058052063,0.4583587944507599,0.323572963476181,293.2911071777344,297.1499938964844,293.1499938964844,0.5392194986343384,-9159.1474609375,304.1738586425781,0.9446062445640564,0.6103657484054565,0.5809465646743774,293.1763916015625,297.1499938964844,293.1499938964844,0.0176112987101078,-4084.792236328125,304.1527099609375,0.3855298459529876,0.0521045327186584,0.2595115602016449,291.1236877441406,291.1499938964844,260.2001037597656,258.69903564453125,279.2043762207031,293.37841796875,291.1285095214844,1.0,0.407584398984909,0.7328118085861206,0.7328118085861206,1.0,1.0,-1.630210518836975,0.6966249942779541,0.933585524559021,0.3183176517486572,0.0,0.0,0.9278497099876404,148.1363067626953,124.0,80.810302734375,-19694.5625,656.9202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8223876953125,309.0758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17165.1328125,20160.0,0.0,0.0,0.4485220313072204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2566684484481812,1.2566819190979004,-1.3471658348862547e-05,0.0,0.0004551928432192,0.0,0.0,225.5500030517578,0.0,0.0,0.0,0.6918226480484009,4.0,0.0,1.0
643980,293.1787414550781,297.1499938964844,293.1499938964844,0.0957660600543022,-2211.379638671875,304.154052734375,0.6035376191139221,0.1518946290016174,0.1411875933408737,293.58544921875,297.1499938964844,293.1499938964844,0.0093035753816366,-628.25341796875,301.1644287109375,0.3822193741798401,0.050000000745058,0.0522645860910415,293.2265625,297.1499938964844,293.1499938964844,0.3709322214126587,-5049.783203125,304.1685485839844,0.8617837429046631,0.4565009474754333,0.3220477402210235,293.2894897460937,297.1499938964844,293.1499938964844,0.5321601033210754,-9062.9013671875,304.1776428222656,0.9533517360687256,0.607119083404541,0.5775774121284485,293.1757507324219,297.1499938964844,293.1499938964844,0.0169769488275051,-4002.1455078125,304.1528625488281,0.3889071941375732,0.0515657253563404,0.2555442750453949,291.1891784667969,291.1499938964844,260.23931884765625,258.7304992675781,279.2060241699219,293.3843078613281,291.1941223144531,1.0,0.3996470272541046,0.7385001182556152,0.7385001182556152,1.0,1.0,-1.618632435798645,0.6925809979438782,0.9260514974594116,0.3166007697582245,0.0,0.0,0.9182632565498352,140.13473510742188,112.0,88.81757354736328,-19667.31640625,626.7457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80841064453125,309.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.55859375,20160.0,0.0,0.0,0.4500117897987366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2738670110702517,1.2738808393478394,-1.3903614672017284e-05,0.0,0.0004567047581076,0.0,0.0,235.63870239257807,0.0,0.0,0.0,0.7017709016799927,4.0,0.0,1.0
644040,293.1787414550781,297.1499938964844,293.1499938964844,0.0957660600543022,-2211.379638671875,304.154052734375,0.6035376191139221,0.1518946290016174,0.1411875933408737,293.58544921875,297.1499938964844,293.1499938964844,0.0093035753816366,-628.25341796875,301.1644287109375,0.3822193741798401,0.050000000745058,0.0522645860910415,293.2265625,297.1499938964844,293.1499938964844,0.3709322214126587,-5049.783203125,304.1685485839844,0.8617837429046631,0.4565009474754333,0.3220477402210235,293.2894897460937,297.1499938964844,293.1499938964844,0.5321601033210754,-9062.9013671875,304.1776428222656,0.9533517360687256,0.607119083404541,0.5775774121284485,293.1757507324219,297.1499938964844,293.1499938964844,0.0169769488275051,-4002.1455078125,304.1528625488281,0.3889071941375732,0.0515657253563404,0.2555442750453949,291.1891784667969,291.1499938964844,260.23931884765625,258.7304992675781,279.2060241699219,293.3843078613281,291.1941223144531,1.0,0.3996470272541046,0.7385001182556152,0.7385001182556152,1.0,1.0,-1.618632435798645,0.6925809979438782,0.9260514974594116,0.3166007697582245,0.0,0.0,0.9182632565498352,140.13473510742188,112.0,88.81757354736328,-19667.31640625,626.7457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80841064453125,309.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.55859375,20160.0,0.0,0.0,0.4500117897987366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2738670110702517,1.2738808393478394,-1.3903614672017284e-05,0.0,0.0004567047581076,0.0,0.0,235.63870239257807,0.0,0.0,0.0,0.7017709016799927,4.0,0.0,1.0
644100,293.1771240234375,297.1499938964844,293.1499938964844,0.0953096747398376,-2202.405517578125,304.1541442871094,0.607231616973877,0.1518494784832,0.1409689933061599,293.5906677246094,297.1499938964844,293.1499938964844,0.0091073783114552,-618.9581909179688,301.0829772949219,0.3855448961257934,0.050000000745058,0.0520897768437862,293.22625732421875,297.1499938964844,293.1499938964844,0.3687033653259277,-5025.39453125,304.1692199707031,0.8663815259933472,0.4555933177471161,0.3212845921516418,293.28857421875,297.1499938964844,293.1499938964844,0.52862548828125,-9014.912109375,304.1790466308594,0.95864599943161,0.6055326461791992,0.5759063363075256,293.1753234863281,297.1499938964844,293.1499938964844,0.0166720915585756,-3961.507080078125,304.15289306640625,0.3911974132061004,0.0513235293328762,0.2535880804061889,291.22186279296875,291.1499938964844,260.25848388671875,258.7459716796875,279.206787109375,293.3871154785156,291.2267761230469,1.0,0.3951724171638489,0.7413960695266724,0.7413960695266724,1.0,1.0,-1.612889051437378,0.6905654072761536,0.9223235845565796,0.3157379329204559,0.0,0.0,0.9101918339729308,135.59210205078125,112.0,89.83077239990234,-19649.451171875,610.3480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150939941406,309.14404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18336.53125,21240.0,0.0,0.0,0.45062255859375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2794307470321655,1.2794448137283323,-1.4087117961025797e-05,0.0,0.0004573246114887,0.0,0.0,239.4563140869141,0.0,0.0,0.0,0.7069230079650879,4.0,0.0,1.0
644160,293.17547607421875,297.1499938964844,293.1499938964844,0.0948442295193672,-2193.22119140625,304.1542358398437,0.6112939715385437,0.1518283635377884,0.1407636702060699,293.59576416015625,297.1499938964844,293.1499938964844,0.0089126322418451,-609.4859619140625,301.0019226074219,0.3892163932323456,0.050000000745058,0.0519049577414989,293.22589111328125,297.1499938964844,293.1499938964844,0.3663977384567261,-5000.1103515625,304.169921875,0.871575653553009,0.4546977281570434,0.3205230832099914,293.28759765625,297.1499938964844,293.1499938964844,0.5249837040901184,-8965.4287109375,304.1803894042969,0.9644038081169128,0.6039682626724243,0.5742471814155579,293.1748352050781,297.1499938964844,293.1499938964844,0.016371477395296,-3920.64453125,304.1529235839844,0.3937390744686126,0.0510965995490551,0.2516578435897827,291.2567749023437,291.1499938964844,260.2773742675781,258.7612609863281,279.2074890136719,293.3898620605469,291.2623596191406,1.0,0.3904361724853515,0.7443251013755798,0.7443251013755798,1.0,1.0,-1.607196807861328,0.688563346862793,0.91863352060318,0.3148771822452545,0.0,0.0,0.8996168375015259,130.79747009277344,100.0,95.2612533569336,-19647.42578125,593.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8281555175781,309.1825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18979.560546875,21240.0,0.0,0.0,0.451149582862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2882343530654907,1.2882487773895264,-1.4369807104230858e-05,0.0,0.000457859452581,0.0,0.0,245.46292114257807,0.0,0.0,0.0,0.7113718390464783,4.0,0.0,1.0
644220,293.17218017578125,297.1499938964844,293.1499938964844,0.0939760282635688,-2176.086181640625,304.1542663574219,0.6201251745223999,0.1518501788377761,0.1403929740190506,293.6058044433594,297.1499938964844,293.1499938964844,0.0085322177037596,-590.4998168945312,300.8385009765625,0.3968409895896911,0.050000000745058,0.0515140332281589,293.22509765625,297.1499938964844,293.1499938964844,0.3619054555892944,-4950.94189453125,304.1707458496094,0.8837530016899109,0.4529370963573456,0.3190063834190368,293.2855224609375,297.1499938964844,293.1499938964844,0.5178686380386353,-8869.1181640625,304.1820678710937,0.9769167304039,0.6008991599082947,0.5709644556045532,293.1737670898437,297.1499938964844,293.1499938964844,0.0158026777207851,-3841.72705078125,304.15289306640625,0.3994609117507934,0.0506808459758758,0.247880607843399,291.3241577148437,291.1499938964844,260.31427001953125,258.7914123535156,279.2088623046875,293.39532470703125,291.328857421875,1.0,0.3803267478942871,0.7502817511558533,0.7502817511558533,1.0,1.0,-1.5959854125976562,0.6846079230308533,0.911377489566803,0.3131667971611023,0.0,0.0,0.8717589974403381,120.67414093017578,88.0,91.51016998291016,-19602.61328125,558.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8752746582031,309.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,20340.83203125,21240.0,0.0,0.0,0.4518808126449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2916697263717651,1.2916845083236694,-1.4731477676832584e-05,0.0,0.0004586015711538,0.0,0.0,250.7679748535156,0.0,0.0,0.0,0.7161336541175842,4.0,0.0,1.0
644280,293.17218017578125,297.1499938964844,293.1499938964844,0.0939760282635688,-2176.086181640625,304.1542663574219,0.6201251745223999,0.1518501788377761,0.1403929740190506,293.6058044433594,297.1499938964844,293.1499938964844,0.0085322177037596,-590.4998168945312,300.8385009765625,0.3968409895896911,0.050000000745058,0.0515140332281589,293.22509765625,297.1499938964844,293.1499938964844,0.3619054555892944,-4950.94189453125,304.1707458496094,0.8837530016899109,0.4529370963573456,0.3190063834190368,293.2855224609375,297.1499938964844,293.1499938964844,0.5178686380386353,-8869.1181640625,304.1820678710937,0.9769167304039,0.6008991599082947,0.5709644556045532,293.1737670898437,297.1499938964844,293.1499938964844,0.0158026777207851,-3841.72705078125,304.15289306640625,0.3994609117507934,0.0506808459758758,0.247880607843399,291.3241577148437,291.1499938964844,260.31427001953125,258.7914123535156,279.2088623046875,293.39532470703125,291.328857421875,1.0,0.3803267478942871,0.7502817511558533,0.7502817511558533,1.0,1.0,-1.5959854125976562,0.6846079230308533,0.911377489566803,0.3131667971611023,0.0,0.0,0.8717589974403381,120.67414093017578,88.0,91.51016998291016,-19602.61328125,558.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8752746582031,309.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,20340.83203125,21240.0,0.0,0.0,0.4518808126449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2916697263717651,1.2916845083236694,-1.4731477676832584e-05,0.0,0.0004586015711538,0.0,0.0,250.7679748535156,0.0,0.0,0.0,0.7161336541175842,4.0,0.0,1.0
644340,293.1688842773437,297.1499938964844,293.1499938964844,0.0932685285806655,-2162.17236328125,304.1540222167969,0.6300585865974426,0.1519588977098465,0.1400792002677917,293.6154479980469,297.1499938964844,293.1499938964844,0.0081727374345064,-572.1134643554688,300.6708068847656,0.4048546254634857,0.050000000745058,0.0511048175394535,293.22418212890625,297.1499938964844,293.1499938964844,0.3578811287879944,-4907.1494140625,304.1705017089844,0.8984188437461853,0.4512214660644531,0.3175061047077179,293.2832946777344,297.1499938964844,293.1499938964844,0.5114240646362305,-8782.5537109375,304.1820678710937,0.9901646971702576,0.5979166030883789,0.5677419900894165,293.17266845703125,297.1499938964844,293.1499938964844,0.0152889648452401,-3769.144775390625,304.1527709960937,0.4061499238014221,0.0503060854971408,0.2442126125097274,291.3779296875,291.1499938964844,260.3500061035156,258.82098388671875,279.2101745605469,293.4006652832031,291.3813781738281,1.0,0.3695348501205444,0.7563648819923401,0.7563648819923401,1.0,1.0,-1.5850434303283691,0.6807345151901245,0.9043089151382446,0.3114801943302154,0.0,0.0,0.8376004099845886,110.09489440917967,76.0,75.53569030761719,-19521.947265625,522.9951782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,309.310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,21952.912109375,20160.0,0.0,0.0,0.4520328044891357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2799947261810305,1.280009627342224,-1.4913727682142053e-05,0.0,0.0004587558505591,0.0,0.0,249.2198028564453,0.0,0.0,0.0,0.7128563523292542,4.0,0.0,1.0
644400,293.1688842773437,297.1499938964844,293.1499938964844,0.0932685285806655,-2162.17236328125,304.1540222167969,0.6300585865974426,0.1519588977098465,0.1400792002677917,293.6154479980469,297.1499938964844,293.1499938964844,0.0081727374345064,-572.1134643554688,300.6708068847656,0.4048546254634857,0.050000000745058,0.0511048175394535,293.22418212890625,297.1499938964844,293.1499938964844,0.3578811287879944,-4907.1494140625,304.1705017089844,0.8984188437461853,0.4512214660644531,0.3175061047077179,293.2832946777344,297.1499938964844,293.1499938964844,0.5114240646362305,-8782.5537109375,304.1820678710937,0.9901646971702576,0.5979166030883789,0.5677419900894165,293.17266845703125,297.1499938964844,293.1499938964844,0.0152889648452401,-3769.144775390625,304.1527709960937,0.4061499238014221,0.0503060854971408,0.2442126125097274,291.3779296875,291.1499938964844,260.3500061035156,258.82098388671875,279.2101745605469,293.4006652832031,291.3813781738281,1.0,0.3695348501205444,0.7563648819923401,0.7563648819923401,1.0,1.0,-1.5850434303283691,0.6807345151901245,0.9043089151382446,0.3114801943302154,0.0,0.0,0.8376004099845886,110.09489440917967,76.0,75.53569030761719,-19521.947265625,522.9951782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,309.310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,21952.912109375,20160.0,0.0,0.0,0.4520328044891357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2799947261810305,1.280009627342224,-1.4913727682142053e-05,0.0,0.0004587558505591,0.0,0.0,249.2198028564453,0.0,0.0,0.0,0.7128563523292542,4.0,0.0,1.0
644460,293.1651611328125,297.1499938964844,293.1499938964844,0.0928877741098404,-2154.7705078125,304.1532897949219,0.6410785913467407,0.1522345244884491,0.1399115622043609,293.6235046386719,297.1499938964844,293.1499938964844,0.0078499121591448,-555.4593505859375,300.498291015625,0.4134880602359772,0.050000000745058,0.0507144816219806,293.22296142578125,297.1499938964844,293.1499938964844,0.3547540605068207,-4873.6484375,304.1688537597656,0.9151902794837952,0.4495877027511596,0.3160651922225952,293.279052734375,297.1499938964844,293.1499938964844,0.5003761649131775,-8627.72265625,304.1910705566406,0.9990000128746032,0.5953810214996338,0.5585061311721802,293.17138671875,297.1499938964844,293.1499938964844,0.0148608135059475,-3708.62744140625,304.1524353027344,0.4136945605278015,0.050000000745058,0.2408381998538971,291.40625,291.1499938964844,260.38360595703125,258.8489685058594,279.21453857421875,293.4051208496094,291.408447265625,1.0,0.3579869568347931,0.7629170417785645,0.7629170417785645,1.0,1.0,-1.5675654411315918,0.6738086938858032,0.8937567472457886,0.3082636296749115,0.0,0.0,0.8012881875038147,99.8738021850586,64.0,48.33074951171875,-19320.51953125,485.0287780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0806579589844,309.3676452636719,278.1499938964844,0.0,18000.0,313.1499938964844,23407.505859375,20160.0,0.0,0.0,0.4513250589370727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2434183359146118,1.2434329986572266,-1.4682207620353438e-05,0.0,0.0004580375680234,0.0,0.0,235.3195953369141,0.0,0.0,0.0,0.7004701495170593,4.0,0.0,1.0
644520,293.1651611328125,297.1499938964844,293.1499938964844,0.0928877741098404,-2154.7705078125,304.1532897949219,0.6410785913467407,0.1522345244884491,0.1399115622043609,293.6235046386719,297.1499938964844,293.1499938964844,0.0078499121591448,-555.4593505859375,300.498291015625,0.4134880602359772,0.050000000745058,0.0507144816219806,293.22296142578125,297.1499938964844,293.1499938964844,0.3547540605068207,-4873.6484375,304.1688537597656,0.9151902794837952,0.4495877027511596,0.3160651922225952,293.279052734375,297.1499938964844,293.1499938964844,0.5003761649131775,-8627.72265625,304.1910705566406,0.9990000128746032,0.5953810214996338,0.5585061311721802,293.17138671875,297.1499938964844,293.1499938964844,0.0148608135059475,-3708.62744140625,304.1524353027344,0.4136945605278015,0.050000000745058,0.2408381998538971,291.40625,291.1499938964844,260.38360595703125,258.8489685058594,279.21453857421875,293.4051208496094,291.408447265625,1.0,0.3579869568347931,0.7629170417785645,0.7629170417785645,1.0,1.0,-1.5675654411315918,0.6738086938858032,0.8937567472457886,0.3082636296749115,0.0,0.0,0.8012881875038147,99.8738021850586,64.0,48.33074951171875,-19320.51953125,485.0287780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0806579589844,309.3676452636719,278.1499938964844,0.0,18000.0,313.1499938964844,23407.505859375,20160.0,0.0,0.0,0.4513250589370727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2434183359146118,1.2434329986572266,-1.4682207620353438e-05,0.0,0.0004580375680234,0.0,0.0,235.3195953369141,0.0,0.0,0.0,0.7004701495170593,4.0,0.0,1.0
644580,293.1614990234375,297.1499938964844,293.1499938964844,0.092456005513668,-2146.010498046875,304.1529235839844,0.652266800403595,0.1525937914848327,0.1399173736572265,293.6304016113281,297.1499938964844,293.1499938964844,0.0075451857410371,-538.7665405273438,300.3338623046875,0.4223538935184479,0.050000000745058,0.0503851473331451,293.2217102050781,297.1499938964844,293.1499938964844,0.3510592877864837,-4833.138671875,304.16876220703125,0.9325595498085022,0.4479932785034179,0.3147220909595489,293.24835205078125,297.1499938964844,293.1499938964844,0.4687247574329376,-8175.5263671875,304.2299499511719,0.9990000128746032,0.5982716083526611,0.5297976732254028,293.169677734375,297.1499938964844,293.1499938964844,0.0145727936178445,-3664.725830078125,304.1494445800781,0.4223554134368896,0.050000000745058,0.2390072643756866,291.4571533203125,291.1499938964844,260.4143371582031,258.87457275390625,279.22589111328125,293.4071960449219,291.4615783691406,1.0,0.3448903560638428,0.7710828185081482,0.7710828185081482,1.0,1.0,-1.528855562210083,0.6573126912117004,0.8715428709983826,0.2996754348278045,0.0,0.0,0.7572246789932251,90.79503631591795,52.0,69.04881286621094,-18938.77734375,439.028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30279541015625,309.5016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,25289.87890625,20160.0,0.0,0.0,0.4489734768867492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1902984380722046,1.190312743186951,-1.4322860806714743e-05,0.0,0.0004556509957183,0.0,0.0,215.79920959472656,0.0,0.0,0.0,0.6806568503379822,4.0,0.0,1.0
644640,293.1614990234375,297.1499938964844,293.1499938964844,0.092456005513668,-2146.010498046875,304.1529235839844,0.652266800403595,0.1525937914848327,0.1399173736572265,293.6304016113281,297.1499938964844,293.1499938964844,0.0075451857410371,-538.7665405273438,300.3338623046875,0.4223538935184479,0.050000000745058,0.0503851473331451,293.2217102050781,297.1499938964844,293.1499938964844,0.3510592877864837,-4833.138671875,304.16876220703125,0.9325595498085022,0.4479932785034179,0.3147220909595489,293.24835205078125,297.1499938964844,293.1499938964844,0.4687247574329376,-8175.5263671875,304.2299499511719,0.9990000128746032,0.5982716083526611,0.5297976732254028,293.169677734375,297.1499938964844,293.1499938964844,0.0145727936178445,-3664.725830078125,304.1494445800781,0.4223554134368896,0.050000000745058,0.2390072643756866,291.4571533203125,291.1499938964844,260.4143371582031,258.87457275390625,279.22589111328125,293.4071960449219,291.4615783691406,1.0,0.3448903560638428,0.7710828185081482,0.7710828185081482,1.0,1.0,-1.528855562210083,0.6573126912117004,0.8715428709983826,0.2996754348278045,0.0,0.0,0.7572246789932251,90.79503631591795,52.0,69.04881286621094,-18938.77734375,439.028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30279541015625,309.5016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,25289.87890625,20160.0,0.0,0.0,0.4489734768867492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1902984380722046,1.190312743186951,-1.4322860806714743e-05,0.0,0.0004556509957183,0.0,0.0,215.79920959472656,0.0,0.0,0.0,0.6806568503379822,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0922246128320694,-2141.30712890625,304.15283203125,0.6588585376739502,0.1527803093194961,0.1399190872907638,293.6337585449219,297.1499938964844,293.1499938964844,0.0073938942514359,-530.2505493164062,300.2522888183594,0.4277933835983276,0.050000000745058,0.0502142943441867,293.22119140625,297.1499938964844,293.1499938964844,0.3491463363170624,-4812.0810546875,304.1688232421875,0.9425004124641418,0.4471858441829681,0.3140378296375274,293.2230529785156,297.1499938964844,293.1499938964844,0.451443612575531,-7929.083984375,304.2467956542969,0.9990000128746032,0.6019900441169739,0.5142726302146912,293.16864013671875,297.1499938964844,293.1499938964844,0.0144413504749536,-3644.09130859375,304.148681640625,0.42779341340065,0.050000000745058,0.2381950318813324,291.4850769042969,291.1499938964844,260.4286499023437,258.88653564453125,279.2323608398437,293.4106140136719,291.4892883300781,1.0,0.337880939245224,0.775680422782898,0.775680422782898,1.0,1.0,-1.5082184076309204,0.648521363735199,0.8596970438957214,0.2950935959815979,0.0,0.0,0.7320764660835266,86.08341979980469,52.0,72.26943969726562,-18715.130859375,415.6366882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4558410644531,309.580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,26475.337890625,19080.0,0.0,0.0,0.4469873905181885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1536129713058472,1.1536270380020142,-1.4068794371269178e-05,0.0,0.0004536353808362,0.0,0.0,202.8878326416016,0.0,0.0,0.0,0.6655991673469543,4.0,0.0,1.0
644760,293.1581726074219,297.1499938964844,293.1499938964844,0.092050164937973,-2137.76953125,304.1526184082031,0.6662045121192932,0.1529784500598907,0.1399272233247757,293.6371154785156,297.1499938964844,293.1499938964844,0.0072476891800761,-522.0052490234375,300.1688232421875,0.4340585172176361,0.050000000745058,0.0500409752130508,293.220703125,297.1499938964844,293.1499938964844,0.3474296033382416,-4793.318359375,304.16851806640625,0.953042209148407,0.4463816285133362,0.3133515119552612,293.19219970703125,297.1499938964844,293.1499938964844,0.4336116015911102,-7674.59814453125,304.2615966796875,0.9990000128746032,0.6071165204048157,0.498028963804245,293.1674194335937,297.1499938964844,293.1499938964844,0.0143213756382465,-3625.3798828125,304.1485595703125,0.4340585172176361,0.050000000745058,0.2373728454113006,291.5072326660156,291.1499938964844,260.4423217773437,258.89794921875,279.24090576171875,293.4194030761719,291.5098876953125,1.0,0.3305851221084595,0.7808570265769958,0.7808570265769958,1.0,1.0,-1.4867091178894043,0.6393882036209106,0.8473208546638489,0.2903404831886291,0.0,0.0,0.7059800028800964,81.29960632324219,70.0,62.67018508911133,-18441.8515625,392.1638793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6392822265625,309.65264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,27497.578125,19080.0,0.0,0.0,0.4443630874156952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104653239250183,1.104666829109192,-1.3628574379254133e-05,0.0,0.0004509720311034,0.0,0.0,185.4322662353516,0.0,0.0,0.0,0.6477817893028259,4.0,0.0,1.0
644820,293.1556091308594,297.1499938964844,293.1499938964844,0.0923004224896431,-2142.781005859375,304.1512756347656,0.6714714765548706,0.1532897353172302,0.140133336186409,293.6441345214844,297.1499938964844,293.1499938964844,0.0070211663842201,-510.03369140625,299.982666015625,0.4383912682533264,0.050000000745058,0.0499333143234252,293.2201232910156,297.1499938964844,293.1499938964844,0.3458788990974426,-4777.8095703125,304.1647644042969,0.9588932991027832,0.4447095096111297,0.3121265769004822,293.1322631835937,297.1499938964844,293.1499938964844,0.4211488664150238,-7511.04931640625,304.2438049316406,0.9990000128746032,0.618243396282196,0.4876601994037628,293.16510009765625,297.1499938964844,293.1499938964844,0.0142840892076492,-3621.047119140625,304.1483459472656,0.4383912682533264,0.050000000745058,0.2368621379137039,291.4987487792969,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4514465332031,291.4928894042969,1.0,0.3268185257911682,0.7910729646682739,0.7910729646682739,1.0,1.0,-1.4722739458084106,0.6342289447784424,0.8380449414253235,0.2878693640232086,0.0,0.0,0.6587944626808167,78.30519104003906,88.0,-21.06355667114257,-18054.67578125,377.2852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.064208984375,309.7401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,29231.033203125,19080.0,0.0,0.0,0.437318205833435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9964663982391356,0.996479034423828,-1.2640235581784507e-05,0.0,0.0004438223841134,0.0,0.0,150.11570739746094,0.0,0.0,0.0,0.6061941385269165,4.0,0.0,1.0
644880,293.1556091308594,297.1499938964844,293.1499938964844,0.0923004224896431,-2142.781005859375,304.1512756347656,0.6714714765548706,0.1532897353172302,0.140133336186409,293.6441345214844,297.1499938964844,293.1499938964844,0.0070211663842201,-510.03369140625,299.982666015625,0.4383912682533264,0.050000000745058,0.0499333143234252,293.2201232910156,297.1499938964844,293.1499938964844,0.3458788990974426,-4777.8095703125,304.1647644042969,0.9588932991027832,0.4447095096111297,0.3121265769004822,293.1322631835937,297.1499938964844,293.1499938964844,0.4211488664150238,-7511.04931640625,304.2438049316406,0.9990000128746032,0.618243396282196,0.4876601994037628,293.16510009765625,297.1499938964844,293.1499938964844,0.0142840892076492,-3621.047119140625,304.1483459472656,0.4383912682533264,0.050000000745058,0.2368621379137039,291.4987487792969,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4514465332031,291.4928894042969,1.0,0.3268185257911682,0.7910729646682739,0.7910729646682739,1.0,1.0,-1.4722739458084106,0.6342289447784424,0.8380449414253235,0.2878693640232086,0.0,0.0,0.6587944626808167,78.30519104003906,88.0,-21.06355667114257,-18054.67578125,377.2852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.064208984375,309.7401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,29231.033203125,19080.0,0.0,0.0,0.437318205833435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9964663982391356,0.996479034423828,-1.2640235581784507e-05,0.0,0.0004438223841134,0.0,0.0,150.11570739746094,0.0,0.0,0.0,0.6061941385269165,4.0,0.0,1.0
644940,293.1539001464844,297.1499938964844,293.1499938964844,0.0935028642416,-2167.24755859375,304.1488342285156,0.668134331703186,0.1534964889287948,0.1404194831848144,293.6513671875,297.1499938964844,293.1499938964844,0.0068703442811965,-504.1290588378906,299.7558288574219,0.4350282251834869,0.050000000745058,0.0500161834061145,293.2196655273437,297.1499938964844,293.1499938964844,0.3478507101535797,-4803.16796875,304.156494140625,0.9521108865737916,0.4430266916751861,0.3110195994377136,293.1040344238281,297.1499938964844,293.1499938964844,0.4311343729496002,-7677.36279296875,304.19537353515625,0.9990000128746032,0.6244950294494629,0.4956519603729248,293.1632385253906,297.1499938964844,293.1499938964844,0.0145013686269521,-3661.385986328125,304.14752197265625,0.4350282251834869,0.050000000745058,0.2372552305459976,291.38134765625,291.1499938964844,260.49102783203125,258.938720703125,279.23858642578125,293.4722900390625,291.3681945800781,1.0,0.3306260108947754,0.7996288537979126,0.7996288537979126,1.0,1.0,-1.4814438819885254,0.6395751237869263,0.8418686985969543,0.2912767827510834,0.0,0.0,0.6347678899765015,80.56709289550781,106.0,-145.528076171875,-17822.90234375,387.6179809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4813232421875,309.7600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,28628.041015625,18000.0,0.0,0.0,0.4286380112171173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9009780883789062,0.9009895324707032,-1.1403632925066631e-05,0.0,0.0004350131202954,0.0,0.0,119.7010726928711,0.0,0.0,0.0,0.5635541081428528,4.0,0.0,1.0
645000,293.1539001464844,297.1499938964844,293.1499938964844,0.0935028642416,-2167.24755859375,304.1488342285156,0.668134331703186,0.1534964889287948,0.1404194831848144,293.6513671875,297.1499938964844,293.1499938964844,0.0068703442811965,-504.1290588378906,299.7558288574219,0.4350282251834869,0.050000000745058,0.0500161834061145,293.2196655273437,297.1499938964844,293.1499938964844,0.3478507101535797,-4803.16796875,304.156494140625,0.9521108865737916,0.4430266916751861,0.3110195994377136,293.1040344238281,297.1499938964844,293.1499938964844,0.4311343729496002,-7677.36279296875,304.19537353515625,0.9990000128746032,0.6244950294494629,0.4956519603729248,293.1632385253906,297.1499938964844,293.1499938964844,0.0145013686269521,-3661.385986328125,304.14752197265625,0.4350282251834869,0.050000000745058,0.2372552305459976,291.38134765625,291.1499938964844,260.49102783203125,258.938720703125,279.23858642578125,293.4722900390625,291.3681945800781,1.0,0.3306260108947754,0.7996288537979126,0.7996288537979126,1.0,1.0,-1.4814438819885254,0.6395751237869263,0.8418686985969543,0.2912767827510834,0.0,0.0,0.6347678899765015,80.56709289550781,106.0,-145.528076171875,-17822.90234375,387.6179809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4813232421875,309.7600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,28628.041015625,18000.0,0.0,0.0,0.4286380112171173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9009780883789062,0.9009895324707032,-1.1403632925066631e-05,0.0,0.0004350131202954,0.0,0.0,119.7010726928711,0.0,0.0,0.0,0.5635541081428528,4.0,0.0,1.0
645060,293.1528015136719,297.1499938964844,293.1499938964844,0.0952969565987587,-2203.686279296875,304.146240234375,0.6591128706932068,0.153620183467865,0.1407626122236251,293.65887451171875,297.1499938964844,293.1499938964844,0.0067642834037542,-501.8492736816406,299.49810791015625,0.4268772304058075,0.050000000745058,0.0502417758107185,293.2193603515625,297.1499938964844,293.1499938964844,0.3520614802837372,-4853.70947265625,304.1473388671875,0.9360978603363036,0.4413229525089264,0.3100097775459289,293.1147155761719,297.1499938964844,293.1499938964844,0.4578997492790222,-8083.30810546875,304.1355285644531,0.9990000128746032,0.6235737204551697,0.5167885422706604,293.1630859375,297.1499938964844,293.1499938964844,0.0148824891075491,-3729.68017578125,304.1426086425781,0.4268772304058075,0.050000000745058,0.2383253425359726,291.19683837890625,291.1499938964844,260.5121765136719,258.9564819335937,279.2132873535156,293.467041015625,291.1815185546875,1.0,0.3401561379432678,0.8047951459884644,0.8047951459884644,1.0,1.0,-1.5075656175613403,0.6522821187973022,0.8552834987640381,0.2986451387405395,0.0,0.0,0.6404681205749512,86.75733184814453,124.0,-230.5927581787109,-17810.791015625,417.02239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.799560546875,309.7535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,25349.810546875,18000.0,0.0,0.0,0.4194432199001312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8428902626037598,0.842900276184082,-1.0047134310298134e-05,0.0,0.0004256815591361,0.0,0.0,98.51775360107422,0.0,0.0,0.0,0.5303179025650024,4.0,0.0,1.0
645120,293.1528015136719,297.1499938964844,293.1499938964844,0.0952969565987587,-2203.686279296875,304.146240234375,0.6591128706932068,0.153620183467865,0.1407626122236251,293.65887451171875,297.1499938964844,293.1499938964844,0.0067642834037542,-501.8492736816406,299.49810791015625,0.4268772304058075,0.050000000745058,0.0502417758107185,293.2193603515625,297.1499938964844,293.1499938964844,0.3520614802837372,-4853.70947265625,304.1473388671875,0.9360978603363036,0.4413229525089264,0.3100097775459289,293.1147155761719,297.1499938964844,293.1499938964844,0.4578997492790222,-8083.30810546875,304.1355285644531,0.9990000128746032,0.6235737204551697,0.5167885422706604,293.1630859375,297.1499938964844,293.1499938964844,0.0148824891075491,-3729.68017578125,304.1426086425781,0.4268772304058075,0.050000000745058,0.2383253425359726,291.19683837890625,291.1499938964844,260.5121765136719,258.9564819335937,279.2132873535156,293.467041015625,291.1815185546875,1.0,0.3401561379432678,0.8047951459884644,0.8047951459884644,1.0,1.0,-1.5075656175613403,0.6522821187973022,0.8552834987640381,0.2986451387405395,0.0,0.0,0.6404681205749512,86.75733184814453,124.0,-230.5927581787109,-17810.791015625,417.02239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.799560546875,309.7535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,25349.810546875,18000.0,0.0,0.0,0.4194432199001312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8428902626037598,0.842900276184082,-1.0047134310298134e-05,0.0,0.0004256815591361,0.0,0.0,98.51775360107422,0.0,0.0,0.0,0.5303179025650024,4.0,0.0,1.0
645180,293.1522827148437,297.1499938964844,293.1499938964844,0.0970722585916519,-2239.49169921875,304.1445617675781,0.6471273303031921,0.1536565274000167,0.1411421746015548,293.6672058105469,297.1499938964844,293.1499938964844,0.0066674300469458,-499.8547058105469,299.2326354980469,0.4167703092098236,0.050000000745058,0.0505846180021762,293.21954345703125,297.1499938964844,293.1499938964844,0.3562070429325104,-4902.25927734375,304.14141845703125,0.9143846035003662,0.4395266771316528,0.3090353012084961,293.1618347167969,297.1499938964844,293.1499938964844,0.4959248304367065,-8639.6826171875,304.0771179199219,0.9990000128746032,0.6149834394454956,0.547351062297821,293.1655578613281,297.1499938964844,293.1499938964844,0.0153031377121806,-3802.487548828125,304.1304626464844,0.4167703092098236,0.050000000745058,0.2399516552686691,291.0190734863281,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4467468261719,291.0062255859375,1.0,0.3538523912429809,0.8062925934791565,0.8062925934791565,1.0,1.0,-1.545900583267212,0.6702264547348022,0.8756741285324097,0.3087790608406067,0.0,0.0,0.6700575351715088,96.15911865234376,127.0,-236.3025054931641,-18069.640625,462.6447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9134826660156,309.7353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,21512.654296875,18000.0,0.0,0.0,0.4113994836807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339132070541382,0.8339223265647888,-9.087955731956754e-06,0.0,0.0004175181675236,0.0,0.0,89.76206970214844,0.0,0.0,0.0,0.5130265355110168,4.0,0.0,1.0
645240,293.1522827148437,297.1499938964844,293.1499938964844,0.0970722585916519,-2239.49169921875,304.1445617675781,0.6471273303031921,0.1536565274000167,0.1411421746015548,293.6672058105469,297.1499938964844,293.1499938964844,0.0066674300469458,-499.8547058105469,299.2326354980469,0.4167703092098236,0.050000000745058,0.0505846180021762,293.21954345703125,297.1499938964844,293.1499938964844,0.3562070429325104,-4902.25927734375,304.14141845703125,0.9143846035003662,0.4395266771316528,0.3090353012084961,293.1618347167969,297.1499938964844,293.1499938964844,0.4959248304367065,-8639.6826171875,304.0771179199219,0.9990000128746032,0.6149834394454956,0.547351062297821,293.1655578613281,297.1499938964844,293.1499938964844,0.0153031377121806,-3802.487548828125,304.1304626464844,0.4167703092098236,0.050000000745058,0.2399516552686691,291.0190734863281,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4467468261719,291.0062255859375,1.0,0.3538523912429809,0.8062925934791565,0.8062925934791565,1.0,1.0,-1.545900583267212,0.6702264547348022,0.8756741285324097,0.3087790608406067,0.0,0.0,0.6700575351715088,96.15911865234376,127.0,-236.3025054931641,-18069.640625,462.6447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9134826660156,309.7353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,21512.654296875,18000.0,0.0,0.0,0.4113994836807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339132070541382,0.8339223265647888,-9.087955731956754e-06,0.0,0.0004175181675236,0.0,0.0,89.76206970214844,0.0,0.0,0.0,0.5130265355110168,4.0,0.0,1.0
