time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645300,293.15216064453125,297.1499938964844,293.1499938964844,0.0978198498487472,-2254.506103515625,304.1441955566406,0.6422137022018433,0.1536492109298706,0.1412906497716903,293.6717224121094,297.1499938964844,293.1499938964844,0.0066095665097236,-497.9747924804688,299.10089111328125,0.4128021895885467,0.050000000745058,0.050743106752634,293.2198181152344,297.1499938964844,293.1499938964844,0.3578508198261261,-4921.193359375,304.1400146484375,0.905598759651184,0.4385960400104522,0.3085108697414398,293.1956787109375,297.1499938964844,293.1499938964844,0.5136612057685852,-8891.80078125,304.05828857421875,0.9990000128746032,0.6081951260566711,0.560918390750885,293.1676330566406,297.1499938964844,293.1499938964844,0.015481699258089,-3833.412841796875,304.12176513671875,0.4128021895885467,0.050000000745058,0.2407034635543823,290.94342041015625,291.1499938964844,260.5404968261719,258.9803466796875,279.169677734375,293.4391174316406,290.9332275390625,1.0,0.3595842123031616,0.8064032793045044,0.8064032793045044,1.0,1.0,-1.562836766242981,0.6780763268470764,0.8847604990005493,0.3132792711257934,0.0,0.0,0.6914860606193542,100.5006103515625,127.0,-216.00494384765625,-18224.6640625,483.9345397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.876953125,309.7077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,19680.578125,18000.0,0.0,0.0,0.4082644879817962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8428425192832947,0.8428512811660767,-8.764550329942722e-06,0.0,0.0004143365367781,0.0,0.0,88.71085357666016,0.0,0.0,0.0,0.5101858973503113,4.0,0.0,1.0
645360,293.15216064453125,297.1499938964844,293.1499938964844,0.0983998924493789,-2266.084228515625,304.1441955566406,0.6379503011703491,0.1536240130662918,0.1414158791303634,293.67645263671875,297.1499938964844,293.1499938964844,0.0065423846244812,-495.14654541015625,298.9737548828125,0.4094148576259613,0.050000000745058,0.0508902110159397,293.2201538085937,297.1499938964844,293.1499938964844,0.3589230477809906,-4933.3349609375,304.139892578125,0.8982775807380676,0.4376474022865295,0.30796679854393,293.2313232421875,297.1499938964844,293.1499938964844,0.5286232233047485,-9099.9375,304.0479431152344,0.9990000128746032,0.6006163358688354,0.5720516443252563,293.1700744628906,297.1499938964844,293.1499938964844,0.0156225580722093,-3857.8525390625,304.1117553710937,0.4094148576259613,0.050000000745058,0.2414012551307678,290.8861389160156,291.1499938964844,260.5491027832031,258.9876708984375,279.1634826660156,293.4374389648437,290.87860107421875,1.0,0.3647693693637848,0.8065855503082275,0.8065855503082275,1.0,1.0,-1.5766874551773071,0.6845021843910217,0.8921852707862854,0.3170098960399627,0.0,0.0,0.7148976922035217,104.49834442138672,130.0,-182.5306701660156,-18368.048828125,502.8559875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7845764160156,309.6632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.25,18000.0,0.0,0.0,0.4058190286159515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8576478958129883,0.8576564788818359,-8.548736332159024e-06,0.0,0.0004118547076359,0.0,0.0,89.37579345703125,0.0,0.0,0.0,0.5106942057609558,4.0,0.0,1.0
645420,293.1523132324219,297.1499938964844,293.1499938964844,0.098890833556652,-2275.361083984375,304.1453857421875,0.6278383135795593,0.1535424888134002,0.1417309939861297,293.6863098144531,297.1499938964844,293.1499938964844,0.0063927588053047,-486.8740539550781,298.7484130859375,0.4013946652412414,0.050000000745058,0.0512783750891685,293.2209167480469,297.1499938964844,293.1499938964844,0.3584596812725067,-4927.087890625,304.14422607421875,0.8810780644416809,0.4357147216796875,0.3069318830966949,293.27374267578125,297.1499938964844,293.1499938964844,0.5219801068305969,-8981.91015625,304.0928649902344,0.9808343648910522,0.5898592472076416,0.561681866645813,293.17547607421875,297.1499938964844,293.1499938964844,0.0158108733594417,-3887.478271484375,304.08935546875,0.4013946652412414,0.050000000745058,0.2432425320148468,290.8585205078125,291.1499938964844,260.5653076171875,259.0014038085937,279.1771545410156,293.4498291015625,290.8598937988281,1.0,0.3723940253257751,0.8100058436393738,0.8100058436393738,1.0,1.0,-1.5660960674285889,0.6799149513244629,0.886181116104126,0.314855694770813,0.0,0.0,0.7570856809616089,114.12921905517578,133.0,-53.28912353515625,-18391.02734375,522.1730346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5101623535156,309.59405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,15762.1357421875,18000.0,0.0,0.0,0.40255206823349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8947645425796509,0.894773006439209,-8.426257409155369e-06,0.0,0.0004085391701664,0.0,0.0,94.3646011352539,0.0,0.0,0.0,0.5189971923828125,4.0,0.0,1.0
645480,293.1523132324219,297.1499938964844,293.1499938964844,0.098890833556652,-2275.361083984375,304.1453857421875,0.6278383135795593,0.1535424888134002,0.1417309939861297,293.6863098144531,297.1499938964844,293.1499938964844,0.0063927588053047,-486.8740539550781,298.7484130859375,0.4013946652412414,0.050000000745058,0.0512783750891685,293.2209167480469,297.1499938964844,293.1499938964844,0.3584596812725067,-4927.087890625,304.14422607421875,0.8810780644416809,0.4357147216796875,0.3069318830966949,293.27374267578125,297.1499938964844,293.1499938964844,0.5219801068305969,-8981.91015625,304.0928649902344,0.9808343648910522,0.5898592472076416,0.561681866645813,293.17547607421875,297.1499938964844,293.1499938964844,0.0158108733594417,-3887.478271484375,304.08935546875,0.4013946652412414,0.050000000745058,0.2432425320148468,290.8585205078125,291.1499938964844,260.5653076171875,259.0014038085937,279.1771545410156,293.4498291015625,290.8598937988281,1.0,0.3723940253257751,0.8100058436393738,0.8100058436393738,1.0,1.0,-1.5660960674285889,0.6799149513244629,0.886181116104126,0.314855694770813,0.0,0.0,0.7570856809616089,114.12921905517578,133.0,-53.28912353515625,-18391.02734375,522.1730346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5101623535156,309.59405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,15762.1357421875,18000.0,0.0,0.0,0.40255206823349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8947645425796509,0.894773006439209,-8.426257409155369e-06,0.0,0.0004085391701664,0.0,0.0,94.3646011352539,0.0,0.0,0.0,0.5189971923828125,4.0,0.0,1.0
645540,293.15283203125,297.1499938964844,293.1499938964844,0.0988209471106529,-2273.482666015625,304.14703369140625,0.6210044622421265,0.1533799320459365,0.1418600082397461,293.6972961425781,297.1499938964844,293.1499938964844,0.0062011191621422,-474.85064697265625,298.5374755859375,0.3959011435508728,0.050000000745058,0.0515634231269359,293.2222900390625,297.1499938964844,293.1499938964844,0.3561985492706299,-4900.55810546875,304.1498718261719,0.86934894323349,0.4336386620998382,0.3057170212268829,293.2867736816406,297.1499938964844,293.1499938964844,0.5163607597351074,-8888.935546875,304.1208801269531,0.9666486978530884,0.5840510725975037,0.5557352304458618,293.1809997558594,297.1499938964844,293.1499938964844,0.0158559475094079,-3894.58203125,304.0650634765625,0.3959011435508728,0.050000000745058,0.2445946782827377,290.8826904296875,291.1499938964844,260.5802917480469,259.01416015625,279.1923217773437,293.4634704589844,290.8852233886719,1.0,0.37806037068367,0.8112120628356934,0.8112120628356934,1.0,1.0,-1.5596195459365845,0.6770427823066711,0.8825767636299133,0.3134028315544128,0.0,0.0,0.7912623882293701,121.22408294677734,136.0,13.613642692565918,-18400.7421875,537.0525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1882629394531,309.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,14663.9013671875,18000.0,0.0,0.0,0.4009650349617004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9325265288352966,0.9325351119041444,-8.596906809543725e-06,0.0,0.0004069285350851,0.0,0.0,102.12713623046876,0.0,0.0,0.0,0.5323792695999146,4.0,0.0,1.0
645600,293.15283203125,297.1499938964844,293.1499938964844,0.0988209471106529,-2273.482666015625,304.14703369140625,0.6210044622421265,0.1533799320459365,0.1418600082397461,293.6972961425781,297.1499938964844,293.1499938964844,0.0062011191621422,-474.85064697265625,298.5374755859375,0.3959011435508728,0.050000000745058,0.0515634231269359,293.2222900390625,297.1499938964844,293.1499938964844,0.3561985492706299,-4900.55810546875,304.1498718261719,0.86934894323349,0.4336386620998382,0.3057170212268829,293.2867736816406,297.1499938964844,293.1499938964844,0.5163607597351074,-8888.935546875,304.1208801269531,0.9666486978530884,0.5840510725975037,0.5557352304458618,293.1809997558594,297.1499938964844,293.1499938964844,0.0158559475094079,-3894.58203125,304.0650634765625,0.3959011435508728,0.050000000745058,0.2445946782827377,290.8826904296875,291.1499938964844,260.5802917480469,259.01416015625,279.1923217773437,293.4634704589844,290.8852233886719,1.0,0.37806037068367,0.8112120628356934,0.8112120628356934,1.0,1.0,-1.5596195459365845,0.6770427823066711,0.8825767636299133,0.3134028315544128,0.0,0.0,0.7912623882293701,121.22408294677734,136.0,13.613642692565918,-18400.7421875,537.0525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1882629394531,309.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,14663.9013671875,18000.0,0.0,0.0,0.4009650349617004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9325265288352966,0.9325351119041444,-8.596906809543725e-06,0.0,0.0004069285350851,0.0,0.0,102.12713623046876,0.0,0.0,0.0,0.5323792695999146,4.0,0.0,1.0
645660,293.1530456542969,297.1499938964844,293.1499938964844,0.0986243039369583,-2269.143798828125,304.1483459472656,0.6158372163772583,0.1532637178897857,0.1419554352760315,293.7086181640625,297.1499938964844,293.1499938964844,0.0059975869953632,-461.5558776855469,298.32745361328125,0.3915551304817199,0.050000000745058,0.0517879091203212,293.2234802246094,297.1499938964844,293.1499938964844,0.3534241020679474,-4868.69921875,304.1545104980469,0.8605472445487976,0.4315650463104248,0.3044384717941284,293.2910461425781,297.1499938964844,293.1499938964844,0.5114441514015198,-8811.8046875,304.1385803222656,0.955406665802002,0.5797103047370911,0.5516586899757385,293.1859130859375,297.1499938964844,293.1499938964844,0.0158476997166872,-3893.798095703125,304.040771484375,0.3915551304817199,0.050000000745058,0.2456595450639724,290.91802978515625,291.1499938964844,260.5942687988281,259.026123046875,279.21160888671875,293.4763488769531,290.92095947265625,1.0,0.3824938237667084,0.8103427290916443,0.8103427290916443,1.0,1.0,-1.5548526048660278,0.6746984124183655,0.8801541924476624,0.3121504187583923,0.0,0.0,0.8198792338371277,126.8195343017578,139.0,41.33024597167969,-18396.783203125,548.9074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8517150878906,309.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,14147.341796875,18000.0,0.0,0.0,0.4008516669273376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9706005454063416,0.970609486103058,-8.92009848030284e-06,0.0,0.0004068134876433,0.0,0.0,111.69523620605467,0.0,0.0,0.0,0.5482277274131775,4.0,0.0,1.0
645720,293.1530456542969,297.1499938964844,293.1499938964844,0.0986243039369583,-2269.143798828125,304.1483459472656,0.6158372163772583,0.1532637178897857,0.1419554352760315,293.7086181640625,297.1499938964844,293.1499938964844,0.0059975869953632,-461.5558776855469,298.32745361328125,0.3915551304817199,0.050000000745058,0.0517879091203212,293.2234802246094,297.1499938964844,293.1499938964844,0.3534241020679474,-4868.69921875,304.1545104980469,0.8605472445487976,0.4315650463104248,0.3044384717941284,293.2910461425781,297.1499938964844,293.1499938964844,0.5114441514015198,-8811.8046875,304.1385803222656,0.955406665802002,0.5797103047370911,0.5516586899757385,293.1859130859375,297.1499938964844,293.1499938964844,0.0158476997166872,-3893.798095703125,304.040771484375,0.3915551304817199,0.050000000745058,0.2456595450639724,290.91802978515625,291.1499938964844,260.5942687988281,259.026123046875,279.21160888671875,293.4763488769531,290.92095947265625,1.0,0.3824938237667084,0.8103427290916443,0.8103427290916443,1.0,1.0,-1.5548526048660278,0.6746984124183655,0.8801541924476624,0.3121504187583923,0.0,0.0,0.8198792338371277,126.8195343017578,139.0,41.33024597167969,-18396.783203125,548.9074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8517150878906,309.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,14147.341796875,18000.0,0.0,0.0,0.4008516669273376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9706005454063416,0.970609486103058,-8.92009848030284e-06,0.0,0.0004068134876433,0.0,0.0,111.69523620605467,0.0,0.0,0.0,0.5482277274131775,4.0,0.0,1.0
645780,293.1529235839844,297.1499938964844,293.1499938964844,0.0984243527054786,-2264.776611328125,304.1492004394531,0.6116053462028503,0.1532089859247207,0.1420710384845733,293.7198486328125,297.1499938964844,293.1499938964844,0.005789078772068,-447.5853271484375,298.1156005859375,0.3878016769886017,0.050000000745058,0.0519758202135562,293.22418212890625,297.1499938964844,293.1499938964844,0.3505449891090393,-4836.09423828125,304.15777587890625,0.8534693717956543,0.4295617640018463,0.3031745254993438,293.2924499511719,297.1499938964844,293.1499938964844,0.5065770149230957,-8738.9462890625,304.1503601074219,0.9458200335502625,0.5758509635925293,0.5481478571891785,293.190185546875,297.1499938964844,293.1499938964844,0.01581547036767,-3889.6953125,304.0166015625,0.3878016769886017,0.050000000745058,0.246550902724266,290.95513916015625,291.1499938964844,260.6074523925781,259.03741455078125,279.2300720214844,293.48895263671875,290.95806884765625,1.0,0.386125236749649,0.80947345495224,0.80947345495224,1.0,1.0,-1.550554633140564,0.6725717782974243,0.8779829144477844,0.3110281229019165,0.0,0.0,0.8433780074119568,131.49826049804688,142.0,49.63751220703125,-18381.74609375,558.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529296875,309.16583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,13996.052734375,18000.0,0.0,0.0,0.4019238352775574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007435321807861,1.0074447393417358,-9.328329724667128e-06,0.0,0.0004079015925526,0.0,0.0,122.32860565185548,0.0,0.0,0.0,0.564897358417511,4.0,0.0,1.0
645840,293.1529235839844,297.1499938964844,293.1499938964844,0.0984243527054786,-2264.776611328125,304.1492004394531,0.6116053462028503,0.1532089859247207,0.1420710384845733,293.7198486328125,297.1499938964844,293.1499938964844,0.005789078772068,-447.5853271484375,298.1156005859375,0.3878016769886017,0.050000000745058,0.0519758202135562,293.22418212890625,297.1499938964844,293.1499938964844,0.3505449891090393,-4836.09423828125,304.15777587890625,0.8534693717956543,0.4295617640018463,0.3031745254993438,293.2924499511719,297.1499938964844,293.1499938964844,0.5065770149230957,-8738.9462890625,304.1503601074219,0.9458200335502625,0.5758509635925293,0.5481478571891785,293.190185546875,297.1499938964844,293.1499938964844,0.01581547036767,-3889.6953125,304.0166015625,0.3878016769886017,0.050000000745058,0.246550902724266,290.95513916015625,291.1499938964844,260.6074523925781,259.03741455078125,279.2300720214844,293.48895263671875,290.95806884765625,1.0,0.386125236749649,0.80947345495224,0.80947345495224,1.0,1.0,-1.550554633140564,0.6725717782974243,0.8779829144477844,0.3110281229019165,0.0,0.0,0.8433780074119568,131.49826049804688,142.0,49.63751220703125,-18381.74609375,558.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529296875,309.16583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,13996.052734375,18000.0,0.0,0.0,0.4019238352775574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007435321807861,1.0074447393417358,-9.328329724667128e-06,0.0,0.0004079015925526,0.0,0.0,122.32860565185548,0.0,0.0,0.0,0.564897358417511,4.0,0.0,1.0
645900,293.1527709960937,297.1499938964844,293.1499938964844,0.0983325242996215,-2262.76318359375,304.1495056152344,0.6097257137298584,0.1532022207975387,0.1421392261981964,293.72540283203125,297.1499938964844,293.1499938964844,0.0056840758770704,-440.4329528808594,298.0087890625,0.3861302733421325,0.050000000745058,0.0520603917539119,293.2243957519531,297.1499938964844,293.1499938964844,0.3491031229496002,-4819.88720703125,304.1589660644531,0.8503661155700684,0.4285801649093628,0.3025517463684082,293.2926330566406,297.1499938964844,293.1499938964844,0.5041233897209167,-8703.1552734375,304.1547546386719,0.941450834274292,0.5740078091621399,0.5464826822280884,293.192138671875,297.1499938964844,293.1499938964844,0.0157941039651632,-3886.950927734375,304.0045471191406,0.3861302733421325,0.050000000745058,0.246952086687088,290.9735412597656,291.1499938964844,260.6138000488281,259.0428771972656,279.2391357421875,293.4952087402344,290.9764099121094,1.0,0.3877312242984772,0.8090388178825378,0.8090388178825378,1.0,1.0,-1.5484730005264282,0.6715393662452698,0.8769335746765137,0.3104857802391052,0.0,0.0,0.8532965183258057,133.6014862060547,142.0,50.73698043823242,-18372.23828125,562.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3803405761719,309.09429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,14013.3427734375,18000.0,0.0,0.0,0.4028069376945495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025068998336792,1.025078535079956,-9.54988081502961e-06,0.0,0.0004087978450115,0.0,0.0,127.86302947998048,0.0,0.0,0.0,0.5732041597366333,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0982464551925659,-2260.86669921875,304.1497497558594,0.607986330986023,0.153207391500473,0.1422144025564193,293.7308959960937,297.1499938964844,293.1499938964844,0.0055788592435419,-433.1894226074219,297.90142822265625,0.3845814764499664,0.050000000745058,0.0521403476595878,293.2245483398437,297.1499938964844,293.1499938964844,0.3476609587669372,-4803.7333984375,304.15997314453125,0.847476601600647,0.4276081919670105,0.3019330203533172,293.2926330566406,297.1499938964844,293.1499938964844,0.5016529560089111,-8667.5771484375,304.1583557128906,0.9373003840446472,0.5722028613090515,0.5448538661003113,293.1939392089844,297.1499938964844,293.1499938964844,0.0157701317220926,-3883.86279296875,303.9924621582031,0.3845814764499664,0.050000000745058,0.2473313510417938,290.9917907714844,291.1499938964844,260.6200561523437,259.0482788085937,279.2480773925781,293.50146484375,290.99468994140625,1.0,0.3892334997653961,0.8086402416229248,0.8086402416229248,1.0,1.0,-1.5464162826538086,0.6705225110054016,0.875893771648407,0.3099544048309326,0.0,0.0,0.8620119094848633,135.5883026123047,130.0,51.08997344970703,-18362.576171875,566.7098999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421875,309.0283203125,278.1499938964844,0.0,18000.0,313.1499938964844,14077.234375,18000.0,0.0,0.0,0.4038686454296112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0420366525650024,1.0420464277267456,-9.77731542661786e-06,0.0,0.0004098753270227,0.0,0.0,133.45545959472656,0.0,0.0,0.0,0.5813598036766052,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.0979305505752563,-2254.353271484375,304.1503601074219,0.6091777086257935,0.153297409415245,0.1422188878059387,293.7416076660156,297.1499938964844,293.1499938964844,0.0053453771397471,-416.7908935546875,297.6866760253906,0.3855698406696319,0.050000000745058,0.0520892105996608,293.2245178222656,297.1499938964844,293.1499938964844,0.3445241153240204,-4768.62841796875,304.161865234375,0.8477307558059692,0.425723522901535,0.3005717396736145,293.2920227050781,297.1499938964844,293.1499938964844,0.4963761270046234,-8592.544921875,304.1643371582031,0.9370364546775818,0.5687125325202942,0.5414939522743225,293.1971130371094,297.1499938964844,293.1499938964844,0.0156037667766213,-3861.46923828125,303.9689636230469,0.3855698406696319,0.050000000745058,0.2470887899398803,291.0305480957031,291.1499938964844,260.6322631835937,259.0588073730469,279.2670593261719,293.5139465332031,291.0339050292969,1.0,0.3869746327400207,0.8078430891036987,0.8078430891036987,1.0,1.0,-1.5404025316238403,0.6676039099693298,0.8727985620498657,0.3084121644496918,0.0,0.0,0.8754206895828247,134.18240356445312,118.0,55.06343078613281,-18331.625,559.194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053100585937,308.9223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,14321.0048828125,18000.0,0.0,0.0,0.4063614904880523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073556423187256,1.0735666751861572,-1.0237376955046784e-05,0.0,0.0004124052647966,0.0,0.0,144.56988525390625,0.0,0.0,0.0,0.5969097018241882,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.0979305505752563,-2254.353271484375,304.1503601074219,0.6091777086257935,0.153297409415245,0.1422188878059387,293.7416076660156,297.1499938964844,293.1499938964844,0.0053453771397471,-416.7908935546875,297.6866760253906,0.3855698406696319,0.050000000745058,0.0520892105996608,293.2245178222656,297.1499938964844,293.1499938964844,0.3445241153240204,-4768.62841796875,304.161865234375,0.8477307558059692,0.425723522901535,0.3005717396736145,293.2920227050781,297.1499938964844,293.1499938964844,0.4963761270046234,-8592.544921875,304.1643371582031,0.9370364546775818,0.5687125325202942,0.5414939522743225,293.1971130371094,297.1499938964844,293.1499938964844,0.0156037667766213,-3861.46923828125,303.9689636230469,0.3855698406696319,0.050000000745058,0.2470887899398803,291.0305480957031,291.1499938964844,260.6322631835937,259.0588073730469,279.2670593261719,293.5139465332031,291.0339050292969,1.0,0.3869746327400207,0.8078430891036987,0.8078430891036987,1.0,1.0,-1.5404025316238403,0.6676039099693298,0.8727985620498657,0.3084121644496918,0.0,0.0,0.8754206895828247,134.18240356445312,118.0,55.06343078613281,-18331.625,559.194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053100585937,308.9223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,14321.0048828125,18000.0,0.0,0.0,0.4063614904880523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073556423187256,1.0735666751861572,-1.0237376955046784e-05,0.0,0.0004124052647966,0.0,0.0,144.56988525390625,0.0,0.0,0.0,0.5969097018241882,4.0,0.0,1.0
646140,293.15045166015625,297.1499938964844,293.1499938964844,0.0975409150123596,-2246.392578125,304.15087890625,0.6138559579849243,0.1535222679376602,0.1421999931335449,293.7519226074219,297.1499938964844,293.1499938964844,0.005099126137793,-399.0353088378906,297.473876953125,0.3895719051361084,0.050000000745058,0.0518880039453506,293.2240295410156,297.1499938964844,293.1499938964844,0.3411290049552917,-4730.64208984375,304.16357421875,0.8524861931800842,0.4239366948604584,0.2991666197776794,293.29071044921875,297.1499938964844,293.1499938964844,0.4907129108905792,-8512.904296875,304.1689758300781,0.9427265524864196,0.5653796195983887,0.5381343960762024,293.1995544433594,297.1499938964844,293.1499938964844,0.015352414920926,-3826.582763671875,303.9467163085937,0.3895719051361084,0.050000000745058,0.246134340763092,291.0754699707031,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.52618408203125,291.07928466796875,1.0,0.3815160095691681,0.8070459365844727,0.8070459365844727,1.0,1.0,-1.5332727432250977,0.6641722321510315,0.8691005706787109,0.3065710067749023,0.0,0.0,0.8824151754379272,128.9554443359375,106.0,62.14906692504883,-18298.30078125,541.0563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,308.8549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,14711.703125,18000.0,0.0,0.0,0.4090775847434997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100913405418396,1.100924015045166,-1.0686965651984792e-05,0.0,0.0004151617467869,0.0,0.0,155.1195526123047,0.0,0.0,0.0,0.6109248399734497,4.0,0.0,1.0
646200,293.15045166015625,297.1499938964844,293.1499938964844,0.0975409150123596,-2246.392578125,304.15087890625,0.6138559579849243,0.1535222679376602,0.1421999931335449,293.7519226074219,297.1499938964844,293.1499938964844,0.005099126137793,-399.0353088378906,297.473876953125,0.3895719051361084,0.050000000745058,0.0518880039453506,293.2240295410156,297.1499938964844,293.1499938964844,0.3411290049552917,-4730.64208984375,304.16357421875,0.8524861931800842,0.4239366948604584,0.2991666197776794,293.29071044921875,297.1499938964844,293.1499938964844,0.4907129108905792,-8512.904296875,304.1689758300781,0.9427265524864196,0.5653796195983887,0.5381343960762024,293.1995544433594,297.1499938964844,293.1499938964844,0.015352414920926,-3826.582763671875,303.9467163085937,0.3895719051361084,0.050000000745058,0.246134340763092,291.0754699707031,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.52618408203125,291.07928466796875,1.0,0.3815160095691681,0.8070459365844727,0.8070459365844727,1.0,1.0,-1.5332727432250977,0.6641722321510315,0.8691005706787109,0.3065710067749023,0.0,0.0,0.8824151754379272,128.9554443359375,106.0,62.14906692504883,-18298.30078125,541.0563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,308.8549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,14711.703125,18000.0,0.0,0.0,0.4090775847434997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100913405418396,1.100924015045166,-1.0686965651984792e-05,0.0,0.0004151617467869,0.0,0.0,155.1195526123047,0.0,0.0,0.0,0.6109248399734497,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.0972901508212089,-2241.26611328125,304.1511535644531,0.6177495121955872,0.1537126749753952,0.1421974897384643,293.7579040527344,297.1499938964844,293.1499938964844,0.004948609508574,-387.9754638671875,297.34722900390625,0.3928625881671905,0.050000000745058,0.0517212599515914,293.2235412597656,297.1499938964844,293.1499938964844,0.3389990329742431,-4706.8046875,304.1644592285156,0.8569956421852112,0.4229057431221008,0.2983194291591644,293.2896728515625,297.1499938964844,293.1499938964844,0.487174928188324,-8463.42578125,304.17120361328125,0.9481669068336488,0.5634470582008362,0.5361377596855164,293.2006530761719,297.1499938964844,293.1499938964844,0.0151770012453198,-3801.695068359375,303.9340209960937,0.3928625881671905,0.050000000745058,0.2453434020280838,291.105224609375,291.1499938964844,260.65155029296875,259.0755310058594,279.2983703613281,293.5333557128906,291.1093139648437,1.0,0.3771596550941467,0.8065878748893738,0.8065878748893738,1.0,1.0,-1.5287060737609863,0.6619831323623657,0.8667229413986206,0.305392175912857,0.0,0.0,0.883217453956604,124.64888763427734,106.0,66.72821044921875,-18278.892578125,527.0252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528991699219,308.8331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,15012.1201171875,18000.0,0.0,0.0,0.4107046723365783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114890456199646,1.114901423454285,-1.094297294912394e-05,0.0,0.0004168130399193,0.0,0.0,160.93048095703125,0.0,0.0,0.0,0.6183571815490723,4.0,0.0,1.0
646320,293.14874267578125,297.1499938964844,293.1499938964844,0.0971188768744468,-2237.759521484375,304.1513061523437,0.6206974983215332,0.1538590490818023,0.1422015875577926,293.7618103027344,297.1499938964844,293.1499938964844,0.0048478748649358,-380.49310302734375,297.26318359375,0.3952713310718536,0.050000000745058,0.0515965521335601,293.2231750488281,297.1499938964844,293.1499938964844,0.3375490605831146,-4690.57177734375,304.1650085449219,0.8606177568435669,0.4222334027290344,0.297755479812622,293.28887939453125,297.1499938964844,293.1499938964844,0.4847721755504608,-8429.9033203125,304.1725158691406,0.9524551033973694,0.5621839761734009,0.5348175764083862,293.2012939453125,297.1499938964844,293.1499938964844,0.0150534156709909,-3783.921630859375,303.92578125,0.3952713310718536,0.050000000745058,0.244751825928688,291.1260986328125,291.1499938964844,260.65643310546875,259.07977294921875,279.30621337890625,293.5380859375,291.1303405761719,1.0,0.3739153444766998,0.8062825202941895,0.8062825202941895,1.0,1.0,-1.5255893468856812,0.6604910492897034,0.865098237991333,0.3045870065689087,0.0,0.0,0.8822677731513977,121.43350982666016,94.0,69.64448547363281,-18266.12109375,516.776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7142333984375,308.8258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,15239.71484375,18000.0,0.0,0.0,0.4117579162120819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1230491399765017,1.1230602264404297,-1.1105317753390407e-05,0.0,0.0004178819363005,0.0,0.0,164.50572204589844,0.0,0.0,0.0,0.6228320002555847,4.0,0.0,1.0
646380,293.14678955078125,297.1499938964844,293.1499938964844,0.0966855958104133,-2228.866455078125,304.1515808105469,0.6292784214019775,0.1542838364839553,0.1422348171472549,293.7713928222656,297.1499938964844,293.1499938964844,0.0045968214981257,-361.5903930664063,297.0542297363281,0.4019656181335449,0.050000000745058,0.0512497350573539,293.2220764160156,297.1499938964844,293.1499938964844,0.333853930234909,-4649.1845703125,304.1661376953125,0.8717871308326721,0.4205998182296753,0.2963540554046631,293.28668212890625,297.1499938964844,293.1499938964844,0.4786655902862549,-8344.912109375,304.1751708984375,0.965017557144165,0.5591092705726624,0.531562089920044,293.20245361328125,297.1499938964844,293.1499938964844,0.0147298416122794,-3736.5263671875,303.90594482421875,0.4019656181335449,0.050000000745058,0.2431066781282425,291.1810607910156,291.1499938964844,260.6687927246094,259.0904846191406,279.3259582519531,293.5496826171875,291.18560791015625,1.0,0.3648458123207092,0.805519163608551,0.805519163608551,1.0,1.0,-1.51764714717865,0.6566940546035767,0.8609530925750732,0.3025327324867248,0.0,0.0,0.8744879961013794,112.50547790527344,82.0,75.5905532836914,-18233.357421875,488.9411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6580810546875,308.8305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,15911.0947265625,18000.0,0.0,0.0,0.4141923487186432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1387534141540527,1.1387649774551392,-1.1472846381366251e-05,0.0,0.000420352560468,0.0,0.0,172.06924438476562,0.0,0.0,0.0,0.632047712802887,4.0,0.0,1.0
646440,293.14678955078125,297.1499938964844,293.1499938964844,0.0966855958104133,-2228.866455078125,304.1515808105469,0.6292784214019775,0.1542838364839553,0.1422348171472549,293.7713928222656,297.1499938964844,293.1499938964844,0.0045968214981257,-361.5903930664063,297.0542297363281,0.4019656181335449,0.050000000745058,0.0512497350573539,293.2220764160156,297.1499938964844,293.1499938964844,0.333853930234909,-4649.1845703125,304.1661376953125,0.8717871308326721,0.4205998182296753,0.2963540554046631,293.28668212890625,297.1499938964844,293.1499938964844,0.4786655902862549,-8344.912109375,304.1751708984375,0.965017557144165,0.5591092705726624,0.531562089920044,293.20245361328125,297.1499938964844,293.1499938964844,0.0147298416122794,-3736.5263671875,303.90594482421875,0.4019656181335449,0.050000000745058,0.2431066781282425,291.1810607910156,291.1499938964844,260.6687927246094,259.0904846191406,279.3259582519531,293.5496826171875,291.18560791015625,1.0,0.3648458123207092,0.805519163608551,0.805519163608551,1.0,1.0,-1.51764714717865,0.6566940546035767,0.8609530925750732,0.3025327324867248,0.0,0.0,0.8744879961013794,112.50547790527344,82.0,75.5905532836914,-18233.357421875,488.9411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6580810546875,308.8305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,15911.0947265625,18000.0,0.0,0.0,0.4141923487186432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1387534141540527,1.1387649774551392,-1.1472846381366251e-05,0.0,0.000420352560468,0.0,0.0,172.06924438476562,0.0,0.0,0.0,0.632047712802887,4.0,0.0,1.0
646500,293.1457824707031,297.1499938964844,293.1499938964844,0.0964720472693443,-2224.4697265625,304.15167236328125,0.6342837810516357,0.154523029923439,0.1422641277313232,293.77606201171875,297.1499938964844,293.1499938964844,0.0044720894657075,-352.0806884765625,296.95001220703125,0.4057352542877197,0.050000000745058,0.0510626584291458,293.2214660644531,297.1499938964844,293.1499938964844,0.3319922387599945,-4628.326171875,304.1665954589844,0.8785142302513123,0.4198061823844909,0.2956598997116089,293.2854919433594,297.1499938964844,293.1499938964844,0.4755947291851043,-8302.259765625,304.1761779785156,0.9720410108566284,0.5576136708259583,0.5299606919288635,293.202880859375,297.1499938964844,293.1499938964844,0.0145640987902879,-3711.80908203125,303.8963928222656,0.4057352542877197,0.050000000745058,0.2422192692756652,291.2093811035156,291.1499938964844,260.6751403808594,259.09600830078125,279.3358459472656,293.5553894042969,291.2139892578125,1.0,0.3598924875259399,0.8051374554634094,0.8051374554634094,1.0,1.0,-1.513636589050293,0.6547788381576538,0.8588577508926392,0.3014939427375793,0.0,0.0,0.8676860332489014,107.69493865966795,82.0,77.36878967285156,-18215.240234375,474.2109069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6505126953125,308.84356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,16306.7705078125,18000.0,0.0,0.0,0.4152616262435913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1437280178070068,1.1437397003173828,-1.1631277629930992e-05,0.0,0.0004214377549942,0.0,0.0,174.93519592285156,0.0,0.0,0.0,0.6354401111602783,4.0,0.0,1.0
646560,293.144775390625,297.1499938964844,293.1499938964844,0.0962655767798423,-2220.208740234375,304.1517639160156,0.63985675573349,0.1547772288322448,0.1423017978668213,293.7806701660156,297.1499938964844,293.1499938964844,0.0043483427725732,-342.5810852050781,296.8456420898437,0.4098968207836151,0.050000000745058,0.0508691668510437,293.2208251953125,297.1499938964844,293.1499938964844,0.3301413059234619,-4607.58935546875,304.1669311523437,0.886033296585083,0.4190268516540527,0.2949711680412292,293.28424072265625,297.1499938964844,293.1499938964844,0.4725421369075775,-8259.9140625,304.1769714355469,0.9793928861618042,0.5561444163322449,0.5283780097961426,293.2032165527344,297.1499938964844,293.1499938964844,0.0143980532884597,-3686.782958984375,303.88702392578125,0.4098968207836151,0.050000000745058,0.241301417350769,291.2377014160156,291.1499938964844,260.681640625,259.1016540527344,279.3457336425781,293.56103515625,291.24224853515625,1.0,0.3547088503837585,0.8047823905944824,0.8047823905944824,1.0,1.0,-1.5096207857131958,0.6528652906417847,0.8567554950714111,0.3004556894302368,0.0,0.0,0.8589944243431091,102.721923828125,70.0,78.00182342529297,-18194.798828125,459.1343383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6556701660156,308.86236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,16746.955078125,18000.0,0.0,0.0,0.4162056148052215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1464914083480835,1.146503210067749,-1.1769257071136964e-05,0.0,0.0004223957948852,0.0,0.0,177.05538940429688,0.0,0.0,0.0,0.6378986239433289,4.0,0.0,1.0
646620,293.1427307128906,297.1499938964844,293.1499938964844,0.0958919376134872,-2212.466064453125,304.1517944335937,0.6530827283859253,0.155323326587677,0.1424004286527633,293.7897644042969,297.1499938964844,293.1499938964844,0.0041043916717171,-323.7068176269531,296.6351318359375,0.4199355840682983,0.050000000745058,0.0504686161875724,293.2194519042969,297.1499938964844,293.1499938964844,0.326545238494873,-4567.33349609375,304.1672668457031,0.90360426902771,0.4175090491771698,0.2936124801635742,293.2815856933594,297.1499938964844,293.1499938964844,0.4665993154048919,-8177.64990234375,304.1778564453125,0.9945853352546692,0.553281843662262,0.5252711176872253,293.20367431640625,297.1499938964844,293.1499938964844,0.0140710715204477,-3636.869873046875,303.8687438964844,0.4199355840682983,0.050000000745058,0.2394013851881027,291.2918701171875,291.1499938964844,260.6951599121094,259.1133728027344,279.3656311035156,293.572265625,291.2960205078125,1.0,0.3437500894069671,0.8040722012519836,0.8040722012519836,1.0,1.0,-1.5016162395477295,0.6490545272827148,0.8525617122650146,0.2983832061290741,0.0,0.0,0.8364071846008301,92.43356323242188,58.0,74.91999053955078,-18142.37109375,428.3502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7015991210937,308.912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.177734375,18000.0,0.0,0.0,0.4176457822322845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1444190740585327,1.1444309949874878,-1.1972506399615668e-05,0.0,0.0004238573601469,0.0,0.0,178.6464080810547,0.0,0.0,0.0,0.6396165490150452,4.0,0.0,1.0
646680,293.1427307128906,297.1499938964844,293.1499938964844,0.0958919376134872,-2212.466064453125,304.1517944335937,0.6530827283859253,0.155323326587677,0.1424004286527633,293.7897644042969,297.1499938964844,293.1499938964844,0.0041043916717171,-323.7068176269531,296.6351318359375,0.4199355840682983,0.050000000745058,0.0504686161875724,293.2194519042969,297.1499938964844,293.1499938964844,0.326545238494873,-4567.33349609375,304.1672668457031,0.90360426902771,0.4175090491771698,0.2936124801635742,293.2815856933594,297.1499938964844,293.1499938964844,0.4665993154048919,-8177.64990234375,304.1778564453125,0.9945853352546692,0.553281843662262,0.5252711176872253,293.20367431640625,297.1499938964844,293.1499938964844,0.0140710715204477,-3636.869873046875,303.8687438964844,0.4199355840682983,0.050000000745058,0.2394013851881027,291.2918701171875,291.1499938964844,260.6951599121094,259.1133728027344,279.3656311035156,293.572265625,291.2960205078125,1.0,0.3437500894069671,0.8040722012519836,0.8040722012519836,1.0,1.0,-1.5016162395477295,0.6490545272827148,0.8525617122650146,0.2983832061290741,0.0,0.0,0.8364071846008301,92.43356323242188,58.0,74.91999053955078,-18142.37109375,428.3502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7015991210937,308.912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.177734375,18000.0,0.0,0.0,0.4176457822322845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1444190740585327,1.1444309949874878,-1.1972506399615668e-05,0.0,0.0004238573601469,0.0,0.0,178.6464080810547,0.0,0.0,0.0,0.6396165490150452,4.0,0.0,1.0
646740,293.1404724121094,297.1499938964844,293.1499938964844,0.0955442786216735,-2205.07568359375,304.1517944335937,0.6668785810470581,0.1559597849845886,0.1426202207803726,293.7984619140625,297.1499938964844,293.1499938964844,0.0038721917662769,-305.4323425292969,296.4287414550781,0.4308529496192932,0.050000000745058,0.0501270107924938,293.2178649902344,297.1499938964844,293.1499938964844,0.3228489756584167,-4525.7099609375,304.167724609375,0.9224271774291992,0.4160729348659515,0.2923497259616852,293.26934814453125,297.1499938964844,293.1499938964844,0.4447332918643951,-7859.49853515625,304.2066345214844,0.9990000128746032,0.5523602962493896,0.5061417818069458,293.2036437988281,297.1499938964844,293.1499938964844,0.0137738194316625,-3589.533935546875,303.8518981933594,0.4308529496192932,0.050000000745058,0.2377809584140777,291.3529663085937,291.1499938964844,260.7095947265625,259.1258544921875,279.40203857421875,293.5901184082031,291.3606872558594,1.0,0.3315090537071228,0.8033620715141296,0.8033620715141296,1.0,1.0,-1.4750597476959229,0.6366493105888367,0.8384104371070862,0.2916483283042907,0.0,0.0,0.8057398200035095,83.30543518066406,46.0,96.78652954101562,-17926.98828125,391.2322082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8084411621094,309.0169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,19046.935546875,18000.0,0.0,0.0,0.4181892871856689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1300405263900757,1.13005268573761,-1.2061975212418474e-05,0.0,0.0004244089650455,0.0,0.0,175.97579956054688,0.0,0.0,0.0,0.6362647414207458,4.0,0.0,1.0
646800,293.1404724121094,297.1499938964844,293.1499938964844,0.0955442786216735,-2205.07568359375,304.1517944335937,0.6668785810470581,0.1559597849845886,0.1426202207803726,293.7984619140625,297.1499938964844,293.1499938964844,0.0038721917662769,-305.4323425292969,296.4287414550781,0.4308529496192932,0.050000000745058,0.0501270107924938,293.2178649902344,297.1499938964844,293.1499938964844,0.3228489756584167,-4525.7099609375,304.167724609375,0.9224271774291992,0.4160729348659515,0.2923497259616852,293.26934814453125,297.1499938964844,293.1499938964844,0.4447332918643951,-7859.49853515625,304.2066345214844,0.9990000128746032,0.5523602962493896,0.5061417818069458,293.2036437988281,297.1499938964844,293.1499938964844,0.0137738194316625,-3589.533935546875,303.8518981933594,0.4308529496192932,0.050000000745058,0.2377809584140777,291.3529663085937,291.1499938964844,260.7095947265625,259.1258544921875,279.40203857421875,293.5901184082031,291.3606872558594,1.0,0.3315090537071228,0.8033620715141296,0.8033620715141296,1.0,1.0,-1.4750597476959229,0.6366493105888367,0.8384104371070862,0.2916483283042907,0.0,0.0,0.8057398200035095,83.30543518066406,46.0,96.78652954101562,-17926.98828125,391.2322082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8084411621094,309.0169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,19046.935546875,18000.0,0.0,0.0,0.4181892871856689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1300405263900757,1.13005268573761,-1.2061975212418474e-05,0.0,0.0004244089650455,0.0,0.0,175.97579956054688,0.0,0.0,0.0,0.6362647414207458,4.0,0.0,1.0
646860,293.1377258300781,297.1499938964844,293.1499938964844,0.0949240028858184,-2191.8564453125,304.1522216796875,0.6825896501541138,0.1567608416080474,0.1429910659790039,293.8070678710937,297.1499938964844,293.1499938964844,0.0036380279343575,-286.3623962402344,296.2518920898437,0.4440325498580932,0.050000000745058,0.0498054511845111,293.2165222167969,297.1499938964844,293.1499938964844,0.3178768157958984,-4468.72216796875,304.17010498046875,0.9437668323516846,0.4146275818347931,0.2911165654659271,293.2239074707031,297.1499938964844,293.1499938964844,0.4088869988918304,-7336.7744140625,304.2472839355469,0.9990000128746032,0.5584837794303894,0.4750496745109558,293.2025146484375,297.1499938964844,293.1499938964844,0.0134408939629793,-3531.71923828125,303.83941650390625,0.4440325498580932,0.050000000745058,0.2362556159496307,291.4620361328125,291.1499938964844,260.7251281738281,259.1392517089844,279.4661560058594,293.6402893066406,291.4720764160156,1.0,0.3176151812076568,0.8027681112289429,0.8027681112289429,1.0,1.0,-1.4344836473464966,0.617893397808075,0.8165902495384216,0.2811941802501678,0.0,0.0,0.7571187019348145,74.44234466552734,49.0,142.73997497558594,-17561.30859375,349.21490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0334777832031,309.1947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,21169.919921875,18000.0,0.0,0.0,0.41689532995224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0929893255233765,1.093001365661621,-1.204192085424438e-05,0.0,0.0004230957711115,0.0,0.0,166.73687744140625,0.0,0.0,0.0,0.6249164938926697,4.0,0.0,1.0
646920,293.1377258300781,297.1499938964844,293.1499938964844,0.0949240028858184,-2191.8564453125,304.1522216796875,0.6825896501541138,0.1567608416080474,0.1429910659790039,293.8070678710937,297.1499938964844,293.1499938964844,0.0036380279343575,-286.3623962402344,296.2518920898437,0.4440325498580932,0.050000000745058,0.0498054511845111,293.2165222167969,297.1499938964844,293.1499938964844,0.3178768157958984,-4468.72216796875,304.17010498046875,0.9437668323516846,0.4146275818347931,0.2911165654659271,293.2239074707031,297.1499938964844,293.1499938964844,0.4088869988918304,-7336.7744140625,304.2472839355469,0.9990000128746032,0.5584837794303894,0.4750496745109558,293.2025146484375,297.1499938964844,293.1499938964844,0.0134408939629793,-3531.71923828125,303.83941650390625,0.4440325498580932,0.050000000745058,0.2362556159496307,291.4620361328125,291.1499938964844,260.7251281738281,259.1392517089844,279.4661560058594,293.6402893066406,291.4720764160156,1.0,0.3176151812076568,0.8027681112289429,0.8027681112289429,1.0,1.0,-1.4344836473464966,0.617893397808075,0.8165902495384216,0.2811941802501678,0.0,0.0,0.7571187019348145,74.44234466552734,49.0,142.73997497558594,-17561.30859375,349.21490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0334777832031,309.1947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,21169.919921875,18000.0,0.0,0.0,0.41689532995224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0929893255233765,1.093001365661621,-1.204192085424438e-05,0.0,0.0004230957711115,0.0,0.0,166.73687744140625,0.0,0.0,0.0,0.6249164938926697,4.0,0.0,1.0
646980,293.1347961425781,297.1499938964844,293.1499938964844,0.0945584923028945,-2183.586181640625,304.1520690917969,0.6953767538070679,0.1576660722494125,0.1435925960540771,293.81549072265625,297.1499938964844,293.1499938964844,0.0034129796549677,-268.0478515625,296.072509765625,0.4550101161003113,0.050000000745058,0.0495881401002407,293.2155456542969,297.1499938964844,293.1499938964844,0.3132232129573822,-4415.60546875,304.17108154296875,0.9590103030204772,0.4131401479244232,0.2899318933486938,293.1604919433594,297.1499938964844,293.1499938964844,0.3817307651042938,-6944.75048828125,304.2593078613281,0.9990000128746032,0.5694622993469238,0.4528263807296753,293.19970703125,297.1499938964844,293.1499938964844,0.0131888287141919,-3485.70849609375,303.8316345214844,0.4550101161003113,0.050000000745058,0.2352247834205627,291.5646057128906,291.1499938964844,260.74200439453125,259.1537780761719,279.54840087890625,293.7352600097656,291.570556640625,1.0,0.3082612156867981,0.8021742105484009,0.8021742105484009,1.0,1.0,-1.40559720993042,0.6045970916748047,0.80100017786026,0.2736693620681762,0.0,0.0,0.694422721862793,68.43732452392578,67.0,127.51661682128906,-17163.505859375,321.2728576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3727111816406,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,24392.939453125,18000.0,0.0,0.0,0.4133226871490478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184999704360962,1.0185117721557615,-1.18157022370724e-05,0.0,0.0004194699868094,0.0,0.0,147.46542358398438,0.0,0.0,0.0,0.6008017659187317,4.0,0.0,1.0
