time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647040,293.1347961425781,297.1499938964844,293.1499938964844,0.0945584923028945,-2183.586181640625,304.1520690917969,0.6953767538070679,0.1576660722494125,0.1435925960540771,293.81549072265625,297.1499938964844,293.1499938964844,0.0034129796549677,-268.0478515625,296.072509765625,0.4550101161003113,0.050000000745058,0.0495881401002407,293.2155456542969,297.1499938964844,293.1499938964844,0.3132232129573822,-4415.60546875,304.17108154296875,0.9590103030204772,0.4131401479244232,0.2899318933486938,293.1604919433594,297.1499938964844,293.1499938964844,0.3817307651042938,-6944.75048828125,304.2593078613281,0.9990000128746032,0.5694622993469238,0.4528263807296753,293.19970703125,297.1499938964844,293.1499938964844,0.0131888287141919,-3485.70849609375,303.8316345214844,0.4550101161003113,0.050000000745058,0.2352247834205627,291.5646057128906,291.1499938964844,260.74200439453125,259.1537780761719,279.54840087890625,293.7352600097656,291.570556640625,1.0,0.3082612156867981,0.8021742105484009,0.8021742105484009,1.0,1.0,-1.40559720993042,0.6045970916748047,0.80100017786026,0.2736693620681762,0.0,0.0,0.694422721862793,68.43732452392578,67.0,127.51661682128906,-17163.505859375,321.2728576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3727111816406,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,24392.939453125,18000.0,0.0,0.0,0.4133226871490478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184999704360962,1.0185117721557615,-1.18157022370724e-05,0.0,0.0004194699868094,0.0,0.0,147.46542358398438,0.0,0.0,0.0,0.6008017659187317,4.0,0.0,1.0
647100,293.1338806152344,297.1499938964844,293.1499938964844,0.0946791246533393,-2185.64453125,304.1514587402344,0.6978684067726135,0.1580395102500915,0.1439353823661804,293.8194885253906,297.1499938964844,293.1499938964844,0.0033093686215579,-259.89141845703125,295.9637451171875,0.4568439126014709,0.050000000745058,0.0495552197098732,293.2151794433594,297.1499938964844,293.1499938964844,0.311863362789154,-4400.67822265625,304.169677734375,0.9609540104866028,0.4123836457729339,0.2893867492675781,293.1318664550781,297.1499938964844,293.1499938964844,0.37657630443573,-6876.001953125,304.24859619140625,0.9990000128746032,0.5749562382698059,0.4493615627288818,293.197998046875,297.1499938964844,293.1499938964844,0.0131409242749214,-3477.2802734375,303.828125,0.4568439126014709,0.050000000745058,0.2350686192512512,291.58502197265625,291.1499938964844,260.7510070800781,259.1614990234375,279.5636901855469,293.7492980957031,291.5846252441406,1.0,0.3071849644184112,0.8018772006034851,0.8018772006034851,1.0,1.0,-1.4009579420089722,0.6024599671363831,0.7984979152679443,0.2723825573921203,0.0,0.0,0.6631790399551392,67.52200317382812,67.0,73.57028198242188,-16984.6328125,316.9967956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5737609863281,309.3793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,26065.26171875,18000.0,0.0,0.0,0.4106679260730743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9663105010986328,0.9663220643997192,-1.1564871783775745e-05,0.0,0.0004167757579125,0.0,0.0,134.0757293701172,0.0,0.0,0.0,0.5833804607391357,4.0,0.0,1.0
647160,293.1335754394531,297.1499938964844,293.1499938964844,0.0951253697276115,-2194.452392578125,304.150390625,0.6975612640380859,0.1583055257797241,0.1442361325025558,293.8232727050781,297.1499938964844,293.1499938964844,0.0032139578834176,-252.75991821289065,295.8271789550781,0.4560472965240478,0.050000000745058,0.049569446593523,293.2148132324219,297.1499938964844,293.1499938964844,0.311735600233078,-4400.537109375,304.16632080078125,0.9592432379722596,0.4116295874118805,0.2888720631599426,293.1112365722656,297.1499938964844,293.1499938964844,0.3776815533638,-6901.7333984375,304.22857666015625,0.9990000128746032,0.579245924949646,0.450859010219574,293.19659423828125,297.1499938964844,293.1499938964844,0.0131668802350759,-3483.864013671875,303.8228759765625,0.4560472965240478,0.050000000745058,0.2351361066102981,291.5630187988281,291.1499938964844,260.7604064941406,259.1695861816406,279.5705871582031,293.7550048828125,291.55535888671875,1.0,0.3080383539199829,0.8017202615737915,0.8017202615737915,1.0,1.0,-1.4025914669036863,0.6031934022903442,0.7993981242179871,0.2727641463279724,0.0,0.0,0.637623131275177,67.90922546386719,85.0,-10.563742637634276,-16815.34375,318.6566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78466796875,309.37554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,27239.34765625,18000.0,0.0,0.0,0.4075008332729339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098463654518129,0.9098575711250304,-1.1187097697984427e-05,0.0,0.0004135615308769,0.0,0.0,119.62423706054688,0.0,0.0,0.0,0.5635965466499329,4.0,0.0,1.0
647220,293.1337585449219,297.1499938964844,293.1499938964844,0.0967907980084419,-2228.000732421875,304.1474609375,0.6906211376190186,0.1586824208498001,0.1447373479604721,293.8302917480469,297.1499938964844,293.1499938964844,0.0030459796544164,-241.0771942138672,295.4822692871094,0.4486737549304962,0.050000000745058,0.049709104001522,293.2139892578125,297.1499938964844,293.1499938964844,0.3144542872905731,-4435.46728515625,304.1562805175781,0.9472237825393676,0.4101538360118866,0.2879425883293152,293.09893798828125,297.1499938964844,293.1499938964844,0.39490407705307,-7176.87939453125,304.1733093261719,0.9990000128746032,0.5828030705451965,0.4653187096118927,293.1949462890625,297.1499938964844,293.1499938964844,0.0133906304836273,-3531.92919921875,303.8070983886719,0.4486737549304962,0.050000000745058,0.2357985973358154,291.41619873046875,291.1499938964844,260.7805480957031,259.1867980957031,279.5704650878906,293.7578430175781,291.39947509765625,1.0,0.314656913280487,0.8014063835144043,0.8014063835144043,1.0,1.0,-1.4203895330429075,0.6113108992576599,0.8090786337852478,0.2772739827632904,0.0,0.0,0.6107187271118164,71.7507553100586,103.0,-176.83523559570312,-16590.650390625,336.0403747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2025756835937,309.33868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,27049.421875,18000.0,0.0,0.0,0.3999347984790802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138628005981445,0.8138729929924011,-1.013946621242212e-05,0.0,0.000405882979976,0.0,0.0,94.38430786132812,0.0,0.0,0.0,0.5245949029922485,4.0,0.0,1.0
647280,293.1337585449219,297.1499938964844,293.1499938964844,0.0967907980084419,-2228.000732421875,304.1474609375,0.6906211376190186,0.1586824208498001,0.1447373479604721,293.8302917480469,297.1499938964844,293.1499938964844,0.0030459796544164,-241.0771942138672,295.4822692871094,0.4486737549304962,0.050000000745058,0.049709104001522,293.2139892578125,297.1499938964844,293.1499938964844,0.3144542872905731,-4435.46728515625,304.1562805175781,0.9472237825393676,0.4101538360118866,0.2879425883293152,293.09893798828125,297.1499938964844,293.1499938964844,0.39490407705307,-7176.87939453125,304.1733093261719,0.9990000128746032,0.5828030705451965,0.4653187096118927,293.1949462890625,297.1499938964844,293.1499938964844,0.0133906304836273,-3531.92919921875,303.8070983886719,0.4486737549304962,0.050000000745058,0.2357985973358154,291.41619873046875,291.1499938964844,260.7805480957031,259.1867980957031,279.5704650878906,293.7578430175781,291.39947509765625,1.0,0.314656913280487,0.8014063835144043,0.8014063835144043,1.0,1.0,-1.4203895330429075,0.6113108992576599,0.8090786337852478,0.2772739827632904,0.0,0.0,0.6107187271118164,71.7507553100586,103.0,-176.83523559570312,-16590.650390625,336.0403747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2025756835937,309.33868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,27049.421875,18000.0,0.0,0.0,0.3999347984790802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138628005981445,0.8138729929924011,-1.013946621242212e-05,0.0,0.000405882979976,0.0,0.0,94.38430786132812,0.0,0.0,0.0,0.5245949029922485,4.0,0.0,1.0
647340,293.13360595703125,297.1499938964844,293.1499938964844,0.0990517362952232,-2273.334716796875,304.1445617675781,0.6782665252685547,0.1591229736804962,0.1453684121370315,293.8371276855469,297.1499938964844,293.1499938964844,0.0028929526451975,-230.83750915527344,295.0887451171875,0.4366882443428039,0.050000000745058,0.0499748401343822,293.21319580078125,297.1499938964844,293.1499938964844,0.3189836740493774,-4490.8935546875,304.146728515625,0.9263798594474792,0.4086911678314209,0.2871229350566864,293.1260070800781,297.1499938964844,293.1499938964844,0.4272485971450805,-7668.75390625,304.11163330078125,0.9990000128746032,0.5786924362182617,0.4916613399982452,293.19537353515625,297.1499938964844,293.1499938964844,0.0137349478900432,-3602.880615234375,303.7842712402344,0.4366882443428039,0.050000000745058,0.2370591312646865,291.2108154296875,291.1499938964844,260.8026428222656,259.2056884765625,279.5555419921875,293.75115966796875,291.1937561035156,1.0,0.3264633119106293,0.8010925054550171,0.8010925054550171,1.0,1.0,-1.4536118507385254,0.6265251636505127,0.8270866274833679,0.2857725918292999,0.0,0.0,0.6162031292915344,79.06245422363281,121.0,-256.43072509765625,-16645.326171875,369.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,24311.5234375,18000.0,0.0,0.0,0.3918163180351257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7659047245979309,0.7659137845039368,-9.060224329004996e-06,0.0,0.0003976437728852,0.0,0.0,79.22189331054688,0.0,0.0,0.0,0.4958605468273163,4.0,0.0,1.0
647400,293.13360595703125,297.1499938964844,293.1499938964844,0.0990517362952232,-2273.334716796875,304.1445617675781,0.6782665252685547,0.1591229736804962,0.1453684121370315,293.8371276855469,297.1499938964844,293.1499938964844,0.0028929526451975,-230.83750915527344,295.0887451171875,0.4366882443428039,0.050000000745058,0.0499748401343822,293.21319580078125,297.1499938964844,293.1499938964844,0.3189836740493774,-4490.8935546875,304.146728515625,0.9263798594474792,0.4086911678314209,0.2871229350566864,293.1260070800781,297.1499938964844,293.1499938964844,0.4272485971450805,-7668.75390625,304.11163330078125,0.9990000128746032,0.5786924362182617,0.4916613399982452,293.19537353515625,297.1499938964844,293.1499938964844,0.0137349478900432,-3602.880615234375,303.7842712402344,0.4366882443428039,0.050000000745058,0.2370591312646865,291.2108154296875,291.1499938964844,260.8026428222656,259.2056884765625,279.5555419921875,293.75115966796875,291.1937561035156,1.0,0.3264633119106293,0.8010925054550171,0.8010925054550171,1.0,1.0,-1.4536118507385254,0.6265251636505127,0.8270866274833679,0.2857725918292999,0.0,0.0,0.6162031292915344,79.06245422363281,121.0,-256.43072509765625,-16645.326171875,369.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,24311.5234375,18000.0,0.0,0.0,0.3918163180351257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7659047245979309,0.7659137845039368,-9.060224329004996e-06,0.0,0.0003976437728852,0.0,0.0,79.22189331054688,0.0,0.0,0.0,0.4958605468273163,4.0,0.0,1.0
647460,293.1343994140625,297.1499938964844,293.1499938964844,0.1012458279728889,-2316.919921875,304.14276123046875,0.663252592086792,0.1593820005655288,0.1460288912057876,293.8446044921875,297.1499938964844,293.1499938964844,0.0027393430937081,-220.2022705078125,294.6932373046875,0.4234873652458191,0.050000000745058,0.0503481328487396,293.2127380371094,297.1499938964844,293.1499938964844,0.3233129382133484,-4542.71533203125,304.14068603515625,0.9021095037460328,0.4071828722953796,0.2863601446151733,293.1882019042969,297.1499938964844,293.1499938964844,0.4698165655136108,-8295.48046875,304.0536499023437,0.9990000128746032,0.5667584538459778,0.5264440774917603,293.1987609863281,297.1499938964844,293.1499938964844,0.0140955289825797,-3675.189208984375,303.7530822753906,0.4234873652458191,0.050000000745058,0.2388298660516739,291.0194702148437,291.1499938964844,260.8269348144531,259.226318359375,279.50341796875,293.6885986328125,291.0048522949219,1.0,0.3420283496379852,0.8001577854156494,0.8001577854156494,1.0,1.0,-1.497814059257507,0.6467810869216919,0.8510329723358154,0.2970610857009887,0.0,0.0,0.6466027498245239,89.31466674804688,124.0,-258.319580078125,-16980.181640625,418.353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6339111328125,309.32305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,20804.169921875,18000.0,0.0,0.0,0.3849168121814728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7641035318374634,0.7641117572784424,-8.250302926171571e-06,0.0,0.0003906416532117,0.0,0.0,73.34940338134766,0.0,0.0,0.0,0.4816845059394836,4.0,0.0,1.0
647520,293.1343994140625,297.1499938964844,293.1499938964844,0.1012458279728889,-2316.919921875,304.14276123046875,0.663252592086792,0.1593820005655288,0.1460288912057876,293.8446044921875,297.1499938964844,293.1499938964844,0.0027393430937081,-220.2022705078125,294.6932373046875,0.4234873652458191,0.050000000745058,0.0503481328487396,293.2127380371094,297.1499938964844,293.1499938964844,0.3233129382133484,-4542.71533203125,304.14068603515625,0.9021095037460328,0.4071828722953796,0.2863601446151733,293.1882019042969,297.1499938964844,293.1499938964844,0.4698165655136108,-8295.48046875,304.0536499023437,0.9990000128746032,0.5667584538459778,0.5264440774917603,293.1987609863281,297.1499938964844,293.1499938964844,0.0140955289825797,-3675.189208984375,303.7530822753906,0.4234873652458191,0.050000000745058,0.2388298660516739,291.0194702148437,291.1499938964844,260.8269348144531,259.226318359375,279.50341796875,293.6885986328125,291.0048522949219,1.0,0.3420283496379852,0.8001577854156494,0.8001577854156494,1.0,1.0,-1.497814059257507,0.6467810869216919,0.8510329723358154,0.2970610857009887,0.0,0.0,0.6466027498245239,89.31466674804688,124.0,-258.319580078125,-16980.181640625,418.353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6339111328125,309.32305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,20804.169921875,18000.0,0.0,0.0,0.3849168121814728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7641035318374634,0.7641117572784424,-8.250302926171571e-06,0.0,0.0003906416532117,0.0,0.0,73.34940338134766,0.0,0.0,0.0,0.4816845059394836,4.0,0.0,1.0
647580,293.1370544433594,297.1499938964844,293.1499938964844,0.1024963557720184,-2341.390380859375,304.1431884765625,0.6479597091674805,0.1592414379119873,0.1464197486639022,293.8529357910156,297.1499938964844,293.1499938964844,0.0025813821703195,-208.3436889648437,294.3455505371094,0.4114935994148254,0.050000000745058,0.0507991835474967,293.2122497558594,297.1499938964844,293.1499938964844,0.3254190385341644,-4567.0615234375,304.1405944824219,0.8794650435447693,0.4056946039199829,0.2856588363647461,293.2531433105469,297.1499938964844,293.1499938964844,0.4779956042766571,-8390.232421875,304.0751037597656,0.9816227555274964,0.5525253415107727,0.5270130634307861,293.2049560546875,297.1499938964844,293.1499938964844,0.0143641168251633,-3726.97998046875,303.71502685546875,0.4114935994148254,0.050000000745058,0.2409694641828537,290.9099426269531,291.1499938964844,260.85357666015625,259.2489624023437,279.4914855957031,293.646484375,290.9100646972656,1.0,0.3533810973167419,0.799223005771637,0.799223005771637,1.0,1.0,-1.502048134803772,0.6485227346420288,0.8535254001617432,0.2983618974685669,0.0,0.0,0.6882213354110718,100.82585906982422,127.0,-130.79986572265625,-17160.79296875,449.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51336669921875,309.3427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17600.455078125,18000.0,0.0,0.0,0.380378246307373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938173413276672,0.7938251495361328,-7.806890607753303e-06,0.0,0.0003860355936922,0.0,0.0,74.34611511230469,0.0,0.0,0.0,0.4815584421157837,4.0,0.0,1.0
647640,293.1370544433594,297.1499938964844,293.1499938964844,0.1024963557720184,-2341.390380859375,304.1431884765625,0.6479597091674805,0.1592414379119873,0.1464197486639022,293.8529357910156,297.1499938964844,293.1499938964844,0.0025813821703195,-208.3436889648437,294.3455505371094,0.4114935994148254,0.050000000745058,0.0507991835474967,293.2122497558594,297.1499938964844,293.1499938964844,0.3254190385341644,-4567.0615234375,304.1405944824219,0.8794650435447693,0.4056946039199829,0.2856588363647461,293.2531433105469,297.1499938964844,293.1499938964844,0.4779956042766571,-8390.232421875,304.0751037597656,0.9816227555274964,0.5525253415107727,0.5270130634307861,293.2049560546875,297.1499938964844,293.1499938964844,0.0143641168251633,-3726.97998046875,303.71502685546875,0.4114935994148254,0.050000000745058,0.2409694641828537,290.9099426269531,291.1499938964844,260.85357666015625,259.2489624023437,279.4914855957031,293.646484375,290.9100646972656,1.0,0.3533810973167419,0.799223005771637,0.799223005771637,1.0,1.0,-1.502048134803772,0.6485227346420288,0.8535254001617432,0.2983618974685669,0.0,0.0,0.6882213354110718,100.82585906982422,127.0,-130.79986572265625,-17160.79296875,449.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51336669921875,309.3427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17600.455078125,18000.0,0.0,0.0,0.380378246307373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938173413276672,0.7938251495361328,-7.806890607753303e-06,0.0,0.0003860355936922,0.0,0.0,74.34611511230469,0.0,0.0,0.0,0.4815584421157837,4.0,0.0,1.0
647700,293.1387634277344,297.1499938964844,293.1499938964844,0.1025026738643646,-2341.214599609375,304.1444091796875,0.6418099403381348,0.1590732187032699,0.1464841663837433,293.8578186035156,297.1499938964844,293.1499938964844,0.0024864415172487,-200.6434020996093,294.2135009765625,0.4069226384162903,0.050000000745058,0.05100604519248,293.2123413085937,297.1499938964844,293.1499938964844,0.3247829079627991,-4559.07470703125,304.1434631347656,0.8702681064605713,0.4048900008201599,0.285271018743515,293.26788330078125,297.1499938964844,293.1499938964844,0.4734147489070892,-8320.07421875,304.0968322753906,0.970020055770874,0.5483172535896301,0.5224301815032959,293.208251953125,297.1499938964844,293.1499938964844,0.0144048705697059,-3734.4033203125,303.6966247558594,0.4069226384162903,0.050000000745058,0.2419507205486297,290.9170837402344,291.1499938964844,260.8678894042969,259.26104736328125,279.50390625,293.6487121582031,290.91900634765625,1.0,0.3576763570308685,0.7987555861473083,0.7987555861473083,1.0,1.0,-1.4967999458312988,0.6460496187210083,0.8507503271102905,0.2969189286231994,0.0,0.0,0.7030948996543884,105.9662628173828,127.0,-56.62020111083984,-17177.0546875,460.2232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4125366210937,309.3356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,16698.203125,18000.0,0.0,0.0,0.3787579238414764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092066049575806,0.8092143535614014,-7.75265107222367e-06,0.0,0.0003843911399599,0.0,0.0,76.11477661132812,0.0,0.0,0.0,0.4846528470516205,4.0,0.0,1.0
647760,293.1403503417969,297.1499938964844,293.1499938964844,0.1024037897586822,-2339.01611328125,304.1455993652344,0.6369887590408325,0.1589036434888839,0.1464954167604446,293.86334228515625,297.1499938964844,293.1499938964844,0.0023861958179622,-192.46710205078125,294.0843811035156,0.4033554196357727,0.050000000745058,0.0511798746883869,293.21258544921875,297.1499938964844,293.1499938964844,0.3238660991191864,-4547.92626953125,304.1463317871094,0.8629665374755859,0.4040491580963135,0.2848269641399383,293.2760925292969,297.1499938964844,293.1499938964844,0.470322698354721,-8268.810546875,304.112060546875,0.9602923393249512,0.5452064871788025,0.519192636013031,293.2114562988281,297.1499938964844,293.1499938964844,0.0144194392487406,-3737.469970703125,303.6782531738281,0.4033554196357727,0.050000000745058,0.2427752912044525,290.93133544921875,291.1499938964844,260.8828430175781,259.2737121582031,279.51776123046875,293.6555480957031,290.9340515136719,1.0,0.3613854646682739,0.7982556223869324,0.7982556223869324,1.0,1.0,-1.4935911893844604,0.6445072889328003,0.8490839004516602,0.2960246205329895,0.0,0.0,0.7162678837776184,110.30867004394533,130.0,-8.88922119140625,-17191.4453125,469.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29559326171875,309.3072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,16090.9267578125,18000.0,0.0,0.0,0.377518355846405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8242525458335876,0.8242603540420532,-7.764559086353984e-06,0.0,0.0003831331559922,0.0,0.0,78.35489654541016,0.0,0.0,0.0,0.4888812899589538,4.0,0.0,1.0
647820,293.14288330078125,297.1499938964844,293.1499938964844,0.1020858287811279,-2332.29931640625,304.1475830078125,0.6297149658203125,0.1586318761110305,0.1465001553297042,293.8759765625,297.1499938964844,293.1499938964844,0.0021745436824858,-175.15451049804688,293.82861328125,0.3978022634983063,0.050000000745058,0.0514648966491222,293.2132263183594,297.1499938964844,293.1499938964844,0.3215437233448028,-4520.28564453125,304.1513977050781,0.8517376780509949,0.4023370742797851,0.283853530883789,293.283203125,297.1499938964844,293.1499938964844,0.4651072919368744,-8184.86083984375,304.1331481933594,0.9446046352386476,0.5405553579330444,0.5146786570549011,293.2171325683594,297.1499938964844,293.1499938964844,0.0144022470340132,-3735.85107421875,303.6423034667969,0.3978022634983063,0.050000000745058,0.2441273033618927,290.97125244140625,291.1499938964844,260.9149169921875,259.30078125,279.5486145019531,293.6751708984375,290.9748840332031,1.0,0.3674421906471252,0.7972555756568909,0.7972555756568909,1.0,1.0,-1.4889737367630005,0.6422520875930786,0.8467216491699219,0.2947046756744385,0.0,0.0,0.7375504970550537,117.44100952148438,133.0,41.55174255371094,-17203.6171875,484.91937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0310363769531,309.2136535644531,278.1499938964844,0.0,18000.0,313.1499938964844,15396.677734375,18000.0,0.0,0.0,0.3761025071144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540769815444946,0.8540849089622498,-7.911514330771752e-06,0.0,0.0003816962416749,0.0,0.0,83.88080596923828,0.0,0.0,0.0,0.4994470477104187,4.0,0.0,1.0
647880,293.14288330078125,297.1499938964844,293.1499938964844,0.1020858287811279,-2332.29931640625,304.1475830078125,0.6297149658203125,0.1586318761110305,0.1465001553297042,293.8759765625,297.1499938964844,293.1499938964844,0.0021745436824858,-175.15451049804688,293.82861328125,0.3978022634983063,0.050000000745058,0.0514648966491222,293.2132263183594,297.1499938964844,293.1499938964844,0.3215437233448028,-4520.28564453125,304.1513977050781,0.8517376780509949,0.4023370742797851,0.283853530883789,293.283203125,297.1499938964844,293.1499938964844,0.4651072919368744,-8184.86083984375,304.1331481933594,0.9446046352386476,0.5405553579330444,0.5146786570549011,293.2171325683594,297.1499938964844,293.1499938964844,0.0144022470340132,-3735.85107421875,303.6423034667969,0.3978022634983063,0.050000000745058,0.2441273033618927,290.97125244140625,291.1499938964844,260.9149169921875,259.30078125,279.5486145019531,293.6751708984375,290.9748840332031,1.0,0.3674421906471252,0.7972555756568909,0.7972555756568909,1.0,1.0,-1.4889737367630005,0.6422520875930786,0.8467216491699219,0.2947046756744385,0.0,0.0,0.7375504970550537,117.44100952148438,133.0,41.55174255371094,-17203.6171875,484.91937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0310363769531,309.2136535644531,278.1499938964844,0.0,18000.0,313.1499938964844,15396.677734375,18000.0,0.0,0.0,0.3761025071144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540769815444946,0.8540849089622498,-7.911514330771752e-06,0.0,0.0003816962416749,0.0,0.0,83.88080596923828,0.0,0.0,0.0,0.4994470477104187,4.0,0.0,1.0
647940,293.1446228027344,297.1499938964844,293.1499938964844,0.101747915148735,-2325.23193359375,304.14892578125,0.6243749260902405,0.1584561020135879,0.1465391367673874,293.8892822265625,297.1499938964844,293.1499938964844,0.0019535492174327,-157.10223388671875,293.5722045898437,0.3934178948402405,0.050000000745058,0.0516930520534515,293.2136535644531,297.1499938964844,293.1499938964844,0.3189722299575805,-4490.19287109375,304.1551818847656,0.8433164954185486,0.4006481468677521,0.2828432917594909,293.2850341796875,297.1499938964844,293.1499938964844,0.4602975845336914,-8110.7275390625,304.1466064453125,0.9323009848594666,0.5368028879165649,0.5112345814704895,293.2218933105469,297.1499938964844,293.1499938964844,0.0143518773838877,-3728.86669921875,303.607421875,0.3934178948402405,0.050000000745058,0.245209589600563,291.0160217285156,291.1499938964844,260.95001220703125,259.330322265625,279.5817565917969,293.6976623535156,291.0196838378906,1.0,0.3722027242183685,0.7962555885314941,0.7962555885314941,1.0,1.0,-1.4852460622787476,0.6404085159301758,0.844837486743927,0.2936104536056518,0.0,0.0,0.7524170279502869,123.1499481201172,121.0,57.74335861206055,-17190.279296875,497.2008666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75341796875,309.092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,15190.892578125,18000.0,0.0,0.0,0.3759121596813202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8819075226783752,0.8819156885147095,-8.15835937828524e-06,0.0,0.0003815030504483,0.0,0.0,90.13523864746094,0.0,0.0,0.0,0.5111329555511475,4.0,0.0,1.0
648000,293.1446228027344,297.1499938964844,293.1499938964844,0.101747915148735,-2325.23193359375,304.14892578125,0.6243749260902405,0.1584561020135879,0.1465391367673874,293.8892822265625,297.1499938964844,293.1499938964844,0.0019535492174327,-157.10223388671875,293.5722045898437,0.3934178948402405,0.050000000745058,0.0516930520534515,293.2136535644531,297.1499938964844,293.1499938964844,0.3189722299575805,-4490.19287109375,304.1551818847656,0.8433164954185486,0.4006481468677521,0.2828432917594909,293.2850341796875,297.1499938964844,293.1499938964844,0.4602975845336914,-8110.7275390625,304.1466064453125,0.9323009848594666,0.5368028879165649,0.5112345814704895,293.2218933105469,297.1499938964844,293.1499938964844,0.0143518773838877,-3728.86669921875,303.607421875,0.3934178948402405,0.050000000745058,0.245209589600563,291.0160217285156,291.1499938964844,260.95001220703125,259.330322265625,279.5817565917969,293.6976623535156,291.0196838378906,1.0,0.3722027242183685,0.7962555885314941,0.7962555885314941,1.0,1.0,-1.4852460622787476,0.6404085159301758,0.844837486743927,0.2936104536056518,0.0,0.0,0.7524170279502869,123.1499481201172,121.0,57.74335861206055,-17190.279296875,497.2008666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75341796875,309.092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,15190.892578125,18000.0,0.0,0.0,0.3759121596813202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8819075226783752,0.8819156885147095,-8.15835937828524e-06,0.0,0.0003815030504483,0.0,0.0,90.13523864746094,0.0,0.0,0.0,0.5111329555511475,4.0,0.0,1.0
648060,293.1407775878906,297.1499938964844,293.1499938964844,0.1019264608621597,-2327.915283203125,304.1489562988281,0.6254897117614746,0.159380555152893,0.1471598893404007,293.8963928222656,297.1499938964844,293.1499938964844,0.0017352828290313,-139.3443603515625,293.3270568847656,0.3936576843261719,0.050000000745058,0.0516806952655315,293.2089233398437,297.1499938964844,293.1499938964844,0.3169987201690674,-4467.423828125,304.1566772460937,0.8431364893913269,0.4000026285648346,0.2822427749633789,293.2798767089844,297.1499938964844,293.1499938964844,0.4563027024269104,-8051.07275390625,304.1542663574219,0.9310560822486876,0.5344332456588745,0.5087414979934692,293.2196960449219,297.1499938964844,293.1499938964844,0.0142465159296989,-3711.739990234375,303.5904235839844,0.3936576843261719,0.050000000745058,0.2451509684324264,291.056640625,291.1499938964844,260.98883056640625,259.36309814453125,279.61016845703125,293.71142578125,291.05963134765625,1.0,0.371096134185791,0.7955462336540222,0.7955462336540222,1.0,1.0,-1.4821923971176147,0.6389126777648926,0.8432796597480774,0.292721688747406,0.0,0.0,0.7620565295219421,122.78103637695312,109.0,55.58668899536133,-17163.810546875,494.4849243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4902038574219,308.9631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,15286.51171875,18000.0,0.0,0.0,0.3766654729843139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066027998924256,0.9066112041473388,-8.448191692878027e-06,0.0,0.0003822675789706,0.0,0.0,96.49568176269533,0.0,0.0,0.0,0.5225810408592224,4.0,0.0,1.0
648120,293.1407775878906,297.1499938964844,293.1499938964844,0.1019264608621597,-2327.915283203125,304.1489562988281,0.6254897117614746,0.159380555152893,0.1471598893404007,293.8963928222656,297.1499938964844,293.1499938964844,0.0017352828290313,-139.3443603515625,293.3270568847656,0.3936576843261719,0.050000000745058,0.0516806952655315,293.2089233398437,297.1499938964844,293.1499938964844,0.3169987201690674,-4467.423828125,304.1566772460937,0.8431364893913269,0.4000026285648346,0.2822427749633789,293.2798767089844,297.1499938964844,293.1499938964844,0.4563027024269104,-8051.07275390625,304.1542663574219,0.9310560822486876,0.5344332456588745,0.5087414979934692,293.2196960449219,297.1499938964844,293.1499938964844,0.0142465159296989,-3711.739990234375,303.5904235839844,0.3936576843261719,0.050000000745058,0.2451509684324264,291.056640625,291.1499938964844,260.98883056640625,259.36309814453125,279.61016845703125,293.71142578125,291.05963134765625,1.0,0.371096134185791,0.7955462336540222,0.7955462336540222,1.0,1.0,-1.4821923971176147,0.6389126777648926,0.8432796597480774,0.292721688747406,0.0,0.0,0.7620565295219421,122.78103637695312,109.0,55.58668899536133,-17163.810546875,494.4849243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4902038574219,308.9631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,15286.51171875,18000.0,0.0,0.0,0.3766654729843139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066027998924256,0.9066112041473388,-8.448191692878027e-06,0.0,0.0003822675789706,0.0,0.0,96.49568176269533,0.0,0.0,0.0,0.5225810408592224,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1019008606672287,-2326.841796875,304.1493530273437,0.6299434900283813,0.1598656326532364,0.147496685385704,293.9049072265625,297.1499938964844,293.1499938964844,0.0015058912103995,-120.76227569580078,293.07354736328125,0.3969271183013916,0.050000000745058,0.0515106506645679,293.20703125,297.1499938964844,293.1499938964844,0.3148075640201568,-4442.25927734375,304.1581115722656,0.8478280305862427,0.3988983333110809,0.2814027369022369,293.2766418457031,297.1499938964844,293.1499938964844,0.4521830976009369,-7990.88232421875,304.15966796875,0.9365768432617188,0.53179931640625,0.5061343312263489,293.2186584472656,297.1499938964844,293.1499938964844,0.0140585387125611,-3682.955322265625,303.5709533691406,0.3969271183013916,0.050000000745058,0.2443443536758422,291.0929870605469,291.1499938964844,261.0317687988281,259.3995361328125,279.6401062011719,293.7226257324219,291.0960388183594,1.0,0.3663992583751678,0.7948368191719055,0.7948368191719055,1.0,1.0,-1.4772868156433103,0.6365641951560974,0.8407226204872131,0.2913602292537689,0.0,0.0,0.7672414183616638,118.3859634399414,97.0,52.71285629272461,-17114.794921875,480.57952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,308.8504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,15559.537109375,18000.0,0.0,0.0,0.3780561983585357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9275889992713928,0.9275977611541748,-8.743682883505244e-06,0.0,0.0003836789692286,0.0,0.0,102.5110092163086,0.0,0.0,0.0,0.5329928398132324,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1019008606672287,-2326.841796875,304.1493530273437,0.6299434900283813,0.1598656326532364,0.147496685385704,293.9049072265625,297.1499938964844,293.1499938964844,0.0015058912103995,-120.76227569580078,293.07354736328125,0.3969271183013916,0.050000000745058,0.0515106506645679,293.20703125,297.1499938964844,293.1499938964844,0.3148075640201568,-4442.25927734375,304.1581115722656,0.8478280305862427,0.3988983333110809,0.2814027369022369,293.2766418457031,297.1499938964844,293.1499938964844,0.4521830976009369,-7990.88232421875,304.15966796875,0.9365768432617188,0.53179931640625,0.5061343312263489,293.2186584472656,297.1499938964844,293.1499938964844,0.0140585387125611,-3682.955322265625,303.5709533691406,0.3969271183013916,0.050000000745058,0.2443443536758422,291.0929870605469,291.1499938964844,261.0317687988281,259.3995361328125,279.6401062011719,293.7226257324219,291.0960388183594,1.0,0.3663992583751678,0.7948368191719055,0.7948368191719055,1.0,1.0,-1.4772868156433103,0.6365641951560974,0.8407226204872131,0.2913602292537689,0.0,0.0,0.7672414183616638,118.3859634399414,97.0,52.71285629272461,-17114.794921875,480.57952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,308.8504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,15559.537109375,18000.0,0.0,0.0,0.3780561983585357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9275889992713928,0.9275977611541748,-8.743682883505244e-06,0.0,0.0003836789692286,0.0,0.0,102.5110092163086,0.0,0.0,0.0,0.5329928398132324,4.0,0.0,1.0
648300,293.13922119140625,297.1499938964844,293.1499938964844,0.101799763739109,-2324.661865234375,304.149658203125,0.633084774017334,0.1600656509399414,0.1475657820701599,293.909423828125,297.1499938964844,293.1499938964844,0.001389741897583,-111.37113189697266,292.9458923339844,0.3993092477321625,0.050000000745058,0.0513866432011127,293.2064208984375,297.1499938964844,293.1499938964844,0.3135867714881897,-4428.2578125,304.1588439941406,0.8515543937683105,0.3982969224452972,0.280900627374649,293.27520751953125,297.1499938964844,293.1499938964844,0.449997216463089,-7959.27783203125,304.1618957519531,0.9411540031433104,0.5304771065711975,0.504767656326294,293.2184143066406,297.1499938964844,293.1499938964844,0.013945416547358,-3665.537109375,303.5606384277344,0.3993092477321625,0.050000000745058,0.2437561005353927,291.1116027832031,291.1499938964844,261.0546875,259.41900634765625,279.6563720703125,293.72869873046875,291.1147155761719,1.0,0.3630715012550354,0.7944821715354919,0.7944821715354919,1.0,1.0,-1.474271535873413,0.6351325511932373,0.8391389846801758,0.2905308902263641,0.0,0.0,0.7679356932640076,115.1910171508789,97.0,52.63226318359375,-17083.982421875,470.8367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668701171875,308.8042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,15760.0537109375,18000.0,0.0,0.0,0.3788827359676361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9362813234329224,0.936290204524994,-8.887412150215823e-06,0.0,0.0003845178289338,0.0,0.0,105.24250793457033,0.0,0.0,0.0,0.5375936627388,4.0,0.0,1.0
648360,293.138916015625,297.1499938964844,293.1499938964844,0.1016716882586479,-2321.981689453125,304.14996337890625,0.6368258595466614,0.160261258482933,0.1476069837808609,293.9140930175781,297.1499938964844,293.1499938964844,0.0012729914160445,-101.94343566894533,292.8178405761719,0.4020982384681701,0.050000000745058,0.051243420690298,293.20587158203125,297.1499938964844,293.1499938964844,0.3123231828212738,-4413.78125,304.1595458984375,0.8561433553695679,0.3976898491382599,0.2803750336170196,293.2738037109375,297.1499938964844,293.1499938964844,0.4477668404579162,-7927.201171875,304.1637878417969,0.9467446804046632,0.5291717648506165,0.5033921599388123,293.21826171875,297.1499938964844,293.1499938964844,0.0138235632330179,-3646.64453125,303.5501403808594,0.4020982384681701,0.050000000745058,0.2430767267942428,291.1305236816406,291.1499938964844,261.0784912109375,259.4393005371094,279.6733703613281,293.7352294921875,291.1336975097656,1.0,0.3592408895492553,0.7941328883171082,0.7941328883171082,1.0,1.0,-1.4710513353347778,0.6336082220077515,0.8374431729316711,0.2896478474140167,0.0,0.0,0.7673341631889343,111.5060043334961,85.0,52.93266296386719,-17050.3828125,459.7900695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0857849121094,308.7655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,16001.2978515625,18000.0,0.0,0.0,0.3797436952590942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9435518383979796,0.9435608983039856,-9.024965038406664e-06,0.0,0.0003853915841318,0.0,0.0,107.70469665527344,0.0,0.0,0.0,0.5416768789291382,4.0,0.0,1.0
648420,293.1383361816406,297.1499938964844,293.1499938964844,0.1013747453689575,-2315.872802734375,304.15045166015625,0.6461801528930664,0.1606589257717132,0.1476489454507827,293.923583984375,297.1499938964844,293.1499938964844,0.0010386846261098,-83.06133270263672,292.560546875,0.4089024662971496,0.050000000745058,0.0509144030511379,293.204833984375,297.1499938964844,293.1499938964844,0.3097326457500458,-4384.1474609375,304.1606750488281,0.8678840398788452,0.3964847326278686,0.2792926728725433,293.2708435058594,297.1499938964844,293.1499938964844,0.4432501792907715,-7862.64404296875,304.16668701171875,0.9604041576385498,0.5266315340995789,0.5006584525108337,293.2181701660156,297.1499938964844,293.1499938964844,0.0135630024597048,-3605.754638671875,303.5287475585937,0.4089024662971496,0.050000000745058,0.2415160089731216,291.1689758300781,291.1499938964844,261.128662109375,259.4821472167969,279.7093200683594,293.7494506835937,291.17218017578125,1.0,0.3503814041614532,0.7934343814849854,0.7934343814849854,1.0,1.0,-1.464252233505249,0.6303973197937012,0.8338549137115479,0.2877861559391022,0.0,0.0,0.7622268795967102,103.05171966552734,73.0,53.52035140991211,-16976.033203125,434.9369201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685363769531,308.7110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,16599.76171875,18000.0,0.0,0.0,0.3814285099506378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.953184962272644,0.9531942009925842,-9.27125984162558e-06,0.0,0.000387101463275,0.0,0.0,111.56500244140624,0.0,0.0,0.0,0.5479679703712463,4.0,0.0,1.0
648480,293.1383361816406,297.1499938964844,293.1499938964844,0.1013747453689575,-2315.872802734375,304.15045166015625,0.6461801528930664,0.1606589257717132,0.1476489454507827,293.923583984375,297.1499938964844,293.1499938964844,0.0010386846261098,-83.06133270263672,292.560546875,0.4089024662971496,0.050000000745058,0.0509144030511379,293.204833984375,297.1499938964844,293.1499938964844,0.3097326457500458,-4384.1474609375,304.1606750488281,0.8678840398788452,0.3964847326278686,0.2792926728725433,293.2708435058594,297.1499938964844,293.1499938964844,0.4432501792907715,-7862.64404296875,304.16668701171875,0.9604041576385498,0.5266315340995789,0.5006584525108337,293.2181701660156,297.1499938964844,293.1499938964844,0.0135630024597048,-3605.754638671875,303.5287475585937,0.4089024662971496,0.050000000745058,0.2415160089731216,291.1689758300781,291.1499938964844,261.128662109375,259.4821472167969,279.7093200683594,293.7494506835937,291.17218017578125,1.0,0.3503814041614532,0.7934343814849854,0.7934343814849854,1.0,1.0,-1.464252233505249,0.6303973197937012,0.8338549137115479,0.2877861559391022,0.0,0.0,0.7622268795967102,103.05171966552734,73.0,53.52035140991211,-16976.033203125,434.9369201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685363769531,308.7110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,16599.76171875,18000.0,0.0,0.0,0.3814285099506378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.953184962272644,0.9531942009925842,-9.27125984162558e-06,0.0,0.000387101463275,0.0,0.0,111.56500244140624,0.0,0.0,0.0,0.5479679703712463,4.0,0.0,1.0
648540,293.13775634765625,297.1499938964844,293.1499938964844,0.1010629534721374,-2309.518310546875,304.1508178710937,0.6583250164985657,0.1610737890005111,0.1476684361696243,293.9331359863281,297.1499938964844,293.1499938964844,0.0008045659051276,-64.24945831298828,292.3008728027344,0.4177826941013336,0.050000000745058,0.0505471713840961,293.20379638671875,297.1499938964844,293.1499938964844,0.3071383237838745,-4354.529296875,304.16143798828125,0.8831847310066223,0.3953028321266174,0.2781967222690582,293.26776123046875,297.1499938964844,293.1499938964844,0.4387721419334411,-7799.04052734375,304.1685485839844,0.9763866662979126,0.5241936445236206,0.4979808330535888,293.2181701660156,297.1499938964844,293.1499938964844,0.0132921980693936,-3562.5830078125,303.5072326660156,0.4177826941013336,0.050000000745058,0.239774003624916,291.20672607421875,291.1499938964844,261.18194580078125,259.5277404785156,279.747314453125,293.7647399902344,291.2098083496094,1.0,0.3402895033359527,0.7927358746528625,0.7927358746528625,1.0,1.0,-1.4572135210037231,0.6270798444747925,0.8301336765289307,0.2858597040176391,0.0,0.0,0.75211501121521,93.6260223388672,61.0,52.386749267578125,-16891.099609375,407.7685241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117431640625,308.6853332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17340.640625,18000.0,0.0,0.0,0.3828548491001129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955255389213562,0.9552648663520812,-9.462803973292466e-06,0.0,0.0003885490004904,0.0,0.0,113.60301971435548,0.0,0.0,0.0,0.5512658953666687,4.0,0.0,1.0
648600,293.13775634765625,297.1499938964844,293.1499938964844,0.1010629534721374,-2309.518310546875,304.1508178710937,0.6583250164985657,0.1610737890005111,0.1476684361696243,293.9331359863281,297.1499938964844,293.1499938964844,0.0008045659051276,-64.24945831298828,292.3008728027344,0.4177826941013336,0.050000000745058,0.0505471713840961,293.20379638671875,297.1499938964844,293.1499938964844,0.3071383237838745,-4354.529296875,304.16143798828125,0.8831847310066223,0.3953028321266174,0.2781967222690582,293.26776123046875,297.1499938964844,293.1499938964844,0.4387721419334411,-7799.04052734375,304.1685485839844,0.9763866662979126,0.5241936445236206,0.4979808330535888,293.2181701660156,297.1499938964844,293.1499938964844,0.0132921980693936,-3562.5830078125,303.5072326660156,0.4177826941013336,0.050000000745058,0.239774003624916,291.20672607421875,291.1499938964844,261.18194580078125,259.5277404785156,279.747314453125,293.7647399902344,291.2098083496094,1.0,0.3402895033359527,0.7927358746528625,0.7927358746528625,1.0,1.0,-1.4572135210037231,0.6270798444747925,0.8301336765289307,0.2858597040176391,0.0,0.0,0.75211501121521,93.6260223388672,61.0,52.386749267578125,-16891.099609375,407.7685241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117431640625,308.6853332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17340.640625,18000.0,0.0,0.0,0.3828548491001129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955255389213562,0.9552648663520812,-9.462803973292466e-06,0.0,0.0003885490004904,0.0,0.0,113.60301971435548,0.0,0.0,0.0,0.5512658953666687,4.0,0.0,1.0
648660,293.1371459960937,297.1499938964844,293.1499938964844,0.1007741317152977,-2303.65771484375,304.1510314941406,0.6738074421882629,0.1615058034658432,0.1476815789937973,293.942626953125,297.1499938964844,293.1499938964844,0.0005722412024624,-45.63890075683594,292.03662109375,0.4298050701618194,0.050000000745058,0.0501566231250762,293.20281982421875,297.1499938964844,293.1499938964844,0.3046337068080902,-4326.01220703125,304.1617736816406,0.9024341702461244,0.3941414654254913,0.2770987749099731,293.2645874023437,297.1499938964844,293.1499938964844,0.4344751238822937,-7738.337890625,304.16949462890625,0.9934602379798888,0.5218572616577148,0.4953756332397461,293.2181396484375,297.1499938964844,293.1499938964844,0.013022219762206,-3519.01171875,303.4856262207031,0.4298050701618194,0.050000000745058,0.2379214167594909,291.2411499023437,291.1499938964844,261.2380065917969,259.5757751464844,279.78680419921875,293.7806396484375,291.2437744140625,1.0,0.329241544008255,0.792083740234375,0.792083740234375,1.0,1.0,-1.4500908851623535,0.6237331032752991,0.8263577818870544,0.2839152812957763,0.0,0.0,0.7376071810722351,83.60913848876953,49.0,47.79882049560547,-16791.955078125,379.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9137268066406,308.6837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.107421875,18000.0,0.0,0.0,0.3838018178939819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9487072229385376,0.9487168192863464,-9.580784535501152e-06,0.0,0.0003895100671797,0.0,0.0,113.40917205810548,0.0,0.0,0.0,0.5510607957839966,4.0,0.0,1.0
648720,293.1371459960937,297.1499938964844,293.1499938964844,0.1007741317152977,-2303.65771484375,304.1510314941406,0.6738074421882629,0.1615058034658432,0.1476815789937973,293.942626953125,297.1499938964844,293.1499938964844,0.0005722412024624,-45.63890075683594,292.03662109375,0.4298050701618194,0.050000000745058,0.0501566231250762,293.20281982421875,297.1499938964844,293.1499938964844,0.3046337068080902,-4326.01220703125,304.1617736816406,0.9024341702461244,0.3941414654254913,0.2770987749099731,293.2645874023437,297.1499938964844,293.1499938964844,0.4344751238822937,-7738.337890625,304.16949462890625,0.9934602379798888,0.5218572616577148,0.4953756332397461,293.2181396484375,297.1499938964844,293.1499938964844,0.013022219762206,-3519.01171875,303.4856262207031,0.4298050701618194,0.050000000745058,0.2379214167594909,291.2411499023437,291.1499938964844,261.2380065917969,259.5757751464844,279.78680419921875,293.7806396484375,291.2437744140625,1.0,0.329241544008255,0.792083740234375,0.792083740234375,1.0,1.0,-1.4500908851623535,0.6237331032752991,0.8263577818870544,0.2839152812957763,0.0,0.0,0.7376071810722351,83.60913848876953,49.0,47.79882049560547,-16791.955078125,379.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9137268066406,308.6837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.107421875,18000.0,0.0,0.0,0.3838018178939819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9487072229385376,0.9487168192863464,-9.580784535501152e-06,0.0,0.0003895100671797,0.0,0.0,113.40917205810548,0.0,0.0,0.0,0.5510607957839966,4.0,0.0,1.0
