time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648780,293.1362609863281,297.1499938964844,293.1499938964844,0.100478857755661,-2297.532470703125,304.15118408203125,0.6898157000541687,0.1620068252086639,0.147787868976593,293.9517822265625,297.1499938964844,293.1499938964844,0.000478715985082,-32.51031494140625,291.77862548828125,0.4432781636714935,0.050000000745058,0.049821950495243,293.20172119140625,297.1499938964844,293.1499938964844,0.3019733428955078,-4295.5048828125,304.162353515625,0.923379361629486,0.3930217325687408,0.2760669887065887,293.25201416015625,297.1499938964844,293.1499938964844,0.4141773283481598,-7438.0615234375,304.1986389160156,0.9990000128746032,0.5214354395866394,0.4766845703125,293.2177734375,297.1499938964844,293.1499938964844,0.0127755431458354,-3477.48291015625,303.4654541015625,0.4432781636714935,0.050000000745058,0.236333891749382,291.2830505371094,291.1499938964844,261.2965087890625,259.6259765625,279.8499755859375,293.8141174316406,291.2898254394531,1.0,0.3168259859085083,0.7914316058158875,0.7914316058158875,1.0,1.0,-1.424190878868103,0.6117345094680786,0.8124563097953796,0.2773164212703705,0.0,0.0,0.7175706624984741,74.68445587158203,37.0,72.271728515625,-16540.248046875,344.93292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,308.7456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,19166.474609375,18000.0,0.0,0.0,0.3839235305786133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9324589371681212,0.9324685335159302,-9.614396731194574e-06,0.0,0.0003896335838362,0.0,0.0,110.71554565429688,0.0,0.0,0.0,0.5469545125961304,4.0,0.0,1.0
648840,293.1362609863281,297.1499938964844,293.1499938964844,0.100478857755661,-2297.532470703125,304.15118408203125,0.6898157000541687,0.1620068252086639,0.147787868976593,293.9517822265625,297.1499938964844,293.1499938964844,0.000478715985082,-32.51031494140625,291.77862548828125,0.4432781636714935,0.050000000745058,0.049821950495243,293.20172119140625,297.1499938964844,293.1499938964844,0.3019733428955078,-4295.5048828125,304.162353515625,0.923379361629486,0.3930217325687408,0.2760669887065887,293.25201416015625,297.1499938964844,293.1499938964844,0.4141773283481598,-7438.0615234375,304.1986389160156,0.9990000128746032,0.5214354395866394,0.4766845703125,293.2177734375,297.1499938964844,293.1499938964844,0.0127755431458354,-3477.48291015625,303.4654541015625,0.4432781636714935,0.050000000745058,0.236333891749382,291.2830505371094,291.1499938964844,261.2965087890625,259.6259765625,279.8499755859375,293.8141174316406,291.2898254394531,1.0,0.3168259859085083,0.7914316058158875,0.7914316058158875,1.0,1.0,-1.424190878868103,0.6117345094680786,0.8124563097953796,0.2773164212703705,0.0,0.0,0.7175706624984741,74.68445587158203,37.0,72.271728515625,-16540.248046875,344.93292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,308.7456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,19166.474609375,18000.0,0.0,0.0,0.3839235305786133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9324589371681212,0.9324685335159302,-9.614396731194574e-06,0.0,0.0003896335838362,0.0,0.0,110.71554565429688,0.0,0.0,0.0,0.5469545125961304,4.0,0.0,1.0
648900,293.1355285644531,297.1499938964844,293.1499938964844,0.1001625657081604,-2290.934326171875,304.15155029296875,0.6982059478759766,0.1623288989067077,0.1479054689407348,293.9563293457031,297.1499938964844,293.1499938964844,0.0004071881994605,-18.509721755981445,291.6741943359375,0.4507521390914917,0.050000000745058,0.0496681742370128,293.2013244628906,297.1499938964844,293.1499938964844,0.2999903559684753,-4272.2861328125,304.1636962890625,0.9347115755081176,0.3924444913864136,0.2755619287490845,293.23150634765625,297.1499938964844,293.1499938964844,0.3969001173973083,-7181.68017578125,304.2211608886719,0.9990000128746032,0.5241639614105225,0.4611276388168335,293.2171630859375,297.1499938964844,293.1499938964844,0.0126345148310065,-3451.284423828125,303.4580383300781,0.4507521390914917,0.050000000745058,0.2356044352054596,291.3295593261719,291.1499938964844,261.3265686035156,259.6517639160156,279.9021301269531,293.8580627441406,291.3385314941406,1.0,0.3099157214164734,0.7911055088043213,0.7911055088043213,1.0,1.0,-1.4040504693984983,0.60249263048172,0.8015578389167786,0.2720843255519867,0.0,0.0,0.7010054588317871,70.44217681884766,37.0,104.69670867919922,-16344.2626953125,325.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0681457519531,308.8111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,19913.39453125,18000.0,0.0,0.0,0.3833451569080353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91740745306015,0.917417049407959,-9.614233931642955e-06,0.0,0.0003890465886797,0.0,0.0,107.99911499023438,0.0,0.0,0.0,0.5427514314651489,4.0,0.0,1.0
648960,293.1344299316406,297.1499938964844,293.1499938964844,0.0998236462473869,-2283.8046875,304.1518859863281,0.7075519561767578,0.1627259105443954,0.1480777561664581,293.9608459472656,297.1499938964844,293.1499938964844,0.0003505302011035,-9.549065589904783,291.5781555175781,0.4594160914421081,0.050000000745058,0.0495104454457759,293.2010498046875,297.1499938964844,293.1499938964844,0.2977828979492187,-4246.37353515625,304.16522216796875,0.9471131563186646,0.3918488919734955,0.2750387787818908,293.20263671875,297.1499938964844,293.1499938964844,0.3783210515975952,-6905.91650390625,304.2419738769531,0.9990000128746032,0.5287920236587524,0.444605141878128,293.21588134765625,297.1499938964844,293.1499938964844,0.0124900927767157,-3423.4794921875,303.4529113769531,0.4594160914421081,0.050000000745058,0.2348562330007553,291.3842163085937,291.1499938964844,261.35711669921875,259.6780090332031,279.9682006835937,293.92510986328125,291.3942565917969,1.0,0.3026180863380432,0.790885865688324,0.790885865688324,1.0,1.0,-1.3827083110809326,0.592729389667511,0.7899789214134216,0.2665916383266449,0.0,0.0,0.679942786693573,66.08578491210938,40.0,130.19203186035156,-16111.919921875,305.4969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868591308594,308.8858947753906,278.1499938964844,0.0,18000.0,313.1499938964844,20925.16796875,18000.0,0.0,0.0,0.3822081387042999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8949000239372253,0.8949096202850342,-9.59534736466594e-06,0.0,0.0003878926509059,0.0,0.0,103.87019348144533,0.0,0.0,0.0,0.5363403558731079,4.0,0.0,1.0
649020,293.14239501953125,297.1499938964844,293.1499938964844,0.0987845659255981,-2263.310302734375,304.1530456542969,0.7193609476089478,0.1615535914897918,0.1475972235202789,293.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85076904296875,0.4716022610664367,0.050000000745058,0.0493005998432636,293.20086669921875,297.1499938964844,293.1499938964844,0.2943055331707001,-4206.1552734375,304.165771484375,0.963992714881897,0.3905920088291168,0.2740255296230316,293.1343688964844,297.1499938964844,293.1499938964844,0.3518399000167846,-6516.802734375,304.2544860839844,0.9990000128746032,0.5412902235984802,0.4216161966323852,293.2124328613281,297.1499938964844,293.1499938964844,0.0122909564524889,-3385.19873046875,303.4442443847656,0.4716022610664367,0.050000000745058,0.2338608056306839,291.4627380371094,291.1499938964844,261.41949462890625,259.7315979003906,279.99908447265625,293.8991394042969,291.4643249511719,1.0,0.2928666472434997,0.7904465794563293,0.7904465794563293,1.0,1.0,-1.3518632650375366,0.5786765217781067,0.7731867432594299,0.2585689723491668,0.0,0.0,0.6317365765571594,60.25616455078125,58.0,85.22428131103516,-15681.75,278.79913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5170288085937,308.9828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,23340.0703125,18000.0,0.0,0.0,0.3781318366527557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255388736724854,0.8255482912063599,-9.41683629207546e-06,0.0,0.0003837557451333,0.0,0.0,90.90493774414062,0.0,0.0,0.0,0.5156951546669006,4.0,0.0,1.0
649080,293.14239501953125,297.1499938964844,293.1499938964844,0.0987845659255981,-2263.310302734375,304.1530456542969,0.7193609476089478,0.1615535914897918,0.1475972235202789,293.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85076904296875,0.4716022610664367,0.050000000745058,0.0493005998432636,293.20086669921875,297.1499938964844,293.1499938964844,0.2943055331707001,-4206.1552734375,304.165771484375,0.963992714881897,0.3905920088291168,0.2740255296230316,293.1343688964844,297.1499938964844,293.1499938964844,0.3518399000167846,-6516.802734375,304.2544860839844,0.9990000128746032,0.5412902235984802,0.4216161966323852,293.2124328613281,297.1499938964844,293.1499938964844,0.0122909564524889,-3385.19873046875,303.4442443847656,0.4716022610664367,0.050000000745058,0.2338608056306839,291.4627380371094,291.1499938964844,261.41949462890625,259.7315979003906,279.99908447265625,293.8991394042969,291.4643249511719,1.0,0.2928666472434997,0.7904465794563293,0.7904465794563293,1.0,1.0,-1.3518632650375366,0.5786765217781067,0.7731867432594299,0.2585689723491668,0.0,0.0,0.6317365765571594,60.25616455078125,58.0,85.22428131103516,-15681.75,278.79913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5170288085937,308.9828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,23340.0703125,18000.0,0.0,0.0,0.3781318366527557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255388736724854,0.8255482912063599,-9.41683629207546e-06,0.0,0.0003837557451333,0.0,0.0,90.90493774414062,0.0,0.0,0.0,0.5156951546669006,4.0,0.0,1.0
649140,293.1556091308594,297.1499938964844,293.1499938964844,0.0970945879817009,-2232.279296875,304.1547546386719,0.7166405320167542,0.1590468287467956,0.145203098654747,293.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44439697265625,0.4725061655044555,0.050000000745058,0.0492839179933071,293.2010803222656,297.1499938964844,293.1499938964844,0.2936866283416748,-4200.74853515625,304.16143798828125,0.9643614888191224,0.3892637193202972,0.2731053829193115,293.0825500488281,297.1499938964844,293.1499938964844,0.348833829164505,-6487.2431640625,304.2237243652344,0.9990000128746032,0.5522647500038147,0.4197275042533874,293.2098083496094,297.1499938964844,293.1499938964844,0.0122838411480188,-3387.9189453125,303.42828369140625,0.4725061655044555,0.050000000745058,0.2337816953659057,291.4360046386719,291.1499938964844,261.4833374023437,259.78643798828125,280.0245361328125,293.8867492675781,291.4286804199219,1.0,0.2922315895557403,0.7900072336196899,0.7900072336196899,1.0,1.0,-1.345487356185913,0.5757800936698914,0.769707202911377,0.2567281723022461,0.0,0.0,0.5942391753196716,59.724063873291016,76.0,-31.495166778564453,-15335.40234375,274.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9200134277344,309.0118713378906,278.1499938964844,0.0,18000.0,313.1499938964844,24562.240234375,18000.0,0.0,0.0,0.3718387186527252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454386949539185,0.7454476356506348,-8.929094292398077e-06,0.0,0.0003773690259549,0.0,0.0,75.38130950927734,0.0,0.0,0.0,0.4885928630828857,4.0,0.0,1.0
649200,293.1556091308594,297.1499938964844,293.1499938964844,0.0970945879817009,-2232.279296875,304.1547546386719,0.7166405320167542,0.1590468287467956,0.145203098654747,293.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44439697265625,0.4725061655044555,0.050000000745058,0.0492839179933071,293.2010803222656,297.1499938964844,293.1499938964844,0.2936866283416748,-4200.74853515625,304.16143798828125,0.9643614888191224,0.3892637193202972,0.2731053829193115,293.0825500488281,297.1499938964844,293.1499938964844,0.348833829164505,-6487.2431640625,304.2237243652344,0.9990000128746032,0.5522647500038147,0.4197275042533874,293.2098083496094,297.1499938964844,293.1499938964844,0.0122838411480188,-3387.9189453125,303.42828369140625,0.4725061655044555,0.050000000745058,0.2337816953659057,291.4360046386719,291.1499938964844,261.4833374023437,259.78643798828125,280.0245361328125,293.8867492675781,291.4286804199219,1.0,0.2922315895557403,0.7900072336196899,0.7900072336196899,1.0,1.0,-1.345487356185913,0.5757800936698914,0.769707202911377,0.2567281723022461,0.0,0.0,0.5942391753196716,59.724063873291016,76.0,-31.495166778564453,-15335.40234375,274.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9200134277344,309.0118713378906,278.1499938964844,0.0,18000.0,313.1499938964844,24562.240234375,18000.0,0.0,0.0,0.3718387186527252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454386949539185,0.7454476356506348,-8.929094292398077e-06,0.0,0.0003773690259549,0.0,0.0,75.38130950927734,0.0,0.0,0.0,0.4885928630828857,4.0,0.0,1.0
649260,293.15789794921875,297.1499938964844,293.1499938964844,0.0973458811640739,-2238.9814453125,304.1526794433594,0.7070923447608948,0.1584218591451645,0.1443296521902084,293.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33697509765625,0.4652150869369507,0.050000000745058,0.0494137927889823,293.2015991210937,297.1499938964844,293.1499938964844,0.2954531610012054,-4223.95361328125,304.1546630859375,0.9518715739250184,0.3878657221794128,0.2722423672676086,293.06964111328125,297.1499938964844,293.1499938964844,0.3647984564304352,-6744.8427734375,304.1722412109375,0.9990000128746032,0.5566704273223877,0.4341540038585663,293.2084045410156,297.1499938964844,293.1499938964844,0.0124258277937769,-3423.149658203125,303.4046936035156,0.4652150869369507,0.050000000745058,0.2343977689743042,291.3209533691406,291.1499938964844,261.5482788085937,259.8422241210937,280.05615234375,293.9097900390625,291.3081970214844,1.0,0.2985874712467193,0.7896990180015564,0.7896990180015564,1.0,1.0,-1.3616065979003906,0.583098292350769,0.7785083651542664,0.2606714963912964,0.0,0.0,0.5784320831298828,63.2735595703125,94.0,-140.4762420654297,-15177.4736328125,289.8489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3082580566406,309.0185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,23880.125,18000.0,0.0,0.0,0.3640767931938171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684752345085144,0.684760570526123,-8.24778362584766e-06,0.0,0.0003694916667882,0.0,0.0,62.856632232666016,0.0,0.0,0.0,0.4630115032196045,4.0,0.0,1.0
649320,293.15789794921875,297.1499938964844,293.1499938964844,0.0973458811640739,-2238.9814453125,304.1526794433594,0.7070923447608948,0.1584218591451645,0.1443296521902084,293.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33697509765625,0.4652150869369507,0.050000000745058,0.0494137927889823,293.2015991210937,297.1499938964844,293.1499938964844,0.2954531610012054,-4223.95361328125,304.1546630859375,0.9518715739250184,0.3878657221794128,0.2722423672676086,293.06964111328125,297.1499938964844,293.1499938964844,0.3647984564304352,-6744.8427734375,304.1722412109375,0.9990000128746032,0.5566704273223877,0.4341540038585663,293.2084045410156,297.1499938964844,293.1499938964844,0.0124258277937769,-3423.149658203125,303.4046936035156,0.4652150869369507,0.050000000745058,0.2343977689743042,291.3209533691406,291.1499938964844,261.5482788085937,259.8422241210937,280.05615234375,293.9097900390625,291.3081970214844,1.0,0.2985874712467193,0.7896990180015564,0.7896990180015564,1.0,1.0,-1.3616065979003906,0.583098292350769,0.7785083651542664,0.2606714963912964,0.0,0.0,0.5784320831298828,63.2735595703125,94.0,-140.4762420654297,-15177.4736328125,289.8489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3082580566406,309.0185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,23880.125,18000.0,0.0,0.0,0.3640767931938171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684752345085144,0.684760570526123,-8.24778362584766e-06,0.0,0.0003694916667882,0.0,0.0,62.856632232666016,0.0,0.0,0.0,0.4630115032196045,4.0,0.0,1.0
649380,293.1520080566406,297.1499938964844,293.1499938964844,0.0991887599229812,-2275.814697265625,304.148681640625,0.6937709450721741,0.1593985259532928,0.1450923830270767,293.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19171142578125,0.4510484933853149,0.050000000745058,0.0496626235544681,293.2025146484375,297.1499938964844,293.1499938964844,0.2981028258800506,-4257.158203125,304.14874267578125,0.929671823978424,0.3863720893859863,0.2714070081710815,293.0955810546875,297.1499938964844,293.1499938964844,0.3946529328823089,-7204.54833984375,304.11505126953125,0.9990000128746032,0.5535253882408142,0.4605385065078735,293.208984375,297.1499938964844,293.1499938964844,0.0126396715641021,-3473.090576171875,303.3739624023437,0.4510484933853149,0.050000000745058,0.23557810485363,291.17437744140625,291.1499938964844,261.614013671875,259.898681640625,280.0875549316406,293.9509582519531,291.161865234375,1.0,0.310357391834259,0.7893908023834229,0.7893908023834229,1.0,1.0,-1.3949002027511597,0.5982539653778076,0.7966461777687073,0.2690128982067108,0.0,0.0,0.584945023059845,70.1285629272461,112.0,-186.1008453369141,-15274.1376953125,320.47869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5751342773437,309.0353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,21921.634765625,18000.0,0.0,0.0,0.3561840653419494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585127115249634,0.6585202813148499,-7.590836503368337e-06,0.0,0.0003614815359469,0.0,0.0,55.68342208862305,0.0,0.0,0.0,0.4450560808181762,4.0,0.0,1.0
649440,293.1520080566406,297.1499938964844,293.1499938964844,0.0991887599229812,-2275.814697265625,304.148681640625,0.6937709450721741,0.1593985259532928,0.1450923830270767,293.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19171142578125,0.4510484933853149,0.050000000745058,0.0496626235544681,293.2025146484375,297.1499938964844,293.1499938964844,0.2981028258800506,-4257.158203125,304.14874267578125,0.929671823978424,0.3863720893859863,0.2714070081710815,293.0955810546875,297.1499938964844,293.1499938964844,0.3946529328823089,-7204.54833984375,304.11505126953125,0.9990000128746032,0.5535253882408142,0.4605385065078735,293.208984375,297.1499938964844,293.1499938964844,0.0126396715641021,-3473.090576171875,303.3739624023437,0.4510484933853149,0.050000000745058,0.23557810485363,291.17437744140625,291.1499938964844,261.614013671875,259.898681640625,280.0875549316406,293.9509582519531,291.161865234375,1.0,0.310357391834259,0.7893908023834229,0.7893908023834229,1.0,1.0,-1.3949002027511597,0.5982539653778076,0.7966461777687073,0.2690128982067108,0.0,0.0,0.584945023059845,70.1285629272461,112.0,-186.1008453369141,-15274.1376953125,320.47869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5751342773437,309.0353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,21921.634765625,18000.0,0.0,0.0,0.3561840653419494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585127115249634,0.6585202813148499,-7.590836503368337e-06,0.0,0.0003614815359469,0.0,0.0,55.68342208862305,0.0,0.0,0.0,0.4450560808181762,4.0,0.0,1.0
649500,293.1461181640625,297.1499938964844,293.1499938964844,0.1005532592535018,-2302.336669921875,304.1464538574219,0.6866593956947327,0.1605272889137268,0.1460387855768203,294.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.4430679976940155,0.050000000745058,0.0498267412185668,293.20318603515625,297.1499938964844,293.1499938964844,0.2993319928646087,-4272.330078125,304.1467590332031,0.9164379239082336,0.385575383901596,0.2709867358207702,293.1218566894531,297.1499938964844,293.1499938964844,0.4134794473648071,-7487.75,304.08721923828125,0.9990000128746032,0.5490648150444031,0.4771433472633362,293.21014404296875,297.1499938964844,293.1499938964844,0.012753615155816,-3498.942626953125,303.3562927246094,0.4430679976940155,0.050000000745058,0.2363566160202026,291.1054077148437,291.1499938964844,261.64703369140625,259.92706298828125,280.1062927246094,293.9824523925781,291.09423828125,1.0,0.3178316056728363,0.7892366647720337,0.7892366647720337,1.0,1.0,-1.416593313217163,0.6081586480140686,0.8084347248077393,0.2744853794574737,0.0,0.0,0.5948531031608582,74.65408325195312,112.0,-185.8139495849609,-15405.611328125,341.27947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6334228515625,309.0353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,20765.998046875,18000.0,0.0,0.0,0.3526834547519684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575219035148621,0.6575292348861694,-7.3215715019614436e-06,0.0,0.0003579288895707,0.0,0.0,53.963653564453125,0.0,0.0,0.0,0.4396933317184448,4.0,0.0,1.0
649560,293.1390991210937,297.1499938964844,293.1499938964844,0.1022596061229705,-2335.028564453125,304.1439819335937,0.6797956228256226,0.1619601845741272,0.1474312841892242,294.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.4350984096527099,0.050000000745058,0.0500147752463817,293.2040100097656,297.1499938964844,293.1499938964844,0.3004177510738373,-4285.6396484375,304.1453857421875,0.9033042192459106,0.3847402334213257,0.2705582976341247,293.1564636230469,297.1499938964844,293.1499938964844,0.4343625903129577,-7797.2880859375,304.0606689453125,0.9990000128746032,0.5426373481750488,0.4954845309257507,293.21197509765625,297.1499938964844,293.1499938964844,0.0128665547817945,-3524.319091796875,303.3369445800781,0.4350984096527099,0.050000000745058,0.2372485697269439,291.0424499511719,291.1499938964844,261.68017578125,259.9554748535156,280.1003112792969,293.9751892089844,291.0317687988281,1.0,0.3261535465717315,0.7887520790100098,0.7887520790100098,1.0,1.0,-1.4410622119903564,0.619316577911377,0.8217455744743347,0.2806403040885925,0.0,0.0,0.6083384156227112,79.84052276611328,115.0,-181.995849609375,-15592.171875,365.6170043945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6319274902344,309.01324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,19598.025390625,18000.0,0.0,0.0,0.3497234284877777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632286310195923,0.6632357239723206,-7.103204552549869e-06,0.0,0.0003549248212948,0.0,0.0,53.30082702636719,0.0,0.0,0.0,0.4367729127407074,4.0,0.0,1.0
649620,293.1358947753906,297.1499938964844,293.1499938964844,0.1046883985400199,-2381.31396484375,304.1421203613281,0.6651721596717834,0.1629102379083633,0.149220585823059,294.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9427795410156,0.4211378693580627,0.050000000745058,0.0504270829260349,293.20556640625,297.1499938964844,293.1499938964844,0.3019865453243255,-4304.6337890625,304.1445007324219,0.8797506093978882,0.3830536305904388,0.269693374633789,293.2286071777344,297.1499938964844,293.1499938964844,0.4486826360225677,-7994.2080078125,304.0704345703125,0.9853934645652772,0.527779221534729,0.5037687420845032,293.218505859375,297.1499938964844,293.1499938964844,0.0130628105252981,-3568.86376953125,303.2900390625,0.4211378693580627,0.050000000745058,0.2392043620347976,290.93670654296875,291.1499938964844,261.7464294433594,260.0123596191406,280.0676574707031,293.87744140625,290.936279296875,1.0,0.3382370769977569,0.7877829670906067,0.7877829670906067,1.0,1.0,-1.454741597175598,0.62540602684021,0.8293355703353882,0.2842035591602325,0.0,0.0,0.6450998187065125,90.53032684326172,118.0,-114.63909149169922,-15841.310546875,398.8865051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4555053710937,308.9900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17230.4296875,18000.0,0.0,0.0,0.3458526134490967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934641003608704,0.6934709548950195,-6.816868790338049e-06,0.0,0.0003509964444674,0.0,0.0,54.9642333984375,0.0,0.0,0.0,0.4383960366249084,4.0,0.0,1.0
649680,293.1358947753906,297.1499938964844,293.1499938964844,0.1046883985400199,-2381.31396484375,304.1421203613281,0.6651721596717834,0.1629102379083633,0.149220585823059,294.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9427795410156,0.4211378693580627,0.050000000745058,0.0504270829260349,293.20556640625,297.1499938964844,293.1499938964844,0.3019865453243255,-4304.6337890625,304.1445007324219,0.8797506093978882,0.3830536305904388,0.269693374633789,293.2286071777344,297.1499938964844,293.1499938964844,0.4486826360225677,-7994.2080078125,304.0704345703125,0.9853934645652772,0.527779221534729,0.5037687420845032,293.218505859375,297.1499938964844,293.1499938964844,0.0130628105252981,-3568.86376953125,303.2900390625,0.4211378693580627,0.050000000745058,0.2392043620347976,290.93670654296875,291.1499938964844,261.7464294433594,260.0123596191406,280.0676574707031,293.87744140625,290.936279296875,1.0,0.3382370769977569,0.7877829670906067,0.7877829670906067,1.0,1.0,-1.454741597175598,0.62540602684021,0.8293355703353882,0.2842035591602325,0.0,0.0,0.6450998187065125,90.53032684326172,118.0,-114.63909149169922,-15841.310546875,398.8865051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4555053710937,308.9900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17230.4296875,18000.0,0.0,0.0,0.3458526134490967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934641003608704,0.6934709548950195,-6.816868790338049e-06,0.0,0.0003509964444674,0.0,0.0,54.9642333984375,0.0,0.0,0.0,0.4383960366249084,4.0,0.0,1.0
649740,293.1390686035156,297.1499938964844,293.1499938964844,0.1046662032604217,-2380.000244140625,304.1448059082031,0.6519962549209595,0.1626257896423339,0.1495034247636795,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644775390625,0.41116464138031,0.050000000745058,0.0508139207959175,293.2079772949219,297.1499938964844,293.1499938964844,0.2999074459075928,-4279.36279296875,304.1498107910156,0.8609923720359802,0.3811637461185455,0.2687135934829712,293.2581787109375,297.1499938964844,293.1499938964844,0.4407352805137634,-7860.12744140625,304.109619140625,0.96152925491333,0.5197293162345886,0.4950560927391052,293.22607421875,297.1499938964844,293.1499938964844,0.0130833908915519,-3573.725830078125,303.2469482421875,0.41116464138031,0.050000000745058,0.241039365530014,290.96954345703125,291.1499938964844,261.8125,260.0689697265625,280.1025390625,293.8744506835937,290.9733581542969,1.0,0.3468189239501953,0.7868137955665588,0.7868137955665588,1.0,1.0,-1.4463597536087036,0.6214340329170227,0.8249256610870361,0.281909316778183,0.0,0.0,0.66744065284729,100.1763153076172,121.0,8.709410667419434,-15878.0595703125,418.2669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.177490234375,308.9333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,16081.2783203125,18000.0,0.0,0.0,0.343951016664505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242656350135803,0.7242724299430847,-6.822163868491771e-06,0.0,0.000349066540366,0.0,0.0,58.58928680419922,0.0,0.0,0.0,0.4460595250129699,4.0,0.0,1.0
649800,293.1390686035156,297.1499938964844,293.1499938964844,0.1046662032604217,-2380.000244140625,304.1448059082031,0.6519962549209595,0.1626257896423339,0.1495034247636795,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644775390625,0.41116464138031,0.050000000745058,0.0508139207959175,293.2079772949219,297.1499938964844,293.1499938964844,0.2999074459075928,-4279.36279296875,304.1498107910156,0.8609923720359802,0.3811637461185455,0.2687135934829712,293.2581787109375,297.1499938964844,293.1499938964844,0.4407352805137634,-7860.12744140625,304.109619140625,0.96152925491333,0.5197293162345886,0.4950560927391052,293.22607421875,297.1499938964844,293.1499938964844,0.0130833908915519,-3573.725830078125,303.2469482421875,0.41116464138031,0.050000000745058,0.241039365530014,290.96954345703125,291.1499938964844,261.8125,260.0689697265625,280.1025390625,293.8744506835937,290.9733581542969,1.0,0.3468189239501953,0.7868137955665588,0.7868137955665588,1.0,1.0,-1.4463597536087036,0.6214340329170227,0.8249256610870361,0.281909316778183,0.0,0.0,0.66744065284729,100.1763153076172,121.0,8.709410667419434,-15878.0595703125,418.2669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.177490234375,308.9333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,16081.2783203125,18000.0,0.0,0.0,0.343951016664505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242656350135803,0.7242724299430847,-6.822163868491771e-06,0.0,0.000349066540366,0.0,0.0,58.58928680419922,0.0,0.0,0.0,0.4460595250129699,4.0,0.0,1.0
649860,293.1424560546875,297.1499938964844,293.1499938964844,0.1041879504919052,-2370.16455078125,304.1473083496094,0.6430147886276245,0.1622160822153091,0.1494129598140716,294.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.4048152565956116,0.050000000745058,0.0511080734431743,293.2107849121094,297.1499938964844,293.1499938964844,0.297131210565567,-4246.2470703125,304.15447998046875,0.848196268081665,0.3791252076625824,0.267534077167511,293.26788330078125,297.1499938964844,293.1499938964844,0.4351446628570556,-7769.599609375,304.132080078125,0.9438396096229552,0.5150012969970703,0.4903507232666015,293.2325744628906,297.1499938964844,293.1499938964844,0.013046707957983,-3568.03466796875,303.2055969238281,0.4048152565956116,0.050000000745058,0.2424346953630447,291.0182800292969,291.1499938964844,261.87799072265625,260.12506103515625,280.15020751953125,293.89862060546875,291.0226135253906,1.0,0.3533162772655487,0.785946249961853,0.785946249961853,1.0,1.0,-1.441213607788086,0.6189721822738647,0.8222414255142212,0.2804234325885772,0.0,0.0,0.6818065643310547,107.53221893310548,109.0,54.0620346069336,-15865.7861328125,433.6046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8754577636719,308.8163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,15730.3046875,18000.0,0.0,0.0,0.3434658944606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500873804092407,0.7500943541526794,-6.973973086132901e-06,0.0,0.00034857421997,0.0,0.0,62.747684478759766,0.0,0.0,0.0,0.4554444253444671,4.0,0.0,1.0
649920,293.1424560546875,297.1499938964844,293.1499938964844,0.1041879504919052,-2370.16455078125,304.1473083496094,0.6430147886276245,0.1622160822153091,0.1494129598140716,294.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.4048152565956116,0.050000000745058,0.0511080734431743,293.2107849121094,297.1499938964844,293.1499938964844,0.297131210565567,-4246.2470703125,304.15447998046875,0.848196268081665,0.3791252076625824,0.267534077167511,293.26788330078125,297.1499938964844,293.1499938964844,0.4351446628570556,-7769.599609375,304.132080078125,0.9438396096229552,0.5150012969970703,0.4903507232666015,293.2325744628906,297.1499938964844,293.1499938964844,0.013046707957983,-3568.03466796875,303.2055969238281,0.4048152565956116,0.050000000745058,0.2424346953630447,291.0182800292969,291.1499938964844,261.87799072265625,260.12506103515625,280.15020751953125,293.89862060546875,291.0226135253906,1.0,0.3533162772655487,0.785946249961853,0.785946249961853,1.0,1.0,-1.441213607788086,0.6189721822738647,0.8222414255142212,0.2804234325885772,0.0,0.0,0.6818065643310547,107.53221893310548,109.0,54.0620346069336,-15865.7861328125,433.6046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8754577636719,308.8163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,15730.3046875,18000.0,0.0,0.0,0.3434658944606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500873804092407,0.7500943541526794,-6.973973086132901e-06,0.0,0.00034857421997,0.0,0.0,62.747684478759766,0.0,0.0,0.0,0.4554444253444671,4.0,0.0,1.0
649980,293.1447448730469,297.1499938964844,293.1499938964844,0.1035501882433891,-2357.445556640625,304.1492614746094,0.6413631439208984,0.1619375646114349,0.1491692513227462,294.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.403861790895462,0.050000000745058,0.0511551648378372,293.21337890625,297.1499938964844,293.1499938964844,0.293956309556961,-4208.794921875,304.1582336425781,0.8450575470924377,0.3770580291748047,0.2661321759223938,293.27032470703125,297.1499938964844,293.1499938964844,0.4302398562431335,-7693.10009765625,304.14605712890625,0.9390334486961364,0.5115112662315369,0.4869020283222198,293.2376403808594,297.1499938964844,293.1499938964844,0.0129080135375261,-3545.048583984375,303.1665954589844,0.403861790895462,0.050000000745058,0.2426580786705017,291.0693664550781,291.1499938964844,261.9425964355469,260.1803283691406,280.2017517089844,293.9295959472656,291.0736694335937,1.0,0.3532600104808807,0.7850786447525024,0.7850786447525024,1.0,1.0,-1.435423731803894,0.6162108182907104,0.8192129135131836,0.2787934839725494,0.0,0.0,0.689160168170929,108.6220474243164,97.0,67.63777160644531,-15812.0947265625,433.1667785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5878295898437,308.68438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,15811.724609375,18000.0,0.0,0.0,0.344026118516922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711753845214844,0.7711825370788574,-7.187194114521844e-06,0.0,0.000349142763298,0.0,0.0,66.90098571777344,0.0,0.0,0.0,0.4647392630577087,4.0,0.0,1.0
650040,293.1447448730469,297.1499938964844,293.1499938964844,0.1035501882433891,-2357.445556640625,304.1492614746094,0.6413631439208984,0.1619375646114349,0.1491692513227462,294.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.403861790895462,0.050000000745058,0.0511551648378372,293.21337890625,297.1499938964844,293.1499938964844,0.293956309556961,-4208.794921875,304.1582336425781,0.8450575470924377,0.3770580291748047,0.2661321759223938,293.27032470703125,297.1499938964844,293.1499938964844,0.4302398562431335,-7693.10009765625,304.14605712890625,0.9390334486961364,0.5115112662315369,0.4869020283222198,293.2376403808594,297.1499938964844,293.1499938964844,0.0129080135375261,-3545.048583984375,303.1665954589844,0.403861790895462,0.050000000745058,0.2426580786705017,291.0693664550781,291.1499938964844,261.9425964355469,260.1803283691406,280.2017517089844,293.9295959472656,291.0736694335937,1.0,0.3532600104808807,0.7850786447525024,0.7850786447525024,1.0,1.0,-1.435423731803894,0.6162108182907104,0.8192129135131836,0.2787934839725494,0.0,0.0,0.689160168170929,108.6220474243164,97.0,67.63777160644531,-15812.0947265625,433.1667785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5878295898437,308.68438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,15811.724609375,18000.0,0.0,0.0,0.344026118516922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711753845214844,0.7711825370788574,-7.187194114521844e-06,0.0,0.000349142763298,0.0,0.0,66.90098571777344,0.0,0.0,0.0,0.4647392630577087,4.0,0.0,1.0
650100,293.1454772949219,297.1499938964844,293.1499938964844,0.1032275035977363,-2351.059326171875,304.14996337890625,0.6425157785415649,0.1618647128343582,0.1490391492843628,294.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.4048307538032532,0.050000000745058,0.0511073917150497,293.2145080566406,297.1499938964844,293.1499938964844,0.2923104465007782,-4189.49951171875,304.15972900390625,0.8460366725921631,0.37603560090065,0.2653839290142059,293.270263671875,297.1499938964844,293.1499938964844,0.4278877079486847,-7657.29833984375,304.1510314941406,0.940220594406128,0.5099954009056091,0.4853714406490326,293.2396240234375,297.1499938964844,293.1499938964844,0.0128126516938209,-3529.084228515625,303.14801025390625,0.4048307538032532,0.050000000745058,0.2424314618110656,291.0942077636719,291.1499938964844,261.9744873046875,260.20758056640625,280.2278137207031,293.9455261230469,291.09832763671875,1.0,0.3515990376472473,0.7846448421478271,0.7846448421478271,1.0,1.0,-1.432202696800232,0.6146818399429321,0.817520797252655,0.2778938710689544,0.0,0.0,0.6903809309005737,107.35543823242188,97.0,68.43126678466797,-15772.91015625,428.3561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45953369140625,308.62042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,15974.900390625,18000.0,0.0,0.0,0.34456467628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794257402420044,0.779433012008667,-7.3017818067455664e-06,0.0,0.0003496893623378,0.0,0.0,68.78852844238281,0.0,0.0,0.0,0.4689098596572876,4.0,0.0,1.0
650160,293.1459350585937,297.1499938964844,293.1499938964844,0.1029187366366386,-2344.968017578125,304.1505432128906,0.6446763873100281,0.1618289202451706,0.1489126980304718,294.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.4065203368663788,0.050000000745058,0.0510257631540298,293.21551513671875,297.1499938964844,293.1499938964844,0.2906673550605774,-4170.30517578125,304.16094970703125,0.8482900261878967,0.3750205934047699,0.2646159827709198,293.2697448730469,297.1499938964844,293.1499938964844,0.4256015419960022,-7622.94384765625,304.1549987792969,0.9431596398353576,0.5085742473602295,0.4839125871658325,293.2413024902344,297.1499938964844,293.1499938964844,0.0127071496099233,-3511.357177734375,303.1298828125,0.4065203368663788,0.050000000745058,0.2420442551374435,291.11767578125,291.1499938964844,262.0060119628906,260.2344970703125,280.2533874511719,293.96124267578125,291.1215209960937,1.0,0.3491049408912658,0.7843302488327026,0.7843302488327026,1.0,1.0,-1.4288150072097778,0.6130921244621277,0.8157228231430054,0.2769678235054016,0.0,0.0,0.6901801228523254,105.2288818359375,85.0,66.66120147705078,-15727.7314453125,421.3853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3451843261719,308.56060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,16198.84765625,18000.0,0.0,0.0,0.3452057540416717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7859841585159302,0.7859915494918823,-7.4147715167782735e-06,0.0,0.0003503399493638,0.0,0.0,70.46548461914062,0.0,0.0,0.0,0.4725911915302276,4.0,0.0,1.0
650220,293.1463623046875,297.1499938964844,293.1499938964844,0.1023570671677589,-2333.93359375,304.1512756347656,0.651675820350647,0.1618469804525375,0.1486755609512329,294.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.41180419921875,0.050000000745058,0.0507865622639656,293.2172546386719,297.1499938964844,293.1499938964844,0.2874430119991302,-4132.80859375,304.16265869140625,0.8561222553253174,0.3730063736438751,0.2630368173122406,293.2677917480469,297.1499938964844,293.1499938964844,0.4212366342544555,-7558.35205078125,304.1605224609375,0.953234314918518,0.5059336423873901,0.4811358153820038,293.2438659667969,297.1499938964844,293.1499938964844,0.0124779101461172,-3472.644775390625,303.0946350097656,0.41180419921875,0.050000000745058,0.2409095913171768,291.1593322753906,291.1499938964844,262.0678405761719,260.2872009277344,280.303466796875,293.9914245605469,291.16259765625,1.0,0.3421666324138641,0.7837010025978088,0.7837010025978088,1.0,1.0,-1.4216521978378296,0.6097386479377747,0.8119135499000549,0.2750224769115448,0.0,0.0,0.6860746145248413,99.04661560058594,73.0,58.95716857910156,-15623.3212890625,402.6668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1652526855469,308.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,16778.59375,18000.0,0.0,0.0,0.3466061353683471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7936977744102478,0.793705403804779,-7.619873940711841e-06,0.0,0.0003517611767165,0.0,0.0,72.98396301269531,0.0,0.0,0.0,0.4781262576580047,4.0,0.0,1.0
650280,293.1463623046875,297.1499938964844,293.1499938964844,0.1023570671677589,-2333.93359375,304.1512756347656,0.651675820350647,0.1618469804525375,0.1486755609512329,294.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.41180419921875,0.050000000745058,0.0507865622639656,293.2172546386719,297.1499938964844,293.1499938964844,0.2874430119991302,-4132.80859375,304.16265869140625,0.8561222553253174,0.3730063736438751,0.2630368173122406,293.2677917480469,297.1499938964844,293.1499938964844,0.4212366342544555,-7558.35205078125,304.1605224609375,0.953234314918518,0.5059336423873901,0.4811358153820038,293.2438659667969,297.1499938964844,293.1499938964844,0.0124779101461172,-3472.644775390625,303.0946350097656,0.41180419921875,0.050000000745058,0.2409095913171768,291.1593322753906,291.1499938964844,262.0678405761719,260.2872009277344,280.303466796875,293.9914245605469,291.16259765625,1.0,0.3421666324138641,0.7837010025978088,0.7837010025978088,1.0,1.0,-1.4216521978378296,0.6097386479377747,0.8119135499000549,0.2750224769115448,0.0,0.0,0.6860746145248413,99.04661560058594,73.0,58.95716857910156,-15623.3212890625,402.6668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1652526855469,308.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,16778.59375,18000.0,0.0,0.0,0.3466061353683471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7936977744102478,0.793705403804779,-7.619873940711841e-06,0.0,0.0003517611767165,0.0,0.0,72.98396301269531,0.0,0.0,0.0,0.4781262576580047,4.0,0.0,1.0
650340,293.1462707519531,297.1499938964844,293.1499938964844,0.1018773019313812,-2324.559326171875,304.1516418457031,0.662090003490448,0.1619555652141571,0.1484611928462982,294.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.4196980595588684,0.050000000745058,0.0504778176546096,293.21875,297.1499938964844,293.1499938964844,0.2843428552150726,-4096.92724609375,304.16357421875,0.8680963516235352,0.3710012435913086,0.2614150941371918,293.26513671875,297.1499938964844,293.1499938964844,0.4171668887138366,-7499.06640625,304.16375732421875,0.9674818515777588,0.5034867525100708,0.4784901738166809,293.2456359863281,297.1499938964844,293.1499938964844,0.0122377546504139,-3431.820556640625,303.0602722167969,0.4196980595588684,0.050000000745058,0.2394450306892395,291.1935119628906,291.1499938964844,262.1277770996094,260.3382263183594,280.3518371582031,294.01959228515625,291.19610595703125,1.0,0.3332838416099548,0.783071756362915,0.783071756362915,1.0,1.0,-1.414143443107605,0.6062283515930176,0.8079150915145874,0.2729948461055755,0.0,0.0,0.6779062747955322,91.09822082519533,61.0,48.847412109375,-15504.640625,379.7013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556640625,308.3876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17466.640625,18000.0,0.0,0.0,0.3478829264640808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793901264667511,0.7939090132713318,-7.777437531331088e-06,0.0,0.0003530569374561,0.0,0.0,74.14585876464844,0.0,0.0,0.0,0.4808438420295715,4.0,0.0,1.0
650400,293.1462707519531,297.1499938964844,293.1499938964844,0.1018773019313812,-2324.559326171875,304.1516418457031,0.662090003490448,0.1619555652141571,0.1484611928462982,294.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.4196980595588684,0.050000000745058,0.0504778176546096,293.21875,297.1499938964844,293.1499938964844,0.2843428552150726,-4096.92724609375,304.16357421875,0.8680963516235352,0.3710012435913086,0.2614150941371918,293.26513671875,297.1499938964844,293.1499938964844,0.4171668887138366,-7499.06640625,304.16375732421875,0.9674818515777588,0.5034867525100708,0.4784901738166809,293.2456359863281,297.1499938964844,293.1499938964844,0.0122377546504139,-3431.820556640625,303.0602722167969,0.4196980595588684,0.050000000745058,0.2394450306892395,291.1935119628906,291.1499938964844,262.1277770996094,260.3382263183594,280.3518371582031,294.01959228515625,291.19610595703125,1.0,0.3332838416099548,0.783071756362915,0.783071756362915,1.0,1.0,-1.414143443107605,0.6062283515930176,0.8079150915145874,0.2729948461055755,0.0,0.0,0.6779062747955322,91.09822082519533,61.0,48.847412109375,-15504.640625,379.7013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556640625,308.3876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17466.640625,18000.0,0.0,0.0,0.3478829264640808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793901264667511,0.7939090132713318,-7.777437531331088e-06,0.0,0.0003530569374561,0.0,0.0,74.14585876464844,0.0,0.0,0.0,0.4808438420295715,4.0,0.0,1.0
650460,293.1458740234375,297.1499938964844,293.1499938964844,0.1014843955636024,-2316.930419921875,304.1517333984375,0.6761223077774048,0.1621287763118744,0.1482690721750259,294.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2170104980469,0.4309199750423431,0.050000000745058,0.0501257963478565,293.22003173828125,297.1499938964844,293.1499938964844,0.2814002931118011,-4063.00048828125,304.1639404296875,0.8843868970870972,0.3689939975738525,0.2597615718841553,293.2621154785156,297.1499938964844,293.1499938964844,0.4134276211261749,-7445.23291015625,304.1653747558594,0.9843140244483948,0.5011847615242004,0.4759466052055359,293.246826171875,297.1499938964844,293.1499938964844,0.0119970524683594,-3390.687255859375,303.0263061523437,0.4309199750423431,0.050000000745058,0.2377751916646957,291.2197570800781,291.1499938964844,262.1854858398437,260.38726806640625,280.398193359375,294.0458679199219,291.2216491699219,1.0,0.3229792714118957,0.7824808359146118,0.7824808359146118,1.0,1.0,-1.4064472913742063,0.6026387810707092,0.8038084506988525,0.2709320187568664,0.0,0.0,0.6667637825012207,82.05181121826172,49.0,37.75920867919922,-15374.591796875,354.2487487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166931152344,308.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18188.078125,18000.0,0.0,0.0,0.3487494587898254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786670982837677,0.7866788506507874,-7.871193702158052e-06,0.0,0.000353936367901,0.0,0.0,73.81256103515625,0.0,0.0,0.0,0.4805520474910736,4.0,0.0,1.0
650520,293.1458740234375,297.1499938964844,293.1499938964844,0.1014843955636024,-2316.930419921875,304.1517333984375,0.6761223077774048,0.1621287763118744,0.1482690721750259,294.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2170104980469,0.4309199750423431,0.050000000745058,0.0501257963478565,293.22003173828125,297.1499938964844,293.1499938964844,0.2814002931118011,-4063.00048828125,304.1639404296875,0.8843868970870972,0.3689939975738525,0.2597615718841553,293.2621154785156,297.1499938964844,293.1499938964844,0.4134276211261749,-7445.23291015625,304.1653747558594,0.9843140244483948,0.5011847615242004,0.4759466052055359,293.246826171875,297.1499938964844,293.1499938964844,0.0119970524683594,-3390.687255859375,303.0263061523437,0.4309199750423431,0.050000000745058,0.2377751916646957,291.2197570800781,291.1499938964844,262.1854858398437,260.38726806640625,280.398193359375,294.0458679199219,291.2216491699219,1.0,0.3229792714118957,0.7824808359146118,0.7824808359146118,1.0,1.0,-1.4064472913742063,0.6026387810707092,0.8038084506988525,0.2709320187568664,0.0,0.0,0.6667637825012207,82.05181121826172,49.0,37.75920867919922,-15374.591796875,354.2487487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166931152344,308.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18188.078125,18000.0,0.0,0.0,0.3487494587898254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786670982837677,0.7866788506507874,-7.871193702158052e-06,0.0,0.000353936367901,0.0,0.0,73.81256103515625,0.0,0.0,0.0,0.4805520474910736,4.0,0.0,1.0
