time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650580,293.145263671875,297.1499938964844,293.1499938964844,0.1011868938803672,-2311.193603515625,304.1516418457031,0.6935326457023621,0.1623568683862686,0.148111805319786,294.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361755371094,0.4461355209350586,0.050000000745058,0.0497611574828624,293.22119140625,297.1499938964844,293.1499938964844,0.2786359488964081,-4031.228759765625,304.1639099121094,0.9046977162361144,0.3669856786727905,0.2580946981906891,293.25830078125,297.1499938964844,293.1499938964844,0.407226413488388,-7353.87744140625,304.1712951660156,0.9990000128746032,0.4991106986999511,0.470520943403244,293.24761962890625,297.1499938964844,293.1499938964844,0.0117669906467199,-3351.21142578125,302.9924621582031,0.4461355209350586,0.050000000745058,0.2360455095767974,291.2381591796875,291.1499938964844,262.2406616210937,260.4339904785156,280.4462890625,294.0726928710937,291.2396850585937,1.0,0.3114887177944183,0.7818899154663086,0.7818899154663086,1.0,1.0,-1.3952529430389404,0.597416877746582,0.7978360652923584,0.2681119740009308,0.0,0.0,0.6537135243415833,72.63141632080078,37.0,28.843338012695312,-15212.166015625,326.5712280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436706542969,308.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18870.34375,18000.0,0.0,0.0,0.3489787876605987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7727238535881042,0.7727317810058594,-7.893417205195874e-06,0.0,0.0003541691112332,0.0,0.0,72.0490493774414,0.0,0.0,0.0,0.4773699343204498,4.0,0.0,1.0
650640,293.145263671875,297.1499938964844,293.1499938964844,0.1011868938803672,-2311.193603515625,304.1516418457031,0.6935326457023621,0.1623568683862686,0.148111805319786,294.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361755371094,0.4461355209350586,0.050000000745058,0.0497611574828624,293.22119140625,297.1499938964844,293.1499938964844,0.2786359488964081,-4031.228759765625,304.1639099121094,0.9046977162361144,0.3669856786727905,0.2580946981906891,293.25830078125,297.1499938964844,293.1499938964844,0.407226413488388,-7353.87744140625,304.1712951660156,0.9990000128746032,0.4991106986999511,0.470520943403244,293.24761962890625,297.1499938964844,293.1499938964844,0.0117669906467199,-3351.21142578125,302.9924621582031,0.4461355209350586,0.050000000745058,0.2360455095767974,291.2381591796875,291.1499938964844,262.2406616210937,260.4339904785156,280.4462890625,294.0726928710937,291.2396850585937,1.0,0.3114887177944183,0.7818899154663086,0.7818899154663086,1.0,1.0,-1.3952529430389404,0.597416877746582,0.7978360652923584,0.2681119740009308,0.0,0.0,0.6537135243415833,72.63141632080078,37.0,28.843338012695312,-15212.166015625,326.5712280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436706542969,308.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18870.34375,18000.0,0.0,0.0,0.3489787876605987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7727238535881042,0.7727317810058594,-7.893417205195874e-06,0.0,0.0003541691112332,0.0,0.0,72.0490493774414,0.0,0.0,0.0,0.4773699343204498,4.0,0.0,1.0
650700,293.1446838378906,297.1499938964844,293.1499938964844,0.1009888872504234,-2307.197509765625,304.1517333984375,0.7012829184532166,0.1625304371118545,0.1481105834245681,294.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523498535156,0.4533229768276214,0.050000000745058,0.0496194884181022,293.2216491699219,297.1499938964844,293.1499938964844,0.2769957482814789,-4012.05712890625,304.16436767578125,0.9141170978546144,0.3659936487674713,0.2573012113571167,293.2477722167969,297.1499938964844,293.1499938964844,0.3922110199928283,-7128.63427734375,304.1947326660156,0.9990000128746032,0.4997945725917816,0.4560736715793609,293.2475891113281,297.1499938964844,293.1499938964844,0.0116598978638648,-3331.366455078125,302.9775390625,0.4533229768276214,0.050000000745058,0.2353734821081161,291.2584533691406,291.1499938964844,262.2671813964844,260.4563903808594,280.4942321777344,294.1126403808594,291.2645568847656,1.0,0.3049557507038116,0.7815945148468018,0.7815945148468018,1.0,1.0,-1.3759719133377075,0.5885870456695557,0.7873848676681519,0.263201892375946,0.0,0.0,0.6445956230163574,68.72086334228516,37.0,56.24250793457031,-15035.419921875,308.72882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09130859375,308.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,19230.15625,18000.0,0.0,0.0,0.3486723005771637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7628881931304932,0.7628960609436035,-7.883070793468505e-06,0.0,0.0003538580785971,0.0,0.0,70.64183044433594,0.0,0.0,0.0,0.4747006595134735,4.0,0.0,1.0
650760,293.14654541015625,297.1499938964844,293.1499938964844,0.1005517467856407,-2298.44580078125,304.1522216796875,0.7097375392913818,0.1622417867183685,0.1480158120393753,294.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2892761230469,0.4616844952106476,0.050000000745058,0.0494723655283451,293.22222900390625,297.1499938964844,293.1499938964844,0.2748860418796539,-3987.063720703125,304.16558837890625,0.9253202080726624,0.3649739325046539,0.2564937472343445,293.22711181640625,297.1499938964844,293.1499938964844,0.3753138184547424,-6875.30908203125,304.2172546386719,0.9990000128746032,0.5026018619537354,0.4405048787593841,293.2470092773437,297.1499938964844,293.1499938964844,0.0115372668951749,-3306.7978515625,302.96612548828125,0.4616844952106476,0.050000000745058,0.2346756011247635,291.2990417480469,291.1499938964844,262.2929382324219,260.4781188964844,280.5311584472656,294.1347045898437,291.306396484375,1.0,0.2979719936847687,0.7813625931739807,0.7813625931739807,1.0,1.0,-1.3551867008209229,0.5791002511978149,0.7760864496231079,0.2579356431961059,0.0,0.0,0.630631685256958,64.6522216796875,25.0,83.99738311767578,-14838.6220703125,290.31427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722717285156,308.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,19806.53125,18000.0,0.0,0.0,0.3479040861129761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.747779369354248,0.7477872371673584,-7.874817129049916e-06,0.0,0.000353078416083,0.0,0.0,68.56681823730469,0.0,0.0,0.0,0.470775693655014,4.0,0.0,1.0
650820,293.165283203125,297.1499938964844,293.1499938964844,0.0976565033197403,-2243.27294921875,304.1564025878906,0.7236931920051575,0.1585554033517837,0.1452397853136062,294.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648681640625,0.4783094823360443,0.050000000745058,0.0491732209920883,293.2234802246094,297.1499938964844,293.1499938964844,0.2708334028720855,-3939.244140625,304.1671142578125,0.951343834400177,0.362891674041748,0.254836231470108,293.1626281738281,297.1499938964844,293.1499938964844,0.3393486142158508,-6334.87158203125,304.2545166015625,0.9990000128746032,0.5136656761169434,0.4070124924182892,293.2442626953125,297.1499938964844,293.1499938964844,0.0113104805350303,-3260.999755859375,302.9473876953125,0.4783094823360443,0.050000000745058,0.2332565933465957,291.3728332519531,291.1499938964844,262.3420104980469,260.5193786621094,280.57147216796875,294.11480712890625,291.37847900390625,1.0,0.2826873958110809,0.7808988690376282,0.7808988690376282,1.0,1.0,-1.3076012134552002,0.557468056678772,0.7501331567764282,0.2459731549024582,0.0,0.0,0.59581059217453,56.31401824951172,43.0,92.4553451538086,-14354.29296875,252.16053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366149902344,308.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,21295.18359375,18000.0,0.0,0.0,0.3446873128414154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005844712257385,0.7005922198295593,-7.796386853442527e-06,0.0,0.0003498138103168,0.0,0.0,62.00157165527344,0.0,0.0,0.0,0.4581150412559509,4.0,0.0,1.0
650880,293.165283203125,297.1499938964844,293.1499938964844,0.0976565033197403,-2243.27294921875,304.1564025878906,0.7236931920051575,0.1585554033517837,0.1452397853136062,294.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648681640625,0.4783094823360443,0.050000000745058,0.0491732209920883,293.2234802246094,297.1499938964844,293.1499938964844,0.2708334028720855,-3939.244140625,304.1671142578125,0.951343834400177,0.362891674041748,0.254836231470108,293.1626281738281,297.1499938964844,293.1499938964844,0.3393486142158508,-6334.87158203125,304.2545166015625,0.9990000128746032,0.5136656761169434,0.4070124924182892,293.2442626953125,297.1499938964844,293.1499938964844,0.0113104805350303,-3260.999755859375,302.9473876953125,0.4783094823360443,0.050000000745058,0.2332565933465957,291.3728332519531,291.1499938964844,262.3420104980469,260.5193786621094,280.57147216796875,294.11480712890625,291.37847900390625,1.0,0.2826873958110809,0.7808988690376282,0.7808988690376282,1.0,1.0,-1.3076012134552002,0.557468056678772,0.7501331567764282,0.2459731549024582,0.0,0.0,0.59581059217453,56.31401824951172,43.0,92.4553451538086,-14354.29296875,252.16053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366149902344,308.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,21295.18359375,18000.0,0.0,0.0,0.3446873128414154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005844712257385,0.7005922198295593,-7.796386853442527e-06,0.0,0.0003498138103168,0.0,0.0,62.00157165527344,0.0,0.0,0.0,0.4581150412559509,4.0,0.0,1.0
650940,293.1781311035156,297.1499938964844,293.1499938964844,0.0946421772241592,-2186.78466796875,304.1590881347656,0.724793016910553,0.1555097848176956,0.1417447626590728,294.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.39581298828125,0.4833896160125732,0.050000000745058,0.0490741096436977,293.22515869140625,297.1499938964844,293.1499938964844,0.2682104706764221,-3909.223388671875,304.1656494140625,0.9592419862747192,0.3606928586959839,0.2532608807086944,293.0995178222656,297.1499938964844,293.1499938964844,0.3255727589130401,-6137.25439453125,304.2413330078125,0.9990000128746032,0.5262150764465332,0.3952800929546356,293.2416381835937,297.1499938964844,293.1499938964844,0.0112085845321416,-3242.706298828125,302.9242553710937,0.4833896160125732,0.050000000745058,0.2327864468097686,291.3939208984375,291.1499938964844,262.38751220703125,260.5574645996094,280.5876159667969,294.0833740234375,291.3904724121094,1.0,0.2778154611587524,0.7804351449012756,0.7804351449012756,1.0,1.0,-1.2867270708084106,0.5480342507362366,0.7386928200721741,0.2405601143836975,0.0,0.0,0.560721218585968,53.473480224609375,61.0,16.67726707458496,-13960.3642578125,237.9642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8119506835937,308.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,22479.271484375,18000.0,0.0,0.0,0.3390578925609588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387336254119873,0.638741135597229,-7.561135589639889e-06,0.0,0.0003441006701905,0.0,0.0,53.24358367919922,0.0,0.0,0.0,0.4399472773075104,4.0,0.0,1.0
651000,293.1781311035156,297.1499938964844,293.1499938964844,0.0946421772241592,-2186.78466796875,304.1590881347656,0.724793016910553,0.1555097848176956,0.1417447626590728,294.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.39581298828125,0.4833896160125732,0.050000000745058,0.0490741096436977,293.22515869140625,297.1499938964844,293.1499938964844,0.2682104706764221,-3909.223388671875,304.1656494140625,0.9592419862747192,0.3606928586959839,0.2532608807086944,293.0995178222656,297.1499938964844,293.1499938964844,0.3255727589130401,-6137.25439453125,304.2413330078125,0.9990000128746032,0.5262150764465332,0.3952800929546356,293.2416381835937,297.1499938964844,293.1499938964844,0.0112085845321416,-3242.706298828125,302.9242553710937,0.4833896160125732,0.050000000745058,0.2327864468097686,291.3939208984375,291.1499938964844,262.38751220703125,260.5574645996094,280.5876159667969,294.0833740234375,291.3904724121094,1.0,0.2778154611587524,0.7804351449012756,0.7804351449012756,1.0,1.0,-1.2867270708084106,0.5480342507362366,0.7386928200721741,0.2405601143836975,0.0,0.0,0.560721218585968,53.473480224609375,61.0,16.67726707458496,-13960.3642578125,237.9642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8119506835937,308.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,22479.271484375,18000.0,0.0,0.0,0.3390578925609588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387336254119873,0.638741135597229,-7.561135589639889e-06,0.0,0.0003441006701905,0.0,0.0,53.24358367919922,0.0,0.0,0.0,0.4399472773075104,4.0,0.0,1.0
651060,293.1771240234375,297.1499938964844,293.1499938964844,0.0946585610508918,-2188.635986328125,304.1559753417969,0.7197741270065308,0.1549898833036422,0.1410495340824127,294.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.4804214239120483,0.050000000745058,0.0491321608424186,293.22705078125,297.1499938964844,293.1499938964844,0.2678779363632202,-3907.53125,304.16094970703125,0.9512264132499696,0.3584041893482208,0.2517268657684326,293.0741882324219,297.1499938964844,293.1499938964844,0.3326217830181122,-6260.9130859375,304.1986389160156,0.9990000128746032,0.5327016115188599,0.4021818041801452,293.2396240234375,297.1499938964844,293.1499938964844,0.0112466635182499,-3258.4443359375,302.8909606933594,0.4804214239120483,0.050000000745058,0.2330618202686309,291.3199768066406,291.1499938964844,262.4291076660156,260.59210205078125,280.6059875488281,294.0892333984375,291.3100280761719,1.0,0.2808822393417358,0.7803298234939575,0.7803298234939575,1.0,1.0,-1.2927260398864746,0.550740659236908,0.7419854402542114,0.2419862747192382,0.0,0.0,0.5422161817550659,55.03443908691406,79.0,-88.25883483886719,-13758.4375,243.64471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20037841796875,308.62017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,22329.97265625,18000.0,0.0,0.0,0.3317351937294006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883358716964722,0.5883430242538452,-7.151840236474527e-06,0.0,0.0003366690361872,0.0,0.0,45.53805160522461,0.0,0.0,0.0,0.4213288724422455,4.0,0.0,1.0
651120,293.1771240234375,297.1499938964844,293.1499938964844,0.0946585610508918,-2188.635986328125,304.1559753417969,0.7197741270065308,0.1549898833036422,0.1410495340824127,294.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.4804214239120483,0.050000000745058,0.0491321608424186,293.22705078125,297.1499938964844,293.1499938964844,0.2678779363632202,-3907.53125,304.16094970703125,0.9512264132499696,0.3584041893482208,0.2517268657684326,293.0741882324219,297.1499938964844,293.1499938964844,0.3326217830181122,-6260.9130859375,304.1986389160156,0.9990000128746032,0.5327016115188599,0.4021818041801452,293.2396240234375,297.1499938964844,293.1499938964844,0.0112466635182499,-3258.4443359375,302.8909606933594,0.4804214239120483,0.050000000745058,0.2330618202686309,291.3199768066406,291.1499938964844,262.4291076660156,260.59210205078125,280.6059875488281,294.0892333984375,291.3100280761719,1.0,0.2808822393417358,0.7803298234939575,0.7803298234939575,1.0,1.0,-1.2927260398864746,0.550740659236908,0.7419854402542114,0.2419862747192382,0.0,0.0,0.5422161817550659,55.03443908691406,79.0,-88.25883483886719,-13758.4375,243.64471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20037841796875,308.62017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,22329.97265625,18000.0,0.0,0.0,0.3317351937294006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883358716964722,0.5883430242538452,-7.151840236474527e-06,0.0,0.0003366690361872,0.0,0.0,45.53805160522461,0.0,0.0,0.0,0.4213288724422455,4.0,0.0,1.0
651180,293.1756591796875,297.1499938964844,293.1499938964844,0.095445729792118,-2205.383544921875,304.1526794433594,0.7072293758392334,0.1546054482460022,0.140895128250122,294.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.4706451594829559,0.050000000745058,0.0493185110390186,293.2291259765625,297.1499938964844,293.1499938964844,0.268546998500824,-3917.84765625,304.1562194824219,0.9305389523506165,0.3560293018817901,0.2502300441265106,293.0824584960937,297.1499938964844,293.1499938964844,0.3556309938430786,-6625.3349609375,304.1439208984375,0.9990000128746032,0.5330129265785217,0.4235889017581939,293.2391357421875,297.1499938964844,293.1499938964844,0.011358805000782,-3291.555419921875,302.84979248046875,0.4706451594829559,0.050000000745058,0.2339457869529724,291.20489501953125,291.1499938964844,262.46649169921875,260.6229553222656,280.6297607421875,294.12841796875,291.1939697265625,1.0,0.2902152240276336,0.7802245020866394,0.7802245020866394,1.0,1.0,-1.3177179098129272,0.5620296001434326,0.7556883096694946,0.2481646835803985,0.0,0.0,0.5424196124076843,60.14389801025391,97.0,-143.6891326904297,-13792.0537109375,264.6934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4943542480469,308.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,21132.2265625,18000.0,0.0,0.0,0.3239578306674957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637414455413818,0.5637481808662415,-6.70892586640548e-06,0.0,0.0003287760191597,0.0,0.0,40.79083251953125,0.0,0.0,0.0,0.4072117805480957,4.0,0.0,1.0
651240,293.1756591796875,297.1499938964844,293.1499938964844,0.095445729792118,-2205.383544921875,304.1526794433594,0.7072293758392334,0.1546054482460022,0.140895128250122,294.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.4706451594829559,0.050000000745058,0.0493185110390186,293.2291259765625,297.1499938964844,293.1499938964844,0.268546998500824,-3917.84765625,304.1562194824219,0.9305389523506165,0.3560293018817901,0.2502300441265106,293.0824584960937,297.1499938964844,293.1499938964844,0.3556309938430786,-6625.3349609375,304.1439208984375,0.9990000128746032,0.5330129265785217,0.4235889017581939,293.2391357421875,297.1499938964844,293.1499938964844,0.011358805000782,-3291.555419921875,302.84979248046875,0.4706451594829559,0.050000000745058,0.2339457869529724,291.20489501953125,291.1499938964844,262.46649169921875,260.6229553222656,280.6297607421875,294.12841796875,291.1939697265625,1.0,0.2902152240276336,0.7802245020866394,0.7802245020866394,1.0,1.0,-1.3177179098129272,0.5620296001434326,0.7556883096694946,0.2481646835803985,0.0,0.0,0.5424196124076843,60.14389801025391,97.0,-143.6891326904297,-13792.0537109375,264.6934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4943542480469,308.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,21132.2265625,18000.0,0.0,0.0,0.3239578306674957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637414455413818,0.5637481808662415,-6.70892586640548e-06,0.0,0.0003287760191597,0.0,0.0,40.79083251953125,0.0,0.0,0.0,0.4072117805480957,4.0,0.0,1.0
651300,293.1751708984375,297.1499938964844,293.1499938964844,0.0958448648452758,-2213.802734375,304.1514892578125,0.6984454393386841,0.1543744057416916,0.1408175677061081,294.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4627516269683838,0.050000000745058,0.0494549870491027,293.23028564453125,297.1499938964844,293.1499938964844,0.2689038515090942,-3923.104248046875,304.1544494628906,0.9169829487800598,0.3548004329204559,0.2494866400957107,293.0977783203125,297.1499938964844,293.1499938964844,0.371862381696701,-6875.81005859375,304.11553955078125,0.9990000128746032,0.5308682322502136,0.43860524892807,293.2396850585937,297.1499938964844,293.1499938964844,0.0114264795556664,-3310.43017578125,302.8268737792969,0.4627516269683838,0.050000000745058,0.2345931679010391,291.1468505859375,291.1499938964844,262.4835205078125,260.63690185546875,280.6434936523437,294.1587219238281,291.1366271972656,1.0,0.2967545390129089,0.7801718711853027,0.7801718711853027,1.0,1.0,-1.335695743560791,0.5701704621315002,0.7655252814292908,0.2526347935199737,0.0,0.0,0.5484604835510254,63.886348724365234,97.0,-150.81362915039062,-13889.3310546875,280.4289245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57647705078125,308.66326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,20349.94140625,18000.0,0.0,0.0,0.3203577697277069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5611207485198975,0.561127245426178,-6.514121650980087e-06,0.0,0.0003251224115956,0.0,0.0,39.55028533935547,0.0,0.0,0.0,0.4025810658931732,4.0,0.0,1.0
651360,293.1715087890625,297.1499938964844,293.1499938964844,0.0964266210794448,-2225.587646484375,304.150146484375,0.6892502307891846,0.154770016670227,0.1409964263439178,294.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.4534512758255005,0.050000000745058,0.0496173538267612,293.2315368652344,297.1499938964844,293.1499938964844,0.2691786885261535,-3927.247802734375,304.15313720703125,0.9031010270118712,0.353539764881134,0.2487411051988601,293.12188720703125,297.1499938964844,293.1499938964844,0.3905843198299408,-7160.31591796875,304.0877685546875,0.9990000128746032,0.5268019437789917,0.455826461315155,293.2408752441406,297.1499938964844,293.1499938964844,0.0114960661157965,-3329.511474609375,302.8023681640625,0.4534512758255005,0.050000000745058,0.2353633791208267,291.09246826171875,291.1499938964844,262.49932861328125,260.6498107910156,280.6500244140625,294.1803894042969,291.0830383300781,1.0,0.304313063621521,0.7797889113426208,0.7797889113426208,1.0,1.0,-1.356804132461548,0.5797090530395508,0.7770950794219971,0.2578553259372711,0.0,0.0,0.5577553510665894,68.33979034423828,100.0,-150.19961547851562,-14034.2470703125,299.52203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.604736328125,308.6597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,19525.66015625,18000.0,0.0,0.0,0.3171850144863128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5641466379165649,0.5641530156135559,-6.3483753365289886e-06,0.0,0.0003219024511054,0.0,0.0,38.98577117919922,0.0,0.0,0.0,0.399686723947525,4.0,0.0,1.0
651420,293.1546325683594,297.1499938964844,293.1499938964844,0.0990171656012535,-2275.52783203125,304.145751953125,0.6789563298225403,0.1576267033815384,0.14323391020298,294.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.4404052197933197,0.050000000745058,0.0498868115246295,293.2340393066406,297.1499938964844,293.1499938964844,0.2691853940486908,-3928.61767578125,304.15216064453125,0.8833709359169006,0.3509666323661804,0.2471625059843063,293.1878662109375,297.1499938964844,293.1499938964844,0.4218398630619049,-7622.4755859375,304.0571594238281,0.9990000128746032,0.5141697525978088,0.4830560982227325,293.24591064453125,297.1499938964844,293.1499938964844,0.011582569219172,-3356.946044921875,302.7470703125,0.4404052197933197,0.050000000745058,0.2366415560245514,291.0018615722656,291.1499938964844,262.5272827148437,260.6723022460937,280.6473999023437,294.189697265625,290.99627685546875,1.0,0.3160779178142547,0.7790229916572571,0.7790229916572571,1.0,1.0,-1.3921455144882202,0.5956730842590332,0.7964723706245422,0.2667016088962555,0.0,0.0,0.5840762257575989,75.75239562988281,103.0,-119.85115051269533,-14356.38671875,332.5634460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4925842285156,308.6229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17856.65625,18000.0,0.0,0.0,0.3126403093338012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849757194519043,0.5849818587303162,-6.116260010458063e-06,0.0,0.0003172901633661,0.0,0.0,39.70302963256836,0.0,0.0,0.0,0.3991604447364807,4.0,0.0,1.0
651480,293.1546325683594,297.1499938964844,293.1499938964844,0.0990171656012535,-2275.52783203125,304.145751953125,0.6789563298225403,0.1576267033815384,0.14323391020298,294.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.4404052197933197,0.050000000745058,0.0498868115246295,293.2340393066406,297.1499938964844,293.1499938964844,0.2691853940486908,-3928.61767578125,304.15216064453125,0.8833709359169006,0.3509666323661804,0.2471625059843063,293.1878662109375,297.1499938964844,293.1499938964844,0.4218398630619049,-7622.4755859375,304.0571594238281,0.9990000128746032,0.5141697525978088,0.4830560982227325,293.24591064453125,297.1499938964844,293.1499938964844,0.011582569219172,-3356.946044921875,302.7470703125,0.4404052197933197,0.050000000745058,0.2366415560245514,291.0018615722656,291.1499938964844,262.5272827148437,260.6723022460937,280.6473999023437,294.189697265625,290.99627685546875,1.0,0.3160779178142547,0.7790229916572571,0.7790229916572571,1.0,1.0,-1.3921455144882202,0.5956730842590332,0.7964723706245422,0.2667016088962555,0.0,0.0,0.5840762257575989,75.75239562988281,103.0,-119.85115051269533,-14356.38671875,332.5634460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4925842285156,308.6229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17856.65625,18000.0,0.0,0.0,0.3126403093338012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849757194519043,0.5849818587303162,-6.116260010458063e-06,0.0,0.0003172901633661,0.0,0.0,39.70302963256836,0.0,0.0,0.0,0.3991604447364807,4.0,0.0,1.0
651540,293.1410217285156,297.1499938964844,293.1499938964844,0.1018796563148498,-2329.016845703125,304.1425476074219,0.6686448454856873,0.1603138297796249,0.1464371234178543,294.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779968261719,0.4272519946098327,0.050000000745058,0.0502314493060112,293.2364501953125,297.1499938964844,293.1499938964844,0.2675851285457611,-3909.8154296875,304.1542358398437,0.8622609376907349,0.3483515381813049,0.245610624551773,293.2411193847656,297.1499938964844,293.1499938964844,0.4206019937992096,-7586.65576171875,304.0917053222656,0.9805766344070436,0.5023183822631836,0.4788385331630707,293.2528991699219,297.1499938964844,293.1499938964844,0.0116184409707784,-3369.48583984375,302.69140625,0.4272519946098327,0.050000000745058,0.2382763624191284,290.9802551269531,291.1499938964844,262.54998779296875,260.6902160644531,280.64569091796875,294.1640014648437,290.9832763671875,1.0,0.325154572725296,0.7782570719718933,0.7782570719718933,1.0,1.0,-1.39146089553833,0.5951843857765198,0.7962765693664551,0.2666418552398681,0.0,0.0,0.6094235777854919,84.47492218017578,106.0,-26.46626663208008,-14496.115234375,352.8992004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2118835449219,308.5761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,16573.314453125,18000.0,0.0,0.0,0.3106088936328888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154507398605347,0.6154568195343018,-6.048182967788307e-06,0.0,0.0003152285644318,0.0,0.0,42.20954513549805,0.0,0.0,0.0,0.404477059841156,4.0,0.0,1.0
651600,293.1410217285156,297.1499938964844,293.1499938964844,0.1018796563148498,-2329.016845703125,304.1425476074219,0.6686448454856873,0.1603138297796249,0.1464371234178543,294.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779968261719,0.4272519946098327,0.050000000745058,0.0502314493060112,293.2364501953125,297.1499938964844,293.1499938964844,0.2675851285457611,-3909.8154296875,304.1542358398437,0.8622609376907349,0.3483515381813049,0.245610624551773,293.2411193847656,297.1499938964844,293.1499938964844,0.4206019937992096,-7586.65576171875,304.0917053222656,0.9805766344070436,0.5023183822631836,0.4788385331630707,293.2528991699219,297.1499938964844,293.1499938964844,0.0116184409707784,-3369.48583984375,302.69140625,0.4272519946098327,0.050000000745058,0.2382763624191284,290.9802551269531,291.1499938964844,262.54998779296875,260.6902160644531,280.64569091796875,294.1640014648437,290.9832763671875,1.0,0.325154572725296,0.7782570719718933,0.7782570719718933,1.0,1.0,-1.39146089553833,0.5951843857765198,0.7962765693664551,0.2666418552398681,0.0,0.0,0.6094235777854919,84.47492218017578,106.0,-26.46626663208008,-14496.115234375,352.8992004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2118835449219,308.5761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,16573.314453125,18000.0,0.0,0.0,0.3106088936328888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154507398605347,0.6154568195343018,-6.048182967788307e-06,0.0,0.0003152285644318,0.0,0.0,42.20954513549805,0.0,0.0,0.0,0.404477059841156,4.0,0.0,1.0
651660,293.1509094238281,297.1499938964844,293.1499938964844,0.1009910479187965,-2311.32421875,304.1466064453125,0.6557140350341797,0.1585272699594497,0.1458315700292587,294.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.4179214835166931,0.050000000745058,0.0505426675081253,293.2488708496094,297.1499938964844,293.1499938964844,0.2628600299358368,-3852.9150390625,304.1607360839844,0.8445559740066528,0.3436203896999359,0.2428372949361801,293.2689208984375,297.1499938964844,293.1499938964844,0.4122885763645172,-7451.724609375,304.12457275390625,0.9588029384613036,0.49431112408638,0.4709466099739074,293.2715148925781,297.1499938964844,293.1499938964844,0.0115001760423183,-3350.850830078125,302.6088562011719,0.4179214835166931,0.050000000745058,0.2397526502609253,291.02911376953125,291.1499938964844,262.57000732421875,260.7056884765625,280.6885986328125,294.2042236328125,291.0345764160156,1.0,0.3318382799625397,0.7773546576499939,0.7773546576499939,1.0,1.0,-1.380077600479126,0.589844822883606,0.7902328372001648,0.2637279033660888,0.0,0.0,0.6226035356521606,92.16648864746094,94.0,49.38278579711914,-14471.3212890625,365.6034851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88873291015625,308.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,16180.33203125,18000.0,0.0,0.0,0.3102402687072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396559476852417,0.6396620869636536,-6.143793598312186e-06,0.0,0.0003148544346913,0.0,0.0,45.12992477416992,0.0,0.0,0.0,0.4120356142520904,4.0,0.0,1.0
651720,293.1509094238281,297.1499938964844,293.1499938964844,0.1009910479187965,-2311.32421875,304.1466064453125,0.6557140350341797,0.1585272699594497,0.1458315700292587,294.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.4179214835166931,0.050000000745058,0.0505426675081253,293.2488708496094,297.1499938964844,293.1499938964844,0.2628600299358368,-3852.9150390625,304.1607360839844,0.8445559740066528,0.3436203896999359,0.2428372949361801,293.2689208984375,297.1499938964844,293.1499938964844,0.4122885763645172,-7451.724609375,304.12457275390625,0.9588029384613036,0.49431112408638,0.4709466099739074,293.2715148925781,297.1499938964844,293.1499938964844,0.0115001760423183,-3350.850830078125,302.6088562011719,0.4179214835166931,0.050000000745058,0.2397526502609253,291.02911376953125,291.1499938964844,262.57000732421875,260.7056884765625,280.6885986328125,294.2042236328125,291.0345764160156,1.0,0.3318382799625397,0.7773546576499939,0.7773546576499939,1.0,1.0,-1.380077600479126,0.589844822883606,0.7902328372001648,0.2637279033660888,0.0,0.0,0.6226035356521606,92.16648864746094,94.0,49.38278579711914,-14471.3212890625,365.6034851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88873291015625,308.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,16180.33203125,18000.0,0.0,0.0,0.3102402687072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396559476852417,0.6396620869636536,-6.143793598312186e-06,0.0,0.0003148544346913,0.0,0.0,45.12992477416992,0.0,0.0,0.0,0.4120356142520904,4.0,0.0,1.0
651780,293.158935546875,297.1499938964844,293.1499938964844,0.0994433239102363,-2281.402587890625,304.1502990722656,0.6515194177627563,0.1568853259086609,0.1445387750864029,294.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.4162244796752929,0.050000000745058,0.0506070293486118,293.2544250488281,297.1499938964844,293.1499938964844,0.2580836415290832,-3795.71630859375,304.1650085449219,0.8389449715614319,0.3399802446365356,0.2402101010084152,293.2772216796875,297.1499938964844,293.1499938964844,0.4059343636035919,-7351.5869140625,304.143310546875,0.951692759990692,0.4895898997783661,0.4660100638866424,293.2839050292969,297.1499938964844,293.1499938964844,0.0113228308036923,-3318.564697265625,302.53887939453125,0.4162244796752929,0.050000000745058,0.240057960152626,291.0873413085937,291.1499938964844,262.5899963378906,260.7211303710937,280.7294311523437,294.24346923828125,291.0915832519531,1.0,0.3317638039588928,0.7764521837234497,0.7764521837234497,1.0,1.0,-1.3698900938034058,0.5850532054901123,0.7848368883132935,0.2611246705055237,0.0,0.0,0.626899242401123,93.62889862060548,82.0,68.82037353515625,-14390.640625,364.1342468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.592041015625,308.3421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,16357.693359375,18000.0,0.0,0.0,0.310862123966217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555569767951965,0.655563235282898,-6.308967840595869e-06,0.0,0.0003154855221509,0.0,0.0,47.723777770996094,0.0,0.0,0.0,0.4191328287124634,4.0,0.0,1.0
651840,293.158935546875,297.1499938964844,293.1499938964844,0.0994433239102363,-2281.402587890625,304.1502990722656,0.6515194177627563,0.1568853259086609,0.1445387750864029,294.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.4162244796752929,0.050000000745058,0.0506070293486118,293.2544250488281,297.1499938964844,293.1499938964844,0.2580836415290832,-3795.71630859375,304.1650085449219,0.8389449715614319,0.3399802446365356,0.2402101010084152,293.2772216796875,297.1499938964844,293.1499938964844,0.4059343636035919,-7351.5869140625,304.143310546875,0.951692759990692,0.4895898997783661,0.4660100638866424,293.2839050292969,297.1499938964844,293.1499938964844,0.0113228308036923,-3318.564697265625,302.53887939453125,0.4162244796752929,0.050000000745058,0.240057960152626,291.0873413085937,291.1499938964844,262.5899963378906,260.7211303710937,280.7294311523437,294.24346923828125,291.0915832519531,1.0,0.3317638039588928,0.7764521837234497,0.7764521837234497,1.0,1.0,-1.3698900938034058,0.5850532054901123,0.7848368883132935,0.2611246705055237,0.0,0.0,0.626899242401123,93.62889862060548,82.0,68.82037353515625,-14390.640625,364.1342468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.592041015625,308.3421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,16357.693359375,18000.0,0.0,0.0,0.310862123966217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555569767951965,0.655563235282898,-6.308967840595869e-06,0.0,0.0003154855221509,0.0,0.0,47.723777770996094,0.0,0.0,0.0,0.4191328287124634,4.0,0.0,1.0
651900,293.16436767578125,297.1499938964844,293.1499938964844,0.0984115824103355,-2261.741943359375,304.1521301269531,0.6512973308563232,0.1557100564241409,0.1435183435678482,294.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.4172287583351135,0.050000000745058,0.0505687184631824,293.2560119628906,297.1499938964844,293.1499938964844,0.2559753060340881,-3770.634521484375,304.1661071777344,0.8392239212989807,0.3383461236953735,0.2390108555555343,293.2782897949219,297.1499938964844,293.1499938964844,0.4034052789211273,-7312.53515625,304.1490783691406,0.9523898959159852,0.4877683222293854,0.4641237258911133,293.2882995605469,297.1499938964844,293.1499938964844,0.0112231150269508,-3300.37255859375,302.5066223144531,0.4172287583351135,0.050000000745058,0.2398762255907058,291.10986328125,291.1499938964844,262.6000061035156,260.7288818359375,280.7438659667969,294.252197265625,291.1136779785156,1.0,0.3300235569477081,0.7760009169578552,0.7760009169578552,1.0,1.0,-1.3646972179412842,0.5826116800308228,0.7820854783058167,0.2598081231117248,0.0,0.0,0.6273022294044495,92.5743408203125,82.0,65.64959716796875,-14340.0947265625,359.20428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4631652832031,308.275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,16535.962890625,18000.0,0.0,0.0,0.3113988041877746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610472798347473,0.6610537171363831,-6.393178864527727e-06,0.0,0.0003160302003379,0.0,0.0,48.80165481567383,0.0,0.0,0.0,0.4221243858337402,4.0,0.0,1.0
651960,293.16943359375,297.1499938964844,293.1499938964844,0.0973056331276893,-2240.739990234375,304.1537475585937,0.6521082520484924,0.1545279175043106,0.1423870176076889,294.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.4191915094852447,0.050000000745058,0.0504963956773281,293.2571716308594,297.1499938964844,293.1499938964844,0.2539574205875397,-3746.6787109375,304.1668395996094,0.8410108685493469,0.3367761969566345,0.2378442287445068,293.2782897949219,297.1499938964844,293.1499938964844,0.4010848701000213,-7277.1533203125,304.1534729003906,0.955150067806244,0.4861417412757873,0.4624351263046264,293.2918395996094,297.1499938964844,293.1499938964844,0.0111179696395993,-3281.0146484375,302.47576904296875,0.4191915094852447,0.050000000745058,0.2395331710577011,291.1300964355469,291.1499938964844,262.6099853515625,260.7366027832031,280.7574157714844,294.2601623535156,291.13348388671875,1.0,0.327398270368576,0.7757585644721985,0.7757585644721985,1.0,1.0,-1.3594130277633667,0.5801563858985901,0.7792567014694214,0.2585021257400512,0.0,0.0,0.626593291759491,90.65752410888672,70.0,60.67016220092773,-14284.5869140625,352.2679748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3503723144531,308.2142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,16749.607421875,18000.0,0.0,0.0,0.3120162487030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650087833404541,0.6650152206420898,-6.473394478234695e-06,0.0,0.0003166568349115,0.0,0.0,49.70454788208008,0.0,0.0,0.0,0.4246593415737152,4.0,0.0,1.0
652020,293.1776733398437,297.1499938964844,293.1499938964844,0.0951882749795913,-2200.65673828125,304.1559753417969,0.656923234462738,0.1523628830909729,0.1401673257350921,294.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.42585489153862,0.050000000745058,0.0502742491662502,293.2587280273437,297.1499938964844,293.1499938964844,0.2501387000083923,-3701.452392578125,304.1675720214844,0.8485002517700195,0.3337439298629761,0.2355493903160095,293.2765197753906,297.1499938964844,293.1499938964844,0.3968963027000427,-7214.3037109375,304.1592102050781,0.9654956459999084,0.4832458794116974,0.4593905806541443,293.2969970703125,297.1499938964844,293.1499938964844,0.0108989039435982,-3240.320068359375,302.4167785644531,0.42585489153862,0.050000000745058,0.2384793907403946,291.1631164550781,291.1499938964844,262.6300048828125,260.7520446777344,280.7834777832031,294.2744445800781,291.1656188964844,1.0,0.3200605809688568,0.7752739191055298,0.7752739191055298,1.0,1.0,-1.348807454109192,0.5752314925193787,0.7735759615898132,0.2559050023555755,0.0,0.0,0.6225394010543823,84.86244201660156,58.0,47.87141418457031,-14162.443359375,334.0184936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1782531738281,308.1114807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17248.634765625,18000.0,0.0,0.0,0.3133033514022827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682116389274597,0.6682182550430298,-6.612179731746437e-06,0.0,0.0003179630730301,0.0,0.0,50.88821792602539,0.0,0.0,0.0,0.4281530082225799,4.0,0.0,1.0
652080,293.1776733398437,297.1499938964844,293.1499938964844,0.0951882749795913,-2200.65673828125,304.1559753417969,0.656923234462738,0.1523628830909729,0.1401673257350921,294.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.42585489153862,0.050000000745058,0.0502742491662502,293.2587280273437,297.1499938964844,293.1499938964844,0.2501387000083923,-3701.452392578125,304.1675720214844,0.8485002517700195,0.3337439298629761,0.2355493903160095,293.2765197753906,297.1499938964844,293.1499938964844,0.3968963027000427,-7214.3037109375,304.1592102050781,0.9654956459999084,0.4832458794116974,0.4593905806541443,293.2969970703125,297.1499938964844,293.1499938964844,0.0108989039435982,-3240.320068359375,302.4167785644531,0.42585489153862,0.050000000745058,0.2384793907403946,291.1631164550781,291.1499938964844,262.6300048828125,260.7520446777344,280.7834777832031,294.2744445800781,291.1656188964844,1.0,0.3200605809688568,0.7752739191055298,0.7752739191055298,1.0,1.0,-1.348807454109192,0.5752314925193787,0.7735759615898132,0.2559050023555755,0.0,0.0,0.6225394010543823,84.86244201660156,58.0,47.87141418457031,-14162.443359375,334.0184936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1782531738281,308.1114807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17248.634765625,18000.0,0.0,0.0,0.3133033514022827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682116389274597,0.6682182550430298,-6.612179731746437e-06,0.0,0.0003179630730301,0.0,0.0,50.88821792602539,0.0,0.0,0.0,0.4281530082225799,4.0,0.0,1.0
652140,293.1833801269531,297.1499938964844,293.1499938964844,0.0933092087507247,-2165.215087890625,304.1571044921875,0.6660143136978149,0.1505020260810852,0.138151004910469,294.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.4365033507347107,0.050000000745058,0.0499802939593791,293.2597351074219,297.1499938964844,293.1499938964844,0.2465398907661438,-3658.905029296875,304.1676940917969,0.860944390296936,0.3307864069938659,0.2332654595375061,293.2735595703125,297.1499938964844,293.1499938964844,0.3931482136249542,-7159.00830078125,304.1623229980469,0.9803966879844666,0.4806433320045471,0.4565946459770202,293.30029296875,297.1499938964844,293.1499938964844,0.0106755793094635,-3198.396728515625,302.360107421875,0.4365033507347107,0.050000000745058,0.2370849996805191,291.1871643066406,291.1499938964844,262.6499938964844,260.7674865722656,280.8087463378906,294.2869567871094,291.1889953613281,1.0,0.310613602399826,0.7747892141342163,0.7747892141342163,1.0,1.0,-1.3382624387741089,0.5703315138816833,0.7679309248924255,0.253354012966156,0.0,0.0,0.6158933639526367,77.25225067138672,46.0,35.45676040649414,-14032.3994140625,311.9232788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799560546875,308.04119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17772.77734375,18000.0,0.0,0.0,0.3143927454948425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656351685523987,0.6656418442726135,-6.709844910801621e-06,0.0,0.0003190686693415,0.0,0.0,51.19816970825195,0.0,0.0,0.0,0.4294575154781341,4.0,0.0,1.0
652200,293.1833801269531,297.1499938964844,293.1499938964844,0.0933092087507247,-2165.215087890625,304.1571044921875,0.6660143136978149,0.1505020260810852,0.138151004910469,294.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.4365033507347107,0.050000000745058,0.0499802939593791,293.2597351074219,297.1499938964844,293.1499938964844,0.2465398907661438,-3658.905029296875,304.1676940917969,0.860944390296936,0.3307864069938659,0.2332654595375061,293.2735595703125,297.1499938964844,293.1499938964844,0.3931482136249542,-7159.00830078125,304.1623229980469,0.9803966879844666,0.4806433320045471,0.4565946459770202,293.30029296875,297.1499938964844,293.1499938964844,0.0106755793094635,-3198.396728515625,302.360107421875,0.4365033507347107,0.050000000745058,0.2370849996805191,291.1871643066406,291.1499938964844,262.6499938964844,260.7674865722656,280.8087463378906,294.2869567871094,291.1889953613281,1.0,0.310613602399826,0.7747892141342163,0.7747892141342163,1.0,1.0,-1.3382624387741089,0.5703315138816833,0.7679309248924255,0.253354012966156,0.0,0.0,0.6158933639526367,77.25225067138672,46.0,35.45676040649414,-14032.3994140625,311.9232788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799560546875,308.04119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17772.77734375,18000.0,0.0,0.0,0.3143927454948425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656351685523987,0.6656418442726135,-6.709844910801621e-06,0.0,0.0003190686693415,0.0,0.0,51.19816970825195,0.0,0.0,0.0,0.4294575154781341,4.0,0.0,1.0
652260,293.18719482421875,297.1499938964844,293.1499938964844,0.0916416123509407,-2133.87109375,304.1575012207031,0.6796979904174805,0.1488789319992065,0.1363237351179123,294.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2024841308594,0.4521637260913849,0.050000000745058,0.049641728401184,293.2604064941406,297.1499938964844,293.1499938964844,0.243106722831726,-3618.32666015625,304.1675109863281,0.8788119554519653,0.3278680741786957,0.2309807240962982,293.2699890136719,297.1499938964844,293.1499938964844,0.3896580934524536,-7108.64599609375,304.1640319824219,0.9977266788482666,0.4782358705997467,0.4539527893066406,293.30242919921875,297.1499938964844,293.1499938964844,0.010453519411385,-3156.233642578125,302.3047180175781,0.4521637260913849,0.050000000745058,0.2354789823293686,291.2042236328125,291.1499938964844,262.6700134277344,260.7829284667969,280.8334045410156,294.2982788085937,291.2055053710937,1.0,0.2995951473712921,0.7743367552757263,0.7743367552757263,1.0,1.0,-1.3277263641357422,0.5654351115226746,0.7622911930084229,0.2508473992347717,0.0,0.0,0.6074578762054443,68.51495361328125,34.0,25.28134727478028,-13897.9501953125,287.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,308.0043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18267.314453125,18000.0,0.0,0.0,0.3150300681591034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579993963241577,0.6580061316490173,-6.760310043318896e-06,0.0,0.0003197154728695,0.0,0.0,50.670257568359375,0.0,0.0,0.0,0.4286651611328125,4.0,0.0,1.0
652320,293.18719482421875,297.1499938964844,293.1499938964844,0.0916416123509407,-2133.87109375,304.1575012207031,0.6796979904174805,0.1488789319992065,0.1363237351179123,294.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2024841308594,0.4521637260913849,0.050000000745058,0.049641728401184,293.2604064941406,297.1499938964844,293.1499938964844,0.243106722831726,-3618.32666015625,304.1675109863281,0.8788119554519653,0.3278680741786957,0.2309807240962982,293.2699890136719,297.1499938964844,293.1499938964844,0.3896580934524536,-7108.64599609375,304.1640319824219,0.9977266788482666,0.4782358705997467,0.4539527893066406,293.30242919921875,297.1499938964844,293.1499938964844,0.010453519411385,-3156.233642578125,302.3047180175781,0.4521637260913849,0.050000000745058,0.2354789823293686,291.2042236328125,291.1499938964844,262.6700134277344,260.7829284667969,280.8334045410156,294.2982788085937,291.2055053710937,1.0,0.2995951473712921,0.7743367552757263,0.7743367552757263,1.0,1.0,-1.3277263641357422,0.5654351115226746,0.7622911930084229,0.2508473992347717,0.0,0.0,0.6074578762054443,68.51495361328125,34.0,25.28134727478028,-13897.9501953125,287.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,308.0043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18267.314453125,18000.0,0.0,0.0,0.3150300681591034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579993963241577,0.6580061316490173,-6.760310043318896e-06,0.0,0.0003197154728695,0.0,0.0,50.670257568359375,0.0,0.0,0.0,0.4286651611328125,4.0,0.0,1.0
