time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652380,293.1944885253906,297.1499938964844,293.1499938964844,0.0896286517381668,-2095.659912109375,304.158447265625,0.6923578977584839,0.1464859694242477,0.1342933624982834,294.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349853515625,0.4680823087692261,0.050000000745058,0.0493646375834941,293.2607421875,297.1499938964844,293.1499938964844,0.2393014878034591,-3572.727294921875,304.1680908203125,0.896196722984314,0.325001984834671,0.2287770807743072,293.248779296875,297.1499938964844,293.1499938964844,0.3635450303554535,-6712.966796875,304.2036437988281,0.9990000128746032,0.4794051647186279,0.4287092387676239,293.3031311035156,297.1499938964844,293.1499938964844,0.010246044024825,-3113.7998046875,302.2557067871094,0.4680823087692261,0.050000000745058,0.2341645956039428,291.24237060546875,291.1499938964844,262.69000244140625,260.7983703613281,280.8725280761719,294.3031311035156,291.2491149902344,1.0,0.2864868938922882,0.7738842368125916,0.7738842368125916,1.0,1.0,-1.290400743484497,0.5483395457267761,0.742061197757721,0.2420316487550735,0.0,0.0,0.5933763384819031,60.92496871948242,25.0,63.87260055541992,-13599.595703125,255.7239532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085205078125,308.0616760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18830.6015625,18000.0,0.0,0.0,0.3147818744182586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6439447402954102,0.6439515352249146,-6.776580448786262e-06,0.0,0.0003194635792169,0.0,0.0,49.25487518310547,0.0,0.0,0.0,0.4257301092147827,4.0,0.0,1.0
652440,293.1944885253906,297.1499938964844,293.1499938964844,0.0896286517381668,-2095.659912109375,304.158447265625,0.6923578977584839,0.1464859694242477,0.1342933624982834,294.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349853515625,0.4680823087692261,0.050000000745058,0.0493646375834941,293.2607421875,297.1499938964844,293.1499938964844,0.2393014878034591,-3572.727294921875,304.1680908203125,0.896196722984314,0.325001984834671,0.2287770807743072,293.248779296875,297.1499938964844,293.1499938964844,0.3635450303554535,-6712.966796875,304.2036437988281,0.9990000128746032,0.4794051647186279,0.4287092387676239,293.3031311035156,297.1499938964844,293.1499938964844,0.010246044024825,-3113.7998046875,302.2557067871094,0.4680823087692261,0.050000000745058,0.2341645956039428,291.24237060546875,291.1499938964844,262.69000244140625,260.7983703613281,280.8725280761719,294.3031311035156,291.2491149902344,1.0,0.2864868938922882,0.7738842368125916,0.7738842368125916,1.0,1.0,-1.290400743484497,0.5483395457267761,0.742061197757721,0.2420316487550735,0.0,0.0,0.5933763384819031,60.92496871948242,25.0,63.87260055541992,-13599.595703125,255.7239532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085205078125,308.0616760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18830.6015625,18000.0,0.0,0.0,0.3147818744182586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6439447402954102,0.6439515352249146,-6.776580448786262e-06,0.0,0.0003194635792169,0.0,0.0,49.25487518310547,0.0,0.0,0.0,0.4257301092147827,4.0,0.0,1.0
652500,293.20269775390625,297.1499938964844,293.1499938964844,0.0878693833947181,-2062.203369140625,304.1600952148437,0.6977246403694153,0.1443115472793579,0.1324891597032547,294.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.4752365946769714,0.050000000745058,0.0492328479886055,293.2612609863281,297.1499938964844,293.1499938964844,0.2371037900447845,-3546.100341796875,304.1687927246094,0.9056594371795654,0.3234975039958954,0.2276739329099655,293.224609375,297.1499938964844,293.1499938964844,0.3477587699890136,-6473.318359375,304.2225341796875,0.9990000128746032,0.4828985631465912,0.4138670265674591,293.3031005859375,297.1499938964844,293.1499938964844,0.0101358573883771,-3089.686767578125,302.2347412109375,0.4752365946769714,0.050000000745058,0.2335394322872162,291.2774658203125,291.1499938964844,262.70001220703125,260.8060607910156,280.8735046386719,294.2688293457031,291.28350830078125,1.0,0.2796195447444916,0.7736579775810242,0.7736579775810242,1.0,1.0,-1.268326759338379,0.538292646408081,0.7300341129302979,0.2367765307426452,0.0,0.0,0.5813385248184204,57.25433349609375,25.0,76.81710052490234,-13411.5380859375,239.33380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183349609375,308.1007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,19329.466796875,18000.0,0.0,0.0,0.314046561717987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303504705429077,0.6303572654724121,-6.784203833376523e-06,0.0,0.0003187173279002,0.0,0.0,47.861934661865234,0.0,0.0,0.0,0.4228030145168304,4.0,0.0,1.0
652560,293.2065124511719,297.1499938964844,293.1499938964844,0.0861373171210289,-2029.4490966796875,304.1614074707031,0.703593373298645,0.1428860127925872,0.1306712627410888,294.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3004455566406,0.4819484353065491,0.050000000745058,0.0491025187075138,293.26324462890625,297.1499938964844,293.1499938964844,0.2348110824823379,-3518.3427734375,304.1695556640625,0.916421115398407,0.3217015266418457,0.2263942807912826,293.19757080078125,297.1499938964844,293.1499938964844,0.3316351473331451,-6228.81982421875,304.2386474609375,0.9990000128746032,0.4872638583183288,0.3986457288265228,293.30291748046875,297.1499938964844,293.1499938964844,0.0100325709208846,-3067.237548828125,302.2134094238281,0.4819484353065491,0.050000000745058,0.2329211980104446,291.3071594238281,291.1499938964844,262.7099914550781,260.81378173828125,280.8736267089844,294.2319641113281,291.3124389648437,1.0,0.2725337445735931,0.7735622525215149,0.7735622525215149,1.0,1.0,-1.2454389333724976,0.5278990268707275,0.7175399661064148,0.2314319312572479,0.0,0.0,0.5678657293319702,53.61648178100586,28.0,78.02459716796875,-13202.287109375,223.2383575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899780273437,308.1449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,19866.3515625,18000.0,0.0,0.0,0.312811404466629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6128299832344055,0.6128367185592651,-6.773354016331723e-06,0.0,0.0003174637968186,0.0,0.0,45.98644256591797,0.0,0.0,0.0,0.4187247455120086,4.0,0.0,1.0
652620,293.2055053710937,297.1499938964844,293.1499938964844,0.0844863951206207,-1998.500244140625,304.1602783203125,0.7146521806716919,0.1416488289833068,0.1290170848369598,294.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3398742675781,0.4915977418422699,0.050000000745058,0.0489188134670257,293.2640075683594,297.1499938964844,293.1499938964844,0.2310417145490646,-3473.14892578125,304.1692199707031,0.9335513710975648,0.3186731040477752,0.224057912826538,293.14874267578125,297.1499938964844,293.1499938964844,0.3076265752315521,-5866.6728515625,304.2484436035156,0.9990000128746032,0.4959707260131836,0.3761437833309173,293.3019714355469,297.1499938964844,293.1499938964844,0.009873273782432,-3033.987060546875,302.1688842773437,0.4915977418422699,0.050000000745058,0.2320497930049896,291.3417053222656,291.1499938964844,262.7300109863281,260.8291931152344,280.868408203125,294.16168212890625,291.3422241210937,1.0,0.2626340389251709,0.7733708024024963,0.7733708024024963,1.0,1.0,-1.2123643159866333,0.5128693580627441,0.6994949579238892,0.223903089761734,0.0,0.0,0.5394162535667419,48.4915657043457,31.0,41.08355712890625,-12816.8564453125,201.14561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5826416015625,308.214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,20796.822265625,18000.0,0.0,0.0,0.3087683022022247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569799542427063,0.5698061585426331,-6.67476069793338e-06,0.0,0.0003133605932816,0.0,0.0,41.19485855102539,0.0,0.0,0.0,0.4075822234153747,4.0,0.0,1.0
652680,293.2055053710937,297.1499938964844,293.1499938964844,0.0844863951206207,-1998.500244140625,304.1602783203125,0.7146521806716919,0.1416488289833068,0.1290170848369598,294.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3398742675781,0.4915977418422699,0.050000000745058,0.0489188134670257,293.2640075683594,297.1499938964844,293.1499938964844,0.2310417145490646,-3473.14892578125,304.1692199707031,0.9335513710975648,0.3186731040477752,0.224057912826538,293.14874267578125,297.1499938964844,293.1499938964844,0.3076265752315521,-5866.6728515625,304.2484436035156,0.9990000128746032,0.4959707260131836,0.3761437833309173,293.3019714355469,297.1499938964844,293.1499938964844,0.009873273782432,-3033.987060546875,302.1688842773437,0.4915977418422699,0.050000000745058,0.2320497930049896,291.3417053222656,291.1499938964844,262.7300109863281,260.8291931152344,280.868408203125,294.16168212890625,291.3422241210937,1.0,0.2626340389251709,0.7733708024024963,0.7733708024024963,1.0,1.0,-1.2123643159866333,0.5128693580627441,0.6994949579238892,0.223903089761734,0.0,0.0,0.5394162535667419,48.4915657043457,31.0,41.08355712890625,-12816.8564453125,201.14561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5826416015625,308.214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,20796.822265625,18000.0,0.0,0.0,0.3087683022022247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569799542427063,0.5698061585426331,-6.67476069793338e-06,0.0,0.0003133605932816,0.0,0.0,41.19485855102539,0.0,0.0,0.0,0.4075822234153747,4.0,0.0,1.0
652740,293.2026062011719,297.1499938964844,293.1499938964844,0.0838020741939544,-1986.2650146484373,304.1579895019531,0.7226247787475586,0.1408285051584243,0.1281183212995529,294.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326721191406,0.498524397611618,0.050000000745058,0.048799205571413,293.2637939453125,297.1499938964844,293.1499938964844,0.2285275310277938,-3443.791015625,304.1669921875,0.9452286958694458,0.3158259987831116,0.2219749838113784,293.10955810546875,297.1499938964844,293.1499938964844,0.2917411029338836,-5629.150390625,304.2417907714844,0.9990000128746032,0.5039647817611694,0.360739141702652,293.30035400390625,297.1499938964844,293.1499938964844,0.0097707249224185,-3016.1865234375,302.119384765625,0.498524397611618,0.050000000745058,0.2314824163913726,291.3301086425781,291.1499938964844,262.75,260.8446044921875,280.8744201660156,294.1189880371094,291.3271789550781,1.0,0.2557939291000366,0.773179292678833,0.773179292678833,1.0,1.0,-1.1894668340682983,0.502353847026825,0.6871129274368286,0.2191176265478134,0.0,0.0,0.515799343585968,45.15268707275391,34.0,-10.264373779296877,-12479.5185546875,186.87716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9365539550781,308.2835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,21147.515625,18000.0,0.0,0.0,0.3028010427951813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267950892448425,0.5268015265464783,-6.468357696576277e-06,0.0,0.0003073045518249,0.0,0.0,36.19768524169922,0.0,0.0,0.0,0.3944955170154571,4.0,0.0,1.0
652800,293.2026062011719,297.1499938964844,293.1499938964844,0.0838020741939544,-1986.2650146484373,304.1579895019531,0.7226247787475586,0.1408285051584243,0.1281183212995529,294.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326721191406,0.498524397611618,0.050000000745058,0.048799205571413,293.2637939453125,297.1499938964844,293.1499938964844,0.2285275310277938,-3443.791015625,304.1669921875,0.9452286958694458,0.3158259987831116,0.2219749838113784,293.10955810546875,297.1499938964844,293.1499938964844,0.2917411029338836,-5629.150390625,304.2417907714844,0.9990000128746032,0.5039647817611694,0.360739141702652,293.30035400390625,297.1499938964844,293.1499938964844,0.0097707249224185,-3016.1865234375,302.119384765625,0.498524397611618,0.050000000745058,0.2314824163913726,291.3301086425781,291.1499938964844,262.75,260.8446044921875,280.8744201660156,294.1189880371094,291.3271789550781,1.0,0.2557939291000366,0.773179292678833,0.773179292678833,1.0,1.0,-1.1894668340682983,0.502353847026825,0.6871129274368286,0.2191176265478134,0.0,0.0,0.515799343585968,45.15268707275391,34.0,-10.264373779296877,-12479.5185546875,186.87716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9365539550781,308.2835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,21147.515625,18000.0,0.0,0.0,0.3028010427951813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267950892448425,0.5268015265464783,-6.468357696576277e-06,0.0,0.0003073045518249,0.0,0.0,36.19768524169922,0.0,0.0,0.0,0.3944955170154571,4.0,0.0,1.0
652860,293.1996765136719,297.1499938964844,293.1499938964844,0.0834302902221679,-1980.1292724609373,304.15594482421875,0.7274526357650757,0.1400922387838363,0.1273747682571411,294.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.5031803250312805,0.050000000745058,0.0487263463437557,293.2642517089844,297.1499938964844,293.1499938964844,0.2265118658542633,-3420.63037109375,304.1647033691406,0.9515112042427064,0.3128548860549927,0.2198867797851562,293.07965087890625,297.1499938964844,293.1499938964844,0.28205606341362,-5487.02197265625,304.2272033691406,0.9990000128746032,0.5110717415809631,0.351024180650711,293.2985534667969,297.1499938964844,293.1499938964844,0.0097015155479311,-3007.289794921875,302.0669250488281,0.5031803250312805,0.050000000745058,0.2311368137598037,291.2938232421875,291.1499938964844,262.7699890136719,260.8599853515625,280.8905029296875,294.0985107421875,291.289306640625,1.0,0.2513972222805023,0.7731505632400513,0.7731505632400513,1.0,1.0,-1.173901915550232,0.4950616657733917,0.6788402199745178,0.216396152973175,0.0,0.0,0.4988718032836914,43.11233139038086,52.0,-44.60986328125,-12212.6298828125,177.90611267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.297119140625,308.3627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,20972.84375,18000.0,0.0,0.0,0.2953196763992309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4911486208438873,0.4911548197269439,-6.210744231793797e-06,0.0,0.0002997119154315,0.0,0.0,31.953996658325195,0.0,0.0,0.0,0.3818418979644775,4.0,0.0,1.0
652920,293.1996765136719,297.1499938964844,293.1499938964844,0.0834302902221679,-1980.1292724609373,304.15594482421875,0.7274526357650757,0.1400922387838363,0.1273747682571411,294.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.5031803250312805,0.050000000745058,0.0487263463437557,293.2642517089844,297.1499938964844,293.1499938964844,0.2265118658542633,-3420.63037109375,304.1647033691406,0.9515112042427064,0.3128548860549927,0.2198867797851562,293.07965087890625,297.1499938964844,293.1499938964844,0.28205606341362,-5487.02197265625,304.2272033691406,0.9990000128746032,0.5110717415809631,0.351024180650711,293.2985534667969,297.1499938964844,293.1499938964844,0.0097015155479311,-3007.289794921875,302.0669250488281,0.5031803250312805,0.050000000745058,0.2311368137598037,291.2938232421875,291.1499938964844,262.7699890136719,260.8599853515625,280.8905029296875,294.0985107421875,291.289306640625,1.0,0.2513972222805023,0.7731505632400513,0.7731505632400513,1.0,1.0,-1.173901915550232,0.4950616657733917,0.6788402199745178,0.216396152973175,0.0,0.0,0.4988718032836914,43.11233139038086,52.0,-44.60986328125,-12212.6298828125,177.90611267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.297119140625,308.3627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,20972.84375,18000.0,0.0,0.0,0.2953196763992309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4911486208438873,0.4911548197269439,-6.210744231793797e-06,0.0,0.0002997119154315,0.0,0.0,31.953996658325195,0.0,0.0,0.0,0.3818418979644775,4.0,0.0,1.0
652980,293.1972351074219,297.1499938964844,293.1499938964844,0.0833513289690017,-1979.7464599609373,304.15411376953125,0.7212060689926147,0.1393270641565323,0.126761257648468,294.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428894042969,0.4992605745792389,0.050000000745058,0.0487873367965221,293.26544189453125,297.1499938964844,293.1499938964844,0.2249684780836105,-3403.417236328125,304.162353515625,0.9399637579917908,0.3097186088562011,0.2177779227495193,293.06689453125,297.1499938964844,293.1499938964844,0.2899333536624908,-5623.59765625,304.18768310546875,0.9990000128746032,0.515500009059906,0.35916668176651,293.2972106933594,297.1499938964844,293.1499938964844,0.0096844723448157,-3011.833984375,302.00958251953125,0.4992605745792389,0.050000000745058,0.2314261198043823,291.234130859375,291.1499938964844,262.7900085449219,260.8753967285156,280.9040832519531,294.1053771972656,291.2254943847656,1.0,0.2550902068614959,0.7731217741966248,0.7731217741966248,1.0,1.0,-1.1808159351348877,0.4979957342147827,0.6828202605247498,0.2184793204069137,0.0,0.0,0.4911165833473205,44.76344299316406,70.0,-87.26284790039062,-12119.1044921875,183.36398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60040283203125,308.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,20432.169921875,18000.0,0.0,0.0,0.2870579361915588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665804505348205,0.4665864109992981,-5.948395937593887e-06,0.0,0.0002913273056037,0.0,0.0,28.84722900390625,0.0,0.0,0.0,0.371190458536148,4.0,0.0,1.0
653040,293.1972351074219,297.1499938964844,293.1499938964844,0.0833513289690017,-1979.7464599609373,304.15411376953125,0.7212060689926147,0.1393270641565323,0.126761257648468,294.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428894042969,0.4992605745792389,0.050000000745058,0.0487873367965221,293.26544189453125,297.1499938964844,293.1499938964844,0.2249684780836105,-3403.417236328125,304.162353515625,0.9399637579917908,0.3097186088562011,0.2177779227495193,293.06689453125,297.1499938964844,293.1499938964844,0.2899333536624908,-5623.59765625,304.18768310546875,0.9990000128746032,0.515500009059906,0.35916668176651,293.2972106933594,297.1499938964844,293.1499938964844,0.0096844723448157,-3011.833984375,302.00958251953125,0.4992605745792389,0.050000000745058,0.2314261198043823,291.234130859375,291.1499938964844,262.7900085449219,260.8753967285156,280.9040832519531,294.1053771972656,291.2254943847656,1.0,0.2550902068614959,0.7731217741966248,0.7731217741966248,1.0,1.0,-1.1808159351348877,0.4979957342147827,0.6828202605247498,0.2184793204069137,0.0,0.0,0.4911165833473205,44.76344299316406,70.0,-87.26284790039062,-12119.1044921875,183.36398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60040283203125,308.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,20432.169921875,18000.0,0.0,0.0,0.2870579361915588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665804505348205,0.4665864109992981,-5.948395937593887e-06,0.0,0.0002913273056037,0.0,0.0,28.84722900390625,0.0,0.0,0.0,0.371190458536148,4.0,0.0,1.0
653100,293.19635009765625,297.1499938964844,293.1499938964844,0.0834271684288978,-1981.8765869140625,304.1532287597656,0.7142863869667053,0.1389050781726837,0.1264704018831253,294.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20025634765625,0.4946209788322449,0.050000000745058,0.0488651171326637,293.2662048339844,297.1499938964844,293.1499938964844,0.2244657427072525,-3398.2314453125,304.1610107421875,0.9281505346298218,0.3081035315990448,0.2167220413684845,293.0712585449219,297.1499938964844,293.1499938964844,0.3001970052719116,-5790.62890625,304.16217041015625,0.9990000128746032,0.5157032012939453,0.3692950010299682,293.29705810546875,297.1499938964844,293.1499938964844,0.0096966344863176,-3019.860107421875,301.9772033691406,0.4946209788322449,0.050000000745058,0.231795072555542,291.19000244140625,291.1499938964844,262.79998779296875,260.8830871582031,280.9111328125,294.1221618652344,291.1806640625,1.0,0.2593887150287628,0.7731074094772339,0.7731074094772339,1.0,1.0,-1.1918892860412598,0.5029484629631042,0.6889408826828003,0.2211059927940368,0.0,0.0,0.4928472936153412,46.88902282714844,70.0,-106.3030242919922,-12153.7822265625,191.17189025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.703125,308.4097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,19987.94140625,18000.0,0.0,0.0,0.2830201685428619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611879289150238,0.4611937403678894,-5.818322733830428e-06,0.0,0.0002872294862754,0.0,0.0,27.88624763488769,0.0,0.0,0.0,0.3671892881393432,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.0835100412368774,-1984.13916015625,304.1524963378906,0.7050504088401794,0.1384414434432983,0.1261745393276214,294.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.4887737035751343,0.050000000745058,0.0489711798727512,293.26708984375,297.1499938964844,293.1499938964844,0.2239922434091568,-3393.366943359375,304.1598815917969,0.9137550592422484,0.3064593970775604,0.2156665921211242,293.082763671875,297.1499938964844,293.1499938964844,0.3138730823993683,-6009.16845703125,304.13507080078125,0.9990000128746032,0.5144485235214233,0.3826754093170166,293.29736328125,297.1499938964844,293.1499938964844,0.0097156399860978,-3029.59716796875,301.9430847167969,0.4887737035751343,0.050000000745058,0.232298195362091,291.14404296875,291.1499938964844,262.8099975585937,260.8907775878906,280.9191589355469,294.14654541015625,291.1348571777344,1.0,0.2650794088840484,0.7729215025901794,0.7729215025901794,1.0,1.0,-1.2070560455322266,0.5097606778144836,0.6972954273223877,0.224578246474266,0.0,0.0,0.4978479743003845,49.788307189941406,88.0,-116.5983428955078,-12238.78515625,202.0522003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7602233886719,308.4122619628906,278.1499938964844,0.0,18000.0,313.1499938964844,19468.06640625,18000.0,0.0,0.0,0.2792782485485077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606212377548218,0.4606269299983978,-5.697665528714424e-06,0.0,0.0002834319311659,0.0,0.0,27.33946228027344,0.0,0.0,0.0,0.3643051385879516,4.0,0.0,1.0
653220,293.1954040527344,297.1499938964844,293.1499938964844,0.0835960358381271,-1987.066650390625,304.1515197753906,0.6823856830596924,0.1373480558395385,0.1255234330892563,294.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.47362020611763,0.050000000745058,0.0492637678980827,293.2691345214844,297.1499938964844,293.1499938964844,0.2229567170143127,-3382.346435546875,304.1583251953125,0.8833709359169006,0.3030799031257629,0.2135524153709411,293.1253356933594,297.1499938964844,293.1499938964844,0.3498516380786896,-6570.52978515625,304.08013916015625,0.9990000128746032,0.5075730085372925,0.4173682630062103,293.29962158203125,297.1499938964844,293.1499938964844,0.0097653707489371,-3051.638427734375,301.8702392578125,0.47362020611763,0.050000000745058,0.2336861044168472,291.055908203125,291.1499938964844,262.8299865722656,260.9061584472656,280.9393005371094,294.2166748046875,291.04791259765625,1.0,0.2799375355243683,0.7725497484207153,0.7725497484207153,1.0,1.0,-1.2473913431167605,0.5279654860496521,0.7194258570671082,0.2338174879550933,0.0,0.0,0.5163662433624268,57.7773551940918,106.0,-118.0715789794922,-12528.2470703125,232.77117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7135925292969,308.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18325.31640625,18000.0,0.0,0.0,0.2733243405818939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724646210670471,0.4724701046943664,-5.504709861270385e-06,0.0,0.000277389481198,0.0,0.0,27.40571594238281,0.0,0.0,0.0,0.3621281087398529,4.0,0.0,1.0
653280,293.1954040527344,297.1499938964844,293.1499938964844,0.0835960358381271,-1987.066650390625,304.1515197753906,0.6823856830596924,0.1373480558395385,0.1255234330892563,294.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.47362020611763,0.050000000745058,0.0492637678980827,293.2691345214844,297.1499938964844,293.1499938964844,0.2229567170143127,-3382.346435546875,304.1583251953125,0.8833709359169006,0.3030799031257629,0.2135524153709411,293.1253356933594,297.1499938964844,293.1499938964844,0.3498516380786896,-6570.52978515625,304.08013916015625,0.9990000128746032,0.5075730085372925,0.4173682630062103,293.29962158203125,297.1499938964844,293.1499938964844,0.0097653707489371,-3051.638427734375,301.8702392578125,0.47362020611763,0.050000000745058,0.2336861044168472,291.055908203125,291.1499938964844,262.8299865722656,260.9061584472656,280.9393005371094,294.2166748046875,291.04791259765625,1.0,0.2799375355243683,0.7725497484207153,0.7725497484207153,1.0,1.0,-1.2473913431167605,0.5279654860496521,0.7194258570671082,0.2338174879550933,0.0,0.0,0.5163662433624268,57.7773551940918,106.0,-118.0715789794922,-12528.2470703125,232.77117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7135925292969,308.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18325.31640625,18000.0,0.0,0.0,0.2733243405818939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724646210670471,0.4724701046943664,-5.504709861270385e-06,0.0,0.000277389481198,0.0,0.0,27.40571594238281,0.0,0.0,0.0,0.3621281087398529,4.0,0.0,1.0
653340,293.1963806152344,297.1499938964844,293.1499938964844,0.0834788903594017,-1985.9656982421875,304.1512451171875,0.6581854820251465,0.1360053122043609,0.1247455775737762,294.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9886169433594,0.4513848125934601,0.050000000745058,0.0496568828821182,293.27154541015625,297.1499938964844,293.1499938964844,0.2216432243585586,-3367.58447265625,304.15777587890625,0.8523815274238586,0.2995737195014953,0.2114249616861343,293.18902587890625,297.1499938964844,293.1499938964844,0.3949034512042999,-7252.64013671875,304.02850341796875,0.9990000128746032,0.4953240156173706,0.459877997636795,293.3040771484375,297.1499938964844,293.1499938964844,0.0098227793350815,-3074.769287109375,301.7919616699219,0.4513848125934601,0.050000000745058,0.2355508655309677,290.98052978515625,291.1499938964844,262.8500061035156,260.9215087890625,280.9752502441406,294.3253479003906,290.9744567871094,1.0,0.2983418405056,0.7721779346466064,0.7721779346466064,1.0,1.0,-1.297636866569519,0.5507058501243591,0.7469309568405151,0.2456264495849609,0.0,0.0,0.5441731214523315,68.4877700805664,109.0,-102.95263671875,-12924.2578125,275.2175598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4416809082031,308.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17132.07421875,18000.0,0.0,0.0,0.2702627778053283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4996111690998077,0.4996165633201599,-5.392355433286866e-06,0.0,0.0002742823562584,0.0,0.0,28.95049476623535,0.0,0.0,0.0,0.3649157285690307,4.0,0.0,1.0
653400,293.1963806152344,297.1499938964844,293.1499938964844,0.0834788903594017,-1985.9656982421875,304.1512451171875,0.6581854820251465,0.1360053122043609,0.1247455775737762,294.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9886169433594,0.4513848125934601,0.050000000745058,0.0496568828821182,293.27154541015625,297.1499938964844,293.1499938964844,0.2216432243585586,-3367.58447265625,304.15777587890625,0.8523815274238586,0.2995737195014953,0.2114249616861343,293.18902587890625,297.1499938964844,293.1499938964844,0.3949034512042999,-7252.64013671875,304.02850341796875,0.9990000128746032,0.4953240156173706,0.459877997636795,293.3040771484375,297.1499938964844,293.1499938964844,0.0098227793350815,-3074.769287109375,301.7919616699219,0.4513848125934601,0.050000000745058,0.2355508655309677,290.98052978515625,291.1499938964844,262.8500061035156,260.9215087890625,280.9752502441406,294.3253479003906,290.9744567871094,1.0,0.2983418405056,0.7721779346466064,0.7721779346466064,1.0,1.0,-1.297636866569519,0.5507058501243591,0.7469309568405151,0.2456264495849609,0.0,0.0,0.5441731214523315,68.4877700805664,109.0,-102.95263671875,-12924.2578125,275.2175598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4416809082031,308.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17132.07421875,18000.0,0.0,0.0,0.2702627778053283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4996111690998077,0.4996165633201599,-5.392355433286866e-06,0.0,0.0002742823562584,0.0,0.0,28.95049476623535,0.0,0.0,0.0,0.3649157285690307,4.0,0.0,1.0
653460,293.1868896484375,297.1499938964844,293.1499938964844,0.0839421674609184,-1994.798583984375,304.1499938964844,0.6378849148750305,0.1367288082838058,0.1252563446760177,294.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638366699219,0.4301900565624237,0.050000000745058,0.0501469448208808,293.27374267578125,297.1499938964844,293.1499938964844,0.2190796732902526,-3336.31982421875,304.1596069335937,0.8235589861869812,0.2960478663444519,0.2093362808227539,293.2473449707031,297.1499938964844,293.1499938964844,0.3985635042190552,-7285.49853515625,304.065673828125,0.973396360874176,0.482415497303009,0.4603348076343536,293.3099365234375,297.1499938964844,293.1499938964844,0.0098554845899343,-3086.823486328125,301.7192687988281,0.4301900565624237,0.050000000745058,0.2378755062818527,290.968994140625,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3818054199219,290.9750671386719,1.0,0.312060534954071,0.7712215185165405,0.7712215185165405,1.0,1.0,-1.2997909784317017,0.5513229966163635,0.7484679222106934,0.2467178404331207,0.0,0.0,0.5708194971084595,80.95018005371094,97.0,0.3458662033081054,-13086.0556640625,303.62359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.005126953125,308.1551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,16127.359375,18000.0,0.0,0.0,0.2703118920326233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5355257987976074,0.535531222820282,-5.3891017159912735e-06,0.0,0.00027433221112,0.0,0.0,31.739059448242188,0.0,0.0,0.0,0.3722622692584991,4.0,0.0,1.0
653520,293.1868896484375,297.1499938964844,293.1499938964844,0.0839421674609184,-1994.798583984375,304.1499938964844,0.6378849148750305,0.1367288082838058,0.1252563446760177,294.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638366699219,0.4301900565624237,0.050000000745058,0.0501469448208808,293.27374267578125,297.1499938964844,293.1499938964844,0.2190796732902526,-3336.31982421875,304.1596069335937,0.8235589861869812,0.2960478663444519,0.2093362808227539,293.2473449707031,297.1499938964844,293.1499938964844,0.3985635042190552,-7285.49853515625,304.065673828125,0.973396360874176,0.482415497303009,0.4603348076343536,293.3099365234375,297.1499938964844,293.1499938964844,0.0098554845899343,-3086.823486328125,301.7192687988281,0.4301900565624237,0.050000000745058,0.2378755062818527,290.968994140625,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3818054199219,290.9750671386719,1.0,0.312060534954071,0.7712215185165405,0.7712215185165405,1.0,1.0,-1.2997909784317017,0.5513229966163635,0.7484679222106934,0.2467178404331207,0.0,0.0,0.5708194971084595,80.95018005371094,97.0,0.3458662033081054,-13086.0556640625,303.62359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.005126953125,308.1551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,16127.359375,18000.0,0.0,0.0,0.2703118920326233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5355257987976074,0.535531222820282,-5.3891017159912735e-06,0.0,0.00027433221112,0.0,0.0,31.739059448242188,0.0,0.0,0.0,0.3722622692584991,4.0,0.0,1.0
653580,293.1824035644531,297.1499938964844,293.1499938964844,0.0840480551123619,-1995.931396484375,304.14990234375,0.6306407451629639,0.1367260962724685,0.1258857548236847,294.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220642089844,0.4225307703018188,0.050000000745058,0.0503812246024608,293.2763061523437,297.1499938964844,293.1499938964844,0.2149715423583984,-3285.108154296875,304.1632080078125,0.8099033236503601,0.2923944294452667,0.206985518336296,293.2677001953125,297.1499938964844,293.1499938964844,0.3912063241004944,-7160.54931640625,304.1053466796875,0.9547706842422484,0.4757748544216156,0.4531479179859161,293.3159484863281,297.1499938964844,293.1499938964844,0.0097652999684214,-3066.5048828125,301.65753173828125,0.4225307703018188,0.050000000745058,0.238986849784851,291.0280456542969,291.1499938964844,262.8900146484375,260.95220947265625,281.0503845214844,294.39178466796875,291.03289794921875,1.0,0.3167524933815002,0.7702651023864746,0.7702651023864746,1.0,1.0,-1.2906205654144287,0.5467792749404907,0.743841290473938,0.2451442033052444,0.0,0.0,0.5829415321350098,86.76055908203125,85.0,56.03644943237305,-13065.1171875,312.5224914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56304931640625,307.9806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,16012.693359375,18000.0,0.0,0.0,0.2722105979919433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5600471496582031,0.5600526332855225,-5.525951110030292e-06,0.0,0.0002762591466307,0.0,0.0,34.43365478515625,0.0,0.0,0.0,0.3806347250938415,4.0,0.0,1.0
653640,293.1824035644531,297.1499938964844,293.1499938964844,0.0840480551123619,-1995.931396484375,304.14990234375,0.6306407451629639,0.1367260962724685,0.1258857548236847,294.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220642089844,0.4225307703018188,0.050000000745058,0.0503812246024608,293.2763061523437,297.1499938964844,293.1499938964844,0.2149715423583984,-3285.108154296875,304.1632080078125,0.8099033236503601,0.2923944294452667,0.206985518336296,293.2677001953125,297.1499938964844,293.1499938964844,0.3912063241004944,-7160.54931640625,304.1053466796875,0.9547706842422484,0.4757748544216156,0.4531479179859161,293.3159484863281,297.1499938964844,293.1499938964844,0.0097652999684214,-3066.5048828125,301.65753173828125,0.4225307703018188,0.050000000745058,0.238986849784851,291.0280456542969,291.1499938964844,262.8900146484375,260.95220947265625,281.0503845214844,294.39178466796875,291.03289794921875,1.0,0.3167524933815002,0.7702651023864746,0.7702651023864746,1.0,1.0,-1.2906205654144287,0.5467792749404907,0.743841290473938,0.2451442033052444,0.0,0.0,0.5829415321350098,86.76055908203125,85.0,56.03644943237305,-13065.1171875,312.5224914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56304931640625,307.9806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,16012.693359375,18000.0,0.0,0.0,0.2722105979919433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5600471496582031,0.5600526332855225,-5.525951110030292e-06,0.0,0.0002762591466307,0.0,0.0,34.43365478515625,0.0,0.0,0.0,0.3806347250938415,4.0,0.0,1.0
653700,293.18316650390625,297.1499938964844,293.1499938964844,0.0835868492722511,-1986.914794921875,304.1507568359375,0.6292091608047485,0.1361675709486007,0.1255500018596649,294.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.4217190444469452,0.050000000745058,0.0504085421562194,293.2774658203125,297.1499938964844,293.1499938964844,0.2128934264183044,-3259.27783203125,304.1645812988281,0.8070299625396729,0.2905678749084472,0.2057322263717651,293.27154541015625,297.1499938964844,293.1499938964844,0.3885929584503174,-7116.5361328125,304.1181640625,0.9513788223266602,0.4735248386859894,0.4507949948310852,293.318359375,297.1499938964844,293.1499938964844,0.0097001949325203,-3052.078125,301.6268920898437,0.4217190444469452,0.050000000745058,0.2391164153814315,291.0533752441406,291.1499938964844,262.8999938964844,260.9598999023437,281.0664367675781,294.3970031738281,291.0581359863281,1.0,0.3167955577373504,0.7697868943214417,0.7697868943214417,1.0,1.0,-1.2860772609710691,0.5444934964179993,0.7415838241577148,0.244473859667778,0.0,0.0,0.5868458151817322,87.39495849609375,85.0,63.84732055664063,-13036.5380859375,311.9557189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36334228515625,307.8902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,16077.18359375,18000.0,0.0,0.0,0.2735850214958191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5698898434638977,0.5698954463005066,-5.608041192317614e-06,0.0,0.0002776540350168,0.0,0.0,35.69312286376953,0.0,0.0,0.0,0.3846275210380554,4.0,0.0,1.0
653760,293.1847839355469,297.1499938964844,293.1499938964844,0.082906424999237,-1973.830810546875,304.15185546875,0.6288379430770874,0.1354262083768844,0.1249465495347976,294.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07244873046875,0.4222359359264374,0.050000000745058,0.0503911338746547,293.2784729003906,297.1499938964844,293.1499938964844,0.2107973992824554,-3233.2314453125,304.1657409667969,0.806126594543457,0.2887548506259918,0.2044526785612106,293.2733154296875,297.1499938964844,293.1499938964844,0.3862480223178863,-7077.7373046875,304.128173828125,0.9508839845657348,0.471635490655899,0.4488385021686554,293.3204040527344,297.1499938964844,293.1499938964844,0.0096250548958778,-3035.318603515625,301.5968933105469,0.4222359359264374,0.050000000745058,0.2390338480472564,291.0779724121094,291.1499938964844,262.9100036621094,260.9675598144531,281.08251953125,294.4021911621094,291.0825500488281,1.0,0.3156411647796631,0.7695555686950684,0.7695555686950684,1.0,1.0,-1.2813488245010376,0.5421305894851685,0.7392182350158691,0.2438752949237823,0.0,0.0,0.5891771912574768,86.89646911621094,73.0,66.40960693359375,-12998.7509765625,308.8385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835021972656,307.8041687011719,278.1499938964844,0.0,18000.0,313.1499938964844,16205.8232421875,18000.0,0.0,0.0,0.2751404047012329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5780521631240845,0.5780578851699829,-5.694028004654683e-06,0.0,0.0002792325394693,0.0,0.0,36.85165023803711,0.0,0.0,0.0,0.388329803943634,4.0,0.0,1.0
653820,293.1888122558594,297.1499938964844,293.1499938964844,0.0812443643808364,-1942.2255859375,304.15399169921875,0.6310063004493713,0.1337312161922454,0.1233450695872306,294.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.4265742301940918,0.050000000745058,0.0502527356147766,293.2800598144531,297.1499938964844,293.1499938964844,0.2066423296928405,-3181.6201171875,304.1673889160156,0.8091310262680054,0.285176932811737,0.2018490731716156,293.27349853515625,297.1499938964844,293.1499938964844,0.3820157945156097,-7009.56005859375,304.142333984375,0.9565974473953248,0.4684728682041168,0.4455526769161224,293.3234558105469,297.1499938964844,293.1499938964844,0.0094553790986537,-2997.2822265625,301.5380249023437,0.4265742301940918,0.050000000745058,0.2383773475885391,291.1227111816406,291.1499938964844,262.92999267578125,260.98291015625,281.1169128417969,294.4121398925781,291.1266784667969,1.0,0.3105081617832184,0.7690929770469666,0.7690929770469666,1.0,1.0,-1.271403431892395,0.537102460861206,0.734300971031189,0.242836982011795,0.0,0.0,0.5897632837295532,83.27668762207031,61.0,62.6449089050293,-12901.5205078125,296.7773132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949890136719,307.6565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,16612.23046875,18000.0,0.0,0.0,0.2785011231899261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889791250228882,0.588985025882721,-5.863374099135399e-06,0.0,0.0002826432464644,0.0,0.0,38.72520446777344,0.0,0.0,0.0,0.3944458961486816,4.0,0.0,1.0
653880,293.1888122558594,297.1499938964844,293.1499938964844,0.0812443643808364,-1942.2255859375,304.15399169921875,0.6310063004493713,0.1337312161922454,0.1233450695872306,294.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.4265742301940918,0.050000000745058,0.0502527356147766,293.2800598144531,297.1499938964844,293.1499938964844,0.2066423296928405,-3181.6201171875,304.1673889160156,0.8091310262680054,0.285176932811737,0.2018490731716156,293.27349853515625,297.1499938964844,293.1499938964844,0.3820157945156097,-7009.56005859375,304.142333984375,0.9565974473953248,0.4684728682041168,0.4455526769161224,293.3234558105469,297.1499938964844,293.1499938964844,0.0094553790986537,-2997.2822265625,301.5380249023437,0.4265742301940918,0.050000000745058,0.2383773475885391,291.1227111816406,291.1499938964844,262.92999267578125,260.98291015625,281.1169128417969,294.4121398925781,291.1266784667969,1.0,0.3105081617832184,0.7690929770469666,0.7690929770469666,1.0,1.0,-1.271403431892395,0.537102460861206,0.734300971031189,0.242836982011795,0.0,0.0,0.5897632837295532,83.27668762207031,61.0,62.6449089050293,-12901.5205078125,296.7773132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949890136719,307.6565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,16612.23046875,18000.0,0.0,0.0,0.2785011231899261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889791250228882,0.588985025882721,-5.863374099135399e-06,0.0,0.0002826432464644,0.0,0.0,38.72520446777344,0.0,0.0,0.0,0.3944458961486816,4.0,0.0,1.0
653940,293.19244384765625,297.1499938964844,293.1499938964844,0.0794718936085701,-1908.8448486328125,304.1556091308594,0.6368384957313538,0.1320082247257232,0.1215671896934509,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.4351042807102203,0.050000000745058,0.0500158704817295,293.2811584472656,297.1499938964844,293.1499938964844,0.2025777399539947,-3131.11572265625,304.1683654785156,0.8171716332435608,0.281656414270401,0.1992144435644149,293.2713928222656,297.1499938964844,293.1499938964844,0.3781241774559021,-6948.77587890625,304.1512756347656,0.968900978565216,0.4657690823078155,0.4426876902580261,293.32550048828125,297.1499938964844,293.1499938964844,0.0092710899189114,-2955.635498046875,301.4801940917969,0.4351042807102203,0.050000000745058,0.2372537553310394,291.16119384765625,291.1499938964844,262.95001220703125,260.99822998046875,281.1544494628906,294.4214172363281,291.16461181640625,1.0,0.3025433421134949,0.76863032579422,0.76863032579422,1.0,1.0,-1.261035442352295,0.5317659378051758,0.7292695641517639,0.2420655190944671,0.0,0.0,0.585632860660553,77.16738891601562,49.0,54.87635803222656,-12785.0859375,279.3680114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7107238769531,307.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17146.48828125,18000.0,0.0,0.0,0.2817663252353668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925899147987366,0.5925959348678589,-6.010103334119776e-06,0.0,0.0002859570086002,0.0,0.0,39.84261703491211,0.0,0.0,0.0,0.3984000086784363,4.0,0.0,1.0
654000,293.19244384765625,297.1499938964844,293.1499938964844,0.0794718936085701,-1908.8448486328125,304.1556091308594,0.6368384957313538,0.1320082247257232,0.1215671896934509,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.4351042807102203,0.050000000745058,0.0500158704817295,293.2811584472656,297.1499938964844,293.1499938964844,0.2025777399539947,-3131.11572265625,304.1683654785156,0.8171716332435608,0.281656414270401,0.1992144435644149,293.2713928222656,297.1499938964844,293.1499938964844,0.3781241774559021,-6948.77587890625,304.1512756347656,0.968900978565216,0.4657690823078155,0.4426876902580261,293.32550048828125,297.1499938964844,293.1499938964844,0.0092710899189114,-2955.635498046875,301.4801940917969,0.4351042807102203,0.050000000745058,0.2372537553310394,291.16119384765625,291.1499938964844,262.95001220703125,260.99822998046875,281.1544494628906,294.4214172363281,291.16461181640625,1.0,0.3025433421134949,0.76863032579422,0.76863032579422,1.0,1.0,-1.261035442352295,0.5317659378051758,0.7292695641517639,0.2420655190944671,0.0,0.0,0.585632860660553,77.16738891601562,49.0,54.87635803222656,-12785.0859375,279.3680114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7107238769531,307.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17146.48828125,18000.0,0.0,0.0,0.2817663252353668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925899147987366,0.5925959348678589,-6.010103334119776e-06,0.0,0.0002859570086002,0.0,0.0,39.84261703491211,0.0,0.0,0.0,0.3984000086784363,4.0,0.0,1.0
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0777303948998451,-1876.3155517578125,304.1566162109375,0.6465153694152832,0.1303603053092956,0.119782455265522,294.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.4484140872955322,0.050000000745058,0.0497154705226421,293.2819519042969,297.1499938964844,293.1499938964844,0.1986248046159744,-3081.9443359375,304.1688232421875,0.8295738697052002,0.2781774699687958,0.1965645551681518,293.2682189941406,297.1499938964844,293.1499938964844,0.3744803369045257,-6893.13720703125,304.1568603515625,0.9854748249053956,0.4633326828479767,0.4400437176227569,293.3267517089844,297.1499938964844,293.1499938964844,0.0090812696143984,-2912.3740234375,301.4228210449219,0.4484140872955322,0.050000000745058,0.2358287721872329,291.193603515625,291.1499938964844,262.9700012207031,261.0135498046875,281.1946105957031,294.4301147460937,291.1964416503906,1.0,0.2925150096416473,0.7682824730873108,0.7682824730873108,1.0,1.0,-1.2504682540893557,0.5262446403503418,0.7242236137390137,0.2416047751903534,0.0,0.0,0.5775870084762573,69.4557113647461,37.0,46.14955139160156,-12654.853515625,258.7340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.631591796875,307.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17741.87890625,18000.0,0.0,0.0,0.2845048010349273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888971090316772,0.5889032483100891,-6.118256806075806e-06,0.0,0.000288736220682,0.0,0.0,40.07831573486328,0.0,0.0,0.0,0.3998943269252777,4.0,0.0,1.0
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0777303948998451,-1876.3155517578125,304.1566162109375,0.6465153694152832,0.1303603053092956,0.119782455265522,294.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.4484140872955322,0.050000000745058,0.0497154705226421,293.2819519042969,297.1499938964844,293.1499938964844,0.1986248046159744,-3081.9443359375,304.1688232421875,0.8295738697052002,0.2781774699687958,0.1965645551681518,293.2682189941406,297.1499938964844,293.1499938964844,0.3744803369045257,-6893.13720703125,304.1568603515625,0.9854748249053956,0.4633326828479767,0.4400437176227569,293.3267517089844,297.1499938964844,293.1499938964844,0.0090812696143984,-2912.3740234375,301.4228210449219,0.4484140872955322,0.050000000745058,0.2358287721872329,291.193603515625,291.1499938964844,262.9700012207031,261.0135498046875,281.1946105957031,294.4301147460937,291.1964416503906,1.0,0.2925150096416473,0.7682824730873108,0.7682824730873108,1.0,1.0,-1.2504682540893557,0.5262446403503418,0.7242236137390137,0.2416047751903534,0.0,0.0,0.5775870084762573,69.4557113647461,37.0,46.14955139160156,-12654.853515625,258.7340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.631591796875,307.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17741.87890625,18000.0,0.0,0.0,0.2845048010349273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888971090316772,0.5889032483100891,-6.118256806075806e-06,0.0,0.000288736220682,0.0,0.0,40.07831573486328,0.0,0.0,0.0,0.3998943269252777,4.0,0.0,1.0
