time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654180,293.1975402832031,297.1499938964844,293.1499938964844,0.0760657489299774,-1845.45068359375,304.1571655273437,0.6597437858581543,0.1287548989057541,0.1180528625845909,294.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174072265625,0.4662633836269378,0.050000000745058,0.049396626651287,293.2824401855469,297.1499938964844,293.1499938964844,0.194796934723854,-3034.239990234375,304.1689147949219,0.845740020275116,0.2747353911399841,0.1939238309860229,293.26318359375,297.1499938964844,293.1499938964844,0.3660046458244324,-6763.50634765625,304.1698608398437,0.9990000128746032,0.4613471031188965,0.4322026073932647,293.3274230957031,297.1499938964844,293.1499938964844,0.008897066116333,-2869.99072265625,301.36578369140625,0.4662633836269378,0.050000000745058,0.2343163192272186,291.22052001953125,291.1499938964844,262.989990234375,261.0288391113281,281.2450256347656,294.4381408691406,291.2236022949219,1.0,0.280759334564209,0.7679346203804016,0.7679346203804016,1.0,1.0,-1.23363196849823,0.5176098942756653,0.7160220742225647,0.2405116260051727,0.0,0.0,0.566362202167511,61.2065544128418,25.0,43.01684188842773,-12476.27734375,235.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65142822265625,307.49542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.759765625,18000.0,0.0,0.0,0.2863711416721344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783743858337402,0.5783805847167969,-6.178201147122309e-06,0.0,0.0002906302979681,0.0,0.0,39.418365478515625,0.0,0.0,0.0,0.3988914787769317,4.0,0.0,1.0
654240,293.1975402832031,297.1499938964844,293.1499938964844,0.0760657489299774,-1845.45068359375,304.1571655273437,0.6597437858581543,0.1287548989057541,0.1180528625845909,294.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174072265625,0.4662633836269378,0.050000000745058,0.049396626651287,293.2824401855469,297.1499938964844,293.1499938964844,0.194796934723854,-3034.239990234375,304.1689147949219,0.845740020275116,0.2747353911399841,0.1939238309860229,293.26318359375,297.1499938964844,293.1499938964844,0.3660046458244324,-6763.50634765625,304.1698608398437,0.9990000128746032,0.4613471031188965,0.4322026073932647,293.3274230957031,297.1499938964844,293.1499938964844,0.008897066116333,-2869.99072265625,301.36578369140625,0.4662633836269378,0.050000000745058,0.2343163192272186,291.22052001953125,291.1499938964844,262.989990234375,261.0288391113281,281.2450256347656,294.4381408691406,291.2236022949219,1.0,0.280759334564209,0.7679346203804016,0.7679346203804016,1.0,1.0,-1.23363196849823,0.5176098942756653,0.7160220742225647,0.2405116260051727,0.0,0.0,0.566362202167511,61.2065544128418,25.0,43.01684188842773,-12476.27734375,235.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65142822265625,307.49542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.759765625,18000.0,0.0,0.0,0.2863711416721344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783743858337402,0.5783805847167969,-6.178201147122309e-06,0.0,0.0002906302979681,0.0,0.0,39.418365478515625,0.0,0.0,0.0,0.3988914787769317,4.0,0.0,1.0
654300,293.1988220214844,297.1499938964844,293.1499938964844,0.0750797316431999,-1827.0328369140625,304.1576843261719,0.6658818125724792,0.1278964877128601,0.1171353086829185,294.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405090332031,0.4735640585422516,0.050000000745058,0.0492648258805274,293.2851867675781,297.1499938964844,293.1499938964844,0.1925409734249115,-3005.7197265625,304.1695861816406,0.8532277941703796,0.2725231647491455,0.1925253421068191,293.25030517578125,297.1499938964844,293.1499938964844,0.3507906198501587,-6530.525390625,304.1938781738281,0.9990000128746032,0.462429016828537,0.41748908162117,293.32745361328125,297.1499938964844,293.1499938964844,0.0088067706674337,-2847.513671875,301.34100341796875,0.4735640585422516,0.050000000745058,0.2336911261081695,291.24774169921875,291.1499938964844,263.0,261.0364990234375,281.2789611816406,294.4204406738281,291.2554016113281,1.0,0.2739673256874084,0.767760694026947,0.767760694026947,1.0,1.0,-1.212277889251709,0.5070663690567017,0.7052114605903625,0.2380799502134323,0.0,0.0,0.5572497844696045,57.62126541137695,25.0,71.1160888671875,-12308.8701171875,219.94520568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7072448730469,307.5445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18678.275390625,18000.0,0.0,0.0,0.2867600619792938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5697020888328552,0.5697082877159119,-6.194978141138563e-06,0.0,0.0002910250041168,0.0,0.0,38.7078971862793,0.0,0.0,0.0,0.3973802924156189,4.0,0.0,1.0
654360,293.1985168457031,297.1499938964844,293.1499938964844,0.074149340391159,-1809.5390625,304.157958984375,0.6735023260116577,0.1273407340049743,0.1163877472281456,294.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27947998046875,0.4806894063949585,0.050000000745058,0.0491273552179336,293.2898254394531,297.1499938964844,293.1499938964844,0.1895114332437515,-2967.10400390625,304.1715393066406,0.8613795638084412,0.2698929607868194,0.1906384378671646,293.23004150390625,297.1499938964844,293.1499938964844,0.3339351415634155,-6272.19384765625,304.2165222167969,0.9990000128746032,0.4651323556900024,0.4015671610832214,293.3273620605469,297.1499938964844,293.1499938964844,0.0087088579311966,-2821.994140625,301.31982421875,0.4806894063949585,0.050000000745058,0.2330390214920044,291.2889404296875,291.1499938964844,263.010009765625,261.0441589355469,281.31060791015625,294.3886108398437,291.2975158691406,1.0,0.2666441202163696,0.7676756381988525,0.7676756381988525,1.0,1.0,-1.1890583038330078,0.4955812394618988,0.6934770941734314,0.2356019020080566,0.0,0.0,0.5438789129257202,53.87799072265625,25.0,93.30876922607422,-12105.736328125,204.39553833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80133056640625,307.5972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,19181.48828125,18000.0,0.0,0.0,0.2866163551807403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555975437164307,0.5556038022041321,-6.212457719811937e-06,0.0,0.0002908791648223,0.0,0.0,37.51726150512695,0.0,0.0,0.0,0.3947652578353882,4.0,0.0,1.0
654420,293.1965637207031,297.1499938964844,293.1499938964844,0.0728343948721885,-1784.9471435546875,304.157470703125,0.6872670650482178,0.126505360007286,0.115370362997055,294.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3484191894531,0.49165740609169,0.050000000745058,0.0489178709685802,293.29156494140625,297.1499938964844,293.1499938964844,0.1845967918634414,-2904.70947265625,304.17242431640625,0.8757138848304749,0.2659863829612732,0.1875268518924713,293.1869812011719,297.1499938964844,293.1499938964844,0.3066136538982391,-5854.67041015625,304.2391967773437,0.9990000128746032,0.4718386530876159,0.3760080337524414,293.3265991210937,297.1499938964844,293.1499938964844,0.0085442950949072,-2779.757568359375,301.27557373046875,0.49165740609169,0.050000000745058,0.2320453226566314,291.353515625,291.1499938964844,263.0299987792969,261.0594482421875,281.35595703125,294.30731201171875,291.357177734375,1.0,0.255414605140686,0.7675054669380188,0.7675054669380188,1.0,1.0,-1.1519734859466553,0.4770424962043762,0.674930989742279,0.2323048263788223,0.0,0.0,0.5118429660797119,48.17794418334961,28.0,75.00713348388672,-11683.58984375,181.1728973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999755859375,307.6746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,20298.564453125,18000.0,0.0,0.0,0.2844720184803009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5138523578643799,0.5138584971427917,-6.195165042299777e-06,0.0,0.0002887029258999,0.0,0.0,33.784454345703125,0.0,0.0,0.0,0.3858914673328399,4.0,0.0,1.0
654480,293.1965637207031,297.1499938964844,293.1499938964844,0.0728343948721885,-1784.9471435546875,304.157470703125,0.6872670650482178,0.126505360007286,0.115370362997055,294.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3484191894531,0.49165740609169,0.050000000745058,0.0489178709685802,293.29156494140625,297.1499938964844,293.1499938964844,0.1845967918634414,-2904.70947265625,304.17242431640625,0.8757138848304749,0.2659863829612732,0.1875268518924713,293.1869812011719,297.1499938964844,293.1499938964844,0.3066136538982391,-5854.67041015625,304.2391967773437,0.9990000128746032,0.4718386530876159,0.3760080337524414,293.3265991210937,297.1499938964844,293.1499938964844,0.0085442950949072,-2779.757568359375,301.27557373046875,0.49165740609169,0.050000000745058,0.2320453226566314,291.353515625,291.1499938964844,263.0299987792969,261.0594482421875,281.35595703125,294.30731201171875,291.357177734375,1.0,0.255414605140686,0.7675054669380188,0.7675054669380188,1.0,1.0,-1.1519734859466553,0.4770424962043762,0.674930989742279,0.2323048263788223,0.0,0.0,0.5118429660797119,48.17794418334961,28.0,75.00713348388672,-11683.58984375,181.1728973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999755859375,307.6746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,20298.564453125,18000.0,0.0,0.0,0.2844720184803009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5138523578643799,0.5138584971427917,-6.195165042299777e-06,0.0,0.0002887029258999,0.0,0.0,33.784454345703125,0.0,0.0,0.0,0.3858914673328399,4.0,0.0,1.0
654540,293.1938171386719,297.1499938964844,293.1499938964844,0.0721024572849273,-1771.7454833984375,304.1561889648437,0.6977981328964233,0.1258783042430877,0.114614151418209,294.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661193847656,0.499847412109375,0.050000000745058,0.0487779676914215,293.2911682128906,297.1499938964844,293.1499938964844,0.1811920404434204,-2862.1396484375,304.17059326171875,0.8863397240638733,0.2624801993370056,0.1849430352449417,293.1476745605469,297.1499938964844,293.1499938964844,0.2878254652023315,-5569.28173828125,304.2403259277344,0.9990000128746032,0.4788814187049866,0.3579231798648834,293.3248596191406,297.1499938964844,293.1499938964844,0.0084313936531543,-2753.965576171875,301.22265625,0.499847412109375,0.050000000745058,0.231381669640541,291.3655090332031,291.1499938964844,263.04998779296875,261.0747375488281,281.38836669921875,294.2297058105469,291.3637390136719,1.0,0.2474970519542694,0.7673352956771851,0.7673352956771851,1.0,1.0,-1.1252893209457395,0.4635054469108581,0.6617838144302368,0.2305451929569244,0.0,0.0,0.4817532002925873,44.37093734741211,31.0,16.406646728515625,-11290.7294921875,165.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50787353515625,307.7465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,20931.453125,18000.0,0.0,0.0,0.279802531003952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673679769039154,0.4673740565776825,-6.06566709393519e-06,0.0,0.0002839640073943,0.0,0.0,29.40522193908692,0.0,0.0,0.0,0.3739058375358581,4.0,0.0,1.0
654600,293.1938171386719,297.1499938964844,293.1499938964844,0.0721024572849273,-1771.7454833984375,304.1561889648437,0.6977981328964233,0.1258783042430877,0.114614151418209,294.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661193847656,0.499847412109375,0.050000000745058,0.0487779676914215,293.2911682128906,297.1499938964844,293.1499938964844,0.1811920404434204,-2862.1396484375,304.17059326171875,0.8863397240638733,0.2624801993370056,0.1849430352449417,293.1476745605469,297.1499938964844,293.1499938964844,0.2878254652023315,-5569.28173828125,304.2403259277344,0.9990000128746032,0.4788814187049866,0.3579231798648834,293.3248596191406,297.1499938964844,293.1499938964844,0.0084313936531543,-2753.965576171875,301.22265625,0.499847412109375,0.050000000745058,0.231381669640541,291.3655090332031,291.1499938964844,263.04998779296875,261.0747375488281,281.38836669921875,294.2297058105469,291.3637390136719,1.0,0.2474970519542694,0.7673352956771851,0.7673352956771851,1.0,1.0,-1.1252893209457395,0.4635054469108581,0.6617838144302368,0.2305451929569244,0.0,0.0,0.4817532002925873,44.37093734741211,31.0,16.406646728515625,-11290.7294921875,165.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50787353515625,307.7465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,20931.453125,18000.0,0.0,0.0,0.279802531003952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673679769039154,0.4673740565776825,-6.06566709393519e-06,0.0,0.0002839640073943,0.0,0.0,29.40522193908692,0.0,0.0,0.0,0.3739058375358581,4.0,0.0,1.0
654660,293.1895446777344,297.1499938964844,293.1499938964844,0.0719838067889213,-1770.2706298828125,304.154296875,0.7054058909416199,0.1256320625543594,0.1142220646142959,294.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3370056152344,0.5057352781295776,0.050000000745058,0.0486889854073524,293.2900695800781,297.1499938964844,293.1499938964844,0.1787063777446746,-2831.7255859375,304.1678466796875,0.8927053213119507,0.2591274380683899,0.1825162470340728,293.115234375,297.1499938964844,293.1499938964844,0.2760410010814667,-5392.80078125,304.2296447753906,0.9990000128746032,0.4855306148529053,0.3459292948246002,293.3216857910156,297.1499938964844,293.1499938964844,0.0083622857928276,-2742.1962890625,301.1637878417969,0.5057352781295776,0.050000000745058,0.2309595793485641,291.33209228515625,291.1499938964844,263.07000732421875,261.09002685546875,281.4024353027344,294.1484069824219,291.3267517089844,1.0,0.2422033846378326,0.7674837708473206,0.7674837708473206,1.0,1.0,-1.1068938970565796,0.4540473520755768,0.6528465747833252,0.2298404723405838,0.0,0.0,0.4593465030193329,41.949180603027344,34.0,-39.78387069702149,-10979.9619140625,155.9563446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9610595703125,307.8368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,20932.791015625,18000.0,0.0,0.0,0.2729350626468658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427599549293518,0.4276054203510284,-5.856793450220721e-06,0.0,0.0002769943966995,0.0,0.0,25.54068374633789,0.0,0.0,0.0,0.3614926636219024,4.0,0.0,1.0
654720,293.1895446777344,297.1499938964844,293.1499938964844,0.0719838067889213,-1770.2706298828125,304.154296875,0.7054058909416199,0.1256320625543594,0.1142220646142959,294.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3370056152344,0.5057352781295776,0.050000000745058,0.0486889854073524,293.2900695800781,297.1499938964844,293.1499938964844,0.1787063777446746,-2831.7255859375,304.1678466796875,0.8927053213119507,0.2591274380683899,0.1825162470340728,293.115234375,297.1499938964844,293.1499938964844,0.2760410010814667,-5392.80078125,304.2296447753906,0.9990000128746032,0.4855306148529053,0.3459292948246002,293.3216857910156,297.1499938964844,293.1499938964844,0.0083622857928276,-2742.1962890625,301.1637878417969,0.5057352781295776,0.050000000745058,0.2309595793485641,291.33209228515625,291.1499938964844,263.07000732421875,261.09002685546875,281.4024353027344,294.1484069824219,291.3267517089844,1.0,0.2422033846378326,0.7674837708473206,0.7674837708473206,1.0,1.0,-1.1068938970565796,0.4540473520755768,0.6528465747833252,0.2298404723405838,0.0,0.0,0.4593465030193329,41.949180603027344,34.0,-39.78387069702149,-10979.9619140625,155.9563446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9610595703125,307.8368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,20932.791015625,18000.0,0.0,0.0,0.2729350626468658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427599549293518,0.4276054203510284,-5.856793450220721e-06,0.0,0.0002769943966995,0.0,0.0,25.54068374633789,0.0,0.0,0.0,0.3614926636219024,4.0,0.0,1.0
654780,293.1845397949219,297.1499938964844,293.1499938964844,0.0722446739673614,-1775.859375,304.1524353027344,0.7103214859962463,0.1256426870822906,0.1141364350914955,294.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5094228982925415,0.050000000745058,0.0486379936337471,293.2885437011719,297.1499938964844,293.1499938964844,0.1766393631696701,-2806.678955078125,304.1653747558594,0.8951305747032166,0.2558897137641907,0.1802069097757339,293.09033203125,297.1499938964844,293.1499938964844,0.2694761455059051,-5297.5087890625,304.2139587402344,0.9990000128746032,0.4914743304252624,0.3388647735118866,293.31744384765625,297.1499938964844,293.1499938964844,0.0083162896335124,-2737.2568359375,301.10430908203125,0.5094228982925415,0.050000000745058,0.2307177037000656,291.28045654296875,291.1499938964844,263.0899963378906,261.10528564453125,281.4135131835937,294.0859375,291.27447509765625,1.0,0.2390378713607788,0.7676321864128113,0.7676321864128113,1.0,1.0,-1.095186710357666,0.4478694200515747,0.6473172307014465,0.2298722118139267,0.0,0.0,0.4453394711017608,40.56272506713867,37.0,-65.99968719482422,-10770.802734375,150.12118530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3885803222656,307.9504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,20510.751953125,18000.0,0.0,0.0,0.2645412385463714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991590440273285,0.3991646766662597,-5.625395715469495e-06,0.0,0.0002684757346287,0.0,0.0,22.66373634338379,0.0,0.0,0.0,0.3506494760513305,4.0,0.0,1.0
654840,293.1845397949219,297.1499938964844,293.1499938964844,0.0722446739673614,-1775.859375,304.1524353027344,0.7103214859962463,0.1256426870822906,0.1141364350914955,294.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5094228982925415,0.050000000745058,0.0486379936337471,293.2885437011719,297.1499938964844,293.1499938964844,0.1766393631696701,-2806.678955078125,304.1653747558594,0.8951305747032166,0.2558897137641907,0.1802069097757339,293.09033203125,297.1499938964844,293.1499938964844,0.2694761455059051,-5297.5087890625,304.2139587402344,0.9990000128746032,0.4914743304252624,0.3388647735118866,293.31744384765625,297.1499938964844,293.1499938964844,0.0083162896335124,-2737.2568359375,301.10430908203125,0.5094228982925415,0.050000000745058,0.2307177037000656,291.28045654296875,291.1499938964844,263.0899963378906,261.10528564453125,281.4135131835937,294.0859375,291.27447509765625,1.0,0.2390378713607788,0.7676321864128113,0.7676321864128113,1.0,1.0,-1.095186710357666,0.4478694200515747,0.6473172307014465,0.2298722118139267,0.0,0.0,0.4453394711017608,40.56272506713867,37.0,-65.99968719482422,-10770.802734375,150.12118530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3885803222656,307.9504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,20510.751953125,18000.0,0.0,0.0,0.2645412385463714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991590440273285,0.3991646766662597,-5.625395715469495e-06,0.0,0.0002684757346287,0.0,0.0,22.66373634338379,0.0,0.0,0.0,0.3506494760513305,4.0,0.0,1.0
654900,293.1820373535156,297.1499938964844,293.1499938964844,0.0724331513047218,-1779.6875,304.15167236328125,0.711758553981781,0.1256949752569198,0.1141592934727668,294.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601623535156,0.5104694962501526,0.050000000745058,0.0486241430044174,293.2877502441406,297.1499938964844,293.1499938964844,0.175641730427742,-2794.532958984375,304.1643981933594,0.8949713706970215,0.254290759563446,0.1790800094604492,293.0807800292969,297.1499938964844,293.1499938964844,0.2677605152130127,-5274.20166015625,304.2054748535156,0.9990000128746032,0.4941049218177795,0.3369201123714447,293.315185546875,297.1499938964844,293.1499938964844,0.0082971062511205,-2735.6611328125,301.0753173828125,0.5104694962501526,0.050000000745058,0.2306520044803619,291.2544250488281,291.1499938964844,263.1000061035156,261.1129150390625,281.4191589355469,294.0628662109375,291.2486877441406,1.0,0.23812897503376,0.7677063941955566,0.7677063941955566,1.0,1.0,-1.0914312601089478,0.4458110332489013,0.6456202268600464,0.2301094979047775,0.0,0.0,0.4409953355789184,40.18681335449219,37.0,-69.2483901977539,-10699.865234375,148.39976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5733337402344,308.00732421875,278.1499938964844,0.0,18000.0,313.1499938964844,20228.552734375,18000.0,0.0,0.0,0.2600264847278595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889042735099792,0.3889097869396209,-5.51531593373511e-06,0.0,0.0002638938312884,0.0,0.0,21.579259872436523,0.0,0.0,0.0,0.3461038470268249,4.0,0.0,1.0
654960,293.1796569824219,297.1499938964844,293.1499938964844,0.0726313143968582,-1783.6571044921875,304.1510009765625,0.7125732898712158,0.1257595717906952,0.1142053380608558,294.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5110198259353638,0.050000000745058,0.0486169643700122,293.2870788574219,297.1499938964844,293.1499938964844,0.1746250391006469,-2782.06689453125,304.16363525390625,0.8939645886421204,0.2526731789112091,0.1779579222202301,293.0730895996094,297.1499938964844,293.1499938964844,0.2669349610805511,-5264.7001953125,304.1968994140625,0.9990000128746032,0.4964923858642578,0.335907906293869,293.3129577636719,297.1499938964844,293.1499938964844,0.0082789529114961,-2734.146728515625,301.04693603515625,0.5110198259353638,0.050000000745058,0.230617955327034,291.2300109863281,291.1499938964844,263.1099853515625,261.1205444335937,281.4253845214844,294.04498291015625,291.2247619628906,1.0,0.2376103699207306,0.7676817774772644,0.7676817774772644,1.0,1.0,-1.0888746976852417,0.4443304538726806,0.6445441842079163,0.230460062623024,0.0,0.0,0.43811696767807,39.99259185791016,40.0,-67.99711608886719,-10647.412109375,147.34788513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,308.0589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,19933.5703125,18000.0,0.0,0.0,0.2554393112659454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380951851606369,0.3809572756290436,-5.413728104031179e-06,0.0,0.0002592384407762,0.0,0.0,20.702482223510746,0.0,0.0,0.0,0.3421800136566162,4.0,0.0,1.0
655020,293.1753234863281,297.1499938964844,293.1499938964844,0.0730056837201118,-1791.0682373046875,304.1500549316406,0.7124878764152527,0.1258882284164428,0.114326037466526,294.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928100585937,0.5107606649398804,0.050000000745058,0.0486203394830226,293.2870788574219,297.1499938964844,293.1499938964844,0.1723430901765823,-2753.67529296875,304.16290283203125,0.8894424438476562,0.2492027729749679,0.175595685839653,293.0624389648437,297.1499938964844,293.1499938964844,0.2676291167736053,-5281.9833984375,304.1801452636719,0.9990000128746032,0.5006158351898193,0.3363836407661438,293.3088684082031,297.1499938964844,293.1499938964844,0.0082429060712456,-2730.504638671875,300.991943359375,0.5107606649398804,0.050000000745058,0.2306339591741562,291.1885986328125,291.1499938964844,263.1300048828125,261.13580322265625,281.440185546875,294.0252685546875,291.1845397949219,1.0,0.2375935912132263,0.7676324248313904,0.7676324248313904,1.0,1.0,-1.0867774486541748,0.4428518712520599,0.6439255475997925,0.2314689755439758,0.0,0.0,0.4358452558517456,40.08486557006836,43.0,-57.78176498413086,-10584.78515625,146.95327758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9512939453125,308.1331481933594,278.1499938964844,0.0,18000.0,313.1499938964844,19365.97265625,18000.0,0.0,0.0,0.246429830789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3707979619503021,0.3708032071590423,-5.24208735441789e-06,0.0,0.0002500949485693,0.0,0.0,19.4709587097168,0.0,0.0,0.0,0.3361160159111023,4.0,0.0,1.0
655080,293.1753234863281,297.1499938964844,293.1499938964844,0.0730056837201118,-1791.0682373046875,304.1500549316406,0.7124878764152527,0.1258882284164428,0.114326037466526,294.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928100585937,0.5107606649398804,0.050000000745058,0.0486203394830226,293.2870788574219,297.1499938964844,293.1499938964844,0.1723430901765823,-2753.67529296875,304.16290283203125,0.8894424438476562,0.2492027729749679,0.175595685839653,293.0624389648437,297.1499938964844,293.1499938964844,0.2676291167736053,-5281.9833984375,304.1801452636719,0.9990000128746032,0.5006158351898193,0.3363836407661438,293.3088684082031,297.1499938964844,293.1499938964844,0.0082429060712456,-2730.504638671875,300.991943359375,0.5107606649398804,0.050000000745058,0.2306339591741562,291.1885986328125,291.1499938964844,263.1300048828125,261.13580322265625,281.440185546875,294.0252685546875,291.1845397949219,1.0,0.2375935912132263,0.7676324248313904,0.7676324248313904,1.0,1.0,-1.0867774486541748,0.4428518712520599,0.6439255475997925,0.2314689755439758,0.0,0.0,0.4358452558517456,40.08486557006836,43.0,-57.78176498413086,-10584.78515625,146.95327758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9512939453125,308.1331481933594,278.1499938964844,0.0,18000.0,313.1499938964844,19365.97265625,18000.0,0.0,0.0,0.246429830789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3707979619503021,0.3708032071590423,-5.24208735441789e-06,0.0,0.0002500949485693,0.0,0.0,19.4709587097168,0.0,0.0,0.0,0.3361160159111023,4.0,0.0,1.0
655140,293.1717224121094,297.1499938964844,293.1499938964844,0.0733174011111259,-1797.191162109375,304.1495361328125,0.7103815674781799,0.1259769052267074,0.1144397184252739,294.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5089877247810364,0.050000000745058,0.0486438423395156,293.2879333496094,297.1499938964844,293.1499938964844,0.169764831662178,-2721.17333984375,304.16290283203125,0.8821461796760559,0.245557501912117,0.1730973422527313,293.0580444335937,297.1499938964844,293.1499938964844,0.2709991335868835,-5340.46044921875,304.1645202636719,0.9990000128746032,0.5037323832511902,0.3396811187267303,293.3055114746094,297.1499938964844,293.1499938964844,0.0082056932151317,-2725.790283203125,300.9383239746094,0.5089877247810364,0.050000000745058,0.2307454496622085,291.1563415527344,291.1499938964844,263.1499938964844,261.15106201171875,281.45562744140625,294.0204467773437,291.15313720703125,1.0,0.2387247532606125,0.7675830721855164,0.7675830721855164,1.0,1.0,-1.0880341529846191,0.4430237710475921,0.6450104117393494,0.2328246384859085,0.0,0.0,0.4372301995754242,40.722267150878906,46.0,-46.198204040527344,-10561.80078125,148.47186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0345764160156,308.152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18871.0859375,18000.0,0.0,0.0,0.2381825745105743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667143881320953,0.366719514131546,-5.11315738549456e-06,0.0,0.000241725021624,0.0,0.0,18.78783416748047,0.0,0.0,0.0,0.3321710526943207,4.0,0.0,1.0
655200,293.1717224121094,297.1499938964844,293.1499938964844,0.0733174011111259,-1797.191162109375,304.1495361328125,0.7103815674781799,0.1259769052267074,0.1144397184252739,294.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5089877247810364,0.050000000745058,0.0486438423395156,293.2879333496094,297.1499938964844,293.1499938964844,0.169764831662178,-2721.17333984375,304.16290283203125,0.8821461796760559,0.245557501912117,0.1730973422527313,293.0580444335937,297.1499938964844,293.1499938964844,0.2709991335868835,-5340.46044921875,304.1645202636719,0.9990000128746032,0.5037323832511902,0.3396811187267303,293.3055114746094,297.1499938964844,293.1499938964844,0.0082056932151317,-2725.790283203125,300.9383239746094,0.5089877247810364,0.050000000745058,0.2307454496622085,291.1563415527344,291.1499938964844,263.1499938964844,261.15106201171875,281.45562744140625,294.0204467773437,291.15313720703125,1.0,0.2387247532606125,0.7675830721855164,0.7675830721855164,1.0,1.0,-1.0880341529846191,0.4430237710475921,0.6450104117393494,0.2328246384859085,0.0,0.0,0.4372301995754242,40.722267150878906,46.0,-46.198204040527344,-10561.80078125,148.47186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0345764160156,308.152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18871.0859375,18000.0,0.0,0.0,0.2381825745105743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667143881320953,0.366719514131546,-5.11315738549456e-06,0.0,0.000241725021624,0.0,0.0,18.78783416748047,0.0,0.0,0.0,0.3321710526943207,4.0,0.0,1.0
655260,293.1689147949219,297.1499938964844,293.1499938964844,0.0735583677887916,-1801.93017578125,304.1492919921875,0.706535279750824,0.1259980648756027,0.1145136728882789,294.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5060880184173584,0.050000000745058,0.048683974891901,293.2890930175781,297.1499938964844,293.1499938964844,0.1670286655426025,-2686.417724609375,304.1631774902344,0.8728864192962646,0.2418279647827148,0.1705412119626999,293.059814453125,297.1499938964844,293.1499938964844,0.2765951156616211,-5432.84765625,304.150390625,0.9990000128746032,0.5057166814804077,0.3452389538288116,293.3030700683594,297.1499938964844,293.1499938964844,0.0081673404201865,-2720.300048828125,300.8846130371094,0.5060880184173584,0.050000000745058,0.2309358119964599,291.13006591796875,291.1499938964844,263.1700134277344,261.1663513183594,281.4706726074219,294.0251770019531,291.1273803710937,1.0,0.2407851964235305,0.767394483089447,0.767394483089447,1.0,1.0,-1.0920017957687378,0.4445063769817352,0.647495448589325,0.2344682663679123,0.0,0.0,0.441694974899292,41.810157775878906,49.0,-37.44874572753906,-10567.091796875,151.57041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9840393066406,308.1111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18448.419921875,18000.0,0.0,0.0,0.2312120497226715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675719797611236,0.3675769865512848,-5.021125161874807e-06,0.0,0.0002346508408663,0.0,0.0,18.533540725708008,0.0,0.0,0.0,0.3300322592258453,4.0,0.0,1.0
655320,293.1689147949219,297.1499938964844,293.1499938964844,0.0735583677887916,-1801.93017578125,304.1492919921875,0.706535279750824,0.1259980648756027,0.1145136728882789,294.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5060880184173584,0.050000000745058,0.048683974891901,293.2890930175781,297.1499938964844,293.1499938964844,0.1670286655426025,-2686.417724609375,304.1631774902344,0.8728864192962646,0.2418279647827148,0.1705412119626999,293.059814453125,297.1499938964844,293.1499938964844,0.2765951156616211,-5432.84765625,304.150390625,0.9990000128746032,0.5057166814804077,0.3452389538288116,293.3030700683594,297.1499938964844,293.1499938964844,0.0081673404201865,-2720.300048828125,300.8846130371094,0.5060880184173584,0.050000000745058,0.2309358119964599,291.13006591796875,291.1499938964844,263.1700134277344,261.1663513183594,281.4706726074219,294.0251770019531,291.1273803710937,1.0,0.2407851964235305,0.767394483089447,0.767394483089447,1.0,1.0,-1.0920017957687378,0.4445063769817352,0.647495448589325,0.2344682663679123,0.0,0.0,0.441694974899292,41.810157775878906,49.0,-37.44874572753906,-10567.091796875,151.57041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9840393066406,308.1111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18448.419921875,18000.0,0.0,0.0,0.2312120497226715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675719797611236,0.3675769865512848,-5.021125161874807e-06,0.0,0.0002346508408663,0.0,0.0,18.533540725708008,0.0,0.0,0.0,0.3300322592258453,4.0,0.0,1.0
655380,293.1668395996094,297.1499938964844,293.1499938964844,0.0737258270382881,-1805.2669677734373,304.1492614746094,0.7013387084007263,0.1259388923645019,0.1145308464765548,294.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.5024104118347168,0.050000000745058,0.0487380735576152,293.2903747558594,297.1499938964844,293.1499938964844,0.1641957908868789,-2650.228759765625,304.1635131835937,0.8623403310775757,0.2380444556474685,0.1679537296295166,293.0671691894531,297.1499938964844,293.1499938964844,0.284028559923172,-5552.7294921875,304.137939453125,0.9990000128746032,0.5065193772315979,0.3525928854942322,293.3016052246094,297.1499938964844,293.1499938964844,0.0081276884302496,-2714.168212890625,300.82989501953125,0.5024104118347168,0.050000000745058,0.2311924397945404,291.1077575683594,291.1499938964844,263.19000244140625,261.1817321777344,281.48468017578125,294.036376953125,291.10546875,1.0,0.2435916662216186,0.7672058939933777,0.7672058939933777,1.0,1.0,-1.0981160402297974,0.4470318555831909,0.6510841250419617,0.2363805472850799,0.0,0.0,0.4488555490970611,43.27608871459961,52.0,-31.411306381225582,-10594.65625,155.99227905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8144836425781,308.01568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.6875,18000.0,0.0,0.0,0.2258790582418441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3726896643638611,0.3726946115493774,-4.959603302268079e-06,0.0,0.0002292385324835,0.0,0.0,18.63503646850586,0.0,0.0,0.0,0.3294551074504852,4.0,0.0,1.0
655440,293.1668395996094,297.1499938964844,293.1499938964844,0.0737258270382881,-1805.2669677734373,304.1492614746094,0.7013387084007263,0.1259388923645019,0.1145308464765548,294.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.5024104118347168,0.050000000745058,0.0487380735576152,293.2903747558594,297.1499938964844,293.1499938964844,0.1641957908868789,-2650.228759765625,304.1635131835937,0.8623403310775757,0.2380444556474685,0.1679537296295166,293.0671691894531,297.1499938964844,293.1499938964844,0.284028559923172,-5552.7294921875,304.137939453125,0.9990000128746032,0.5065193772315979,0.3525928854942322,293.3016052246094,297.1499938964844,293.1499938964844,0.0081276884302496,-2714.168212890625,300.82989501953125,0.5024104118347168,0.050000000745058,0.2311924397945404,291.1077575683594,291.1499938964844,263.19000244140625,261.1817321777344,281.48468017578125,294.036376953125,291.10546875,1.0,0.2435916662216186,0.7672058939933777,0.7672058939933777,1.0,1.0,-1.0981160402297974,0.4470318555831909,0.6510841250419617,0.2363805472850799,0.0,0.0,0.4488555490970611,43.27608871459961,52.0,-31.411306381225582,-10594.65625,155.99227905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8144836425781,308.01568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.6875,18000.0,0.0,0.0,0.2258790582418441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3726896643638611,0.3726946115493774,-4.959603302268079e-06,0.0,0.0002292385324835,0.0,0.0,18.63503646850586,0.0,0.0,0.0,0.3294551074504852,4.0,0.0,1.0
655500,293.16607666015625,297.1499938964844,293.1499938964844,0.0737816616892814,-1806.4090576171875,304.1492919921875,0.69834965467453,0.1258777976036071,0.1145156994462013,294.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.5003710389137268,0.050000000745058,0.0487696900963783,293.2910461425781,297.1499938964844,293.1499938964844,0.1627518385648727,-2631.7119140625,304.1636657714844,0.8567661046981812,0.2361362725496292,0.1666512489318847,293.07275390625,297.1499938964844,293.1499938964844,0.2883267700672149,-5621.1865234375,304.13232421875,0.9990000128746032,0.5064758658409119,0.3568206131458282,293.3012084960937,297.1499938964844,293.1499938964844,0.0081073092296719,-2710.870361328125,300.8019714355469,0.5003710389137268,0.050000000745058,0.2313424199819564,291.0977478027344,291.1499938964844,263.20001220703125,261.1894836425781,281.4913635253906,294.0438232421875,291.0956420898437,1.0,0.2452259212732315,0.767111599445343,0.767111599445343,1.0,1.0,-1.1018266677856443,0.4486115276813507,0.6532151103019714,0.2374234199523925,0.0,0.0,0.4533480107784271,44.13237762451172,52.0,-28.988676071166992,-10615.697265625,158.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69171142578125,307.95086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.798828125,18000.0,0.0,0.0,0.2238993048667907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3766997754573822,0.3767046928405761,-4.9386635510018095e-06,0.0,0.000227229334996,0.0,0.0,18.8051700592041,0.0,0.0,0.0,0.3296972513198852,4.0,0.0,1.0
655560,293.1654663085937,297.1499938964844,293.1499938964844,0.0738185048103332,-1807.1934814453125,304.1493530273437,0.6951570510864258,0.1257960051298141,0.1144843697547912,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.498239129781723,0.050000000745058,0.0488040037453174,293.2917175292969,297.1499938964844,293.1499938964844,0.1612908542156219,-2612.9287109375,304.1638488769531,0.8510763049125671,0.2342183887958526,0.1653435677289962,293.0794372558594,297.1499938964844,293.1499938964844,0.2929531633853912,-5694.3359375,304.12713623046875,0.9990000128746032,0.506142795085907,0.3613529503345489,293.3010559082031,297.1499938964844,293.1499938964844,0.0080864634364843,-2707.392578125,300.773681640625,0.498239129781723,0.050000000745058,0.2315051853656768,291.0885009765625,291.1499938964844,263.2099914550781,261.1972351074219,281.4980163574219,294.05230712890625,291.0865783691406,1.0,0.2469891607761383,0.7669686079025269,0.7669686079025269,1.0,1.0,-1.10589599609375,0.4503590762615204,0.6555368900299072,0.2385106682777404,0.0,0.0,0.4583752155303955,45.06129455566406,55.0,-26.67606735229492,-10640.9990234375,161.53250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5481872558594,307.87701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17753.9609375,18000.0,0.0,0.0,0.2223925590515136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381593108177185,0.381598025560379,-4.923590495309327e-06,0.0,0.0002257001760881,0.0,0.0,19.048748016357425,0.0,0.0,0.0,0.3302667438983917,4.0,0.0,1.0
655620,293.1646423339844,297.1499938964844,293.1499938964844,0.0738326609134674,-1807.6402587890625,304.1495361328125,0.688301682472229,0.1255712211132049,0.1143731996417045,294.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0742492675781,0.4937779009342193,0.050000000745058,0.0488799549639225,293.2930603027344,297.1499938964844,293.1499938964844,0.1583161801099777,-2574.531005859375,304.1641845703125,0.8395243287086487,0.2303550094366073,0.1627138257026672,293.0957946777344,297.1499938964844,293.1499938964844,0.303045243024826,-5852.28955078125,304.11798095703125,0.9990000128746032,0.5046200156211853,0.3711880147457123,293.3013916015625,297.1499938964844,293.1499938964844,0.008043079636991,-2699.787841796875,300.71600341796875,0.4937779009342193,0.050000000745058,0.2318654656410217,291.0726318359375,291.1499938964844,263.2300109863281,261.2128295898437,281.5111999511719,294.0721130371094,291.0711364746094,1.0,0.2508453130722046,0.7666826248168945,0.7666826248168945,1.0,1.0,-1.114934325218201,0.4542875289916992,0.6606467962265015,0.2408178001642227,0.0,0.0,0.4697910845279693,47.11587905883789,58.0,-21.83179473876953,-10703.5830078125,168.02011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2120361328125,307.7090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17459.4140625,18000.0,0.0,0.0,0.2208196073770523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938433825969696,0.3938482999801636,-4.911175892630126e-06,0.0,0.0002241038309875,0.0,0.0,19.75185775756836,0.0,0.0,0.0,0.3323280811309814,4.0,0.0,1.0
655680,293.1646423339844,297.1499938964844,293.1499938964844,0.0738326609134674,-1807.6402587890625,304.1495361328125,0.688301682472229,0.1255712211132049,0.1143731996417045,294.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0742492675781,0.4937779009342193,0.050000000745058,0.0488799549639225,293.2930603027344,297.1499938964844,293.1499938964844,0.1583161801099777,-2574.531005859375,304.1641845703125,0.8395243287086487,0.2303550094366073,0.1627138257026672,293.0957946777344,297.1499938964844,293.1499938964844,0.303045243024826,-5852.28955078125,304.11798095703125,0.9990000128746032,0.5046200156211853,0.3711880147457123,293.3013916015625,297.1499938964844,293.1499938964844,0.008043079636991,-2699.787841796875,300.71600341796875,0.4937779009342193,0.050000000745058,0.2318654656410217,291.0726318359375,291.1499938964844,263.2300109863281,261.2128295898437,281.5111999511719,294.0721130371094,291.0711364746094,1.0,0.2508453130722046,0.7666826248168945,0.7666826248168945,1.0,1.0,-1.114934325218201,0.4542875289916992,0.6606467962265015,0.2408178001642227,0.0,0.0,0.4697910845279693,47.11587905883789,58.0,-21.83179473876953,-10703.5830078125,168.02011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2120361328125,307.7090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17459.4140625,18000.0,0.0,0.0,0.2208196073770523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938433825969696,0.3938482999801636,-4.911175892630126e-06,0.0,0.0002241038309875,0.0,0.0,19.75185775756836,0.0,0.0,0.0,0.3323280811309814,4.0,0.0,1.0
655740,293.164306640625,297.1499938964844,293.1499938964844,0.0737657099962234,-1806.5546875,304.1498107910156,0.6810431480407715,0.1252694278955459,0.1141996160149574,294.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.4891394078731537,0.050000000745058,0.0489643961191177,293.2944030761719,297.1499938964844,293.1499938964844,0.1552683562040329,-2534.96875,304.16455078125,0.827904999256134,0.2264570444822311,0.1600655615329742,293.1155090332031,297.1499938964844,293.1499938964844,0.3140211105346679,-6021.93505859375,304.11041259765625,0.9990000128746032,0.5020012855529785,0.3818249106407165,293.3024597167969,297.1499938964844,293.1499938964844,0.0079970229417085,-2691.156005859375,300.6570739746094,0.4891394078731537,0.050000000745058,0.2322660237550735,291.06072998046875,291.1499938964844,263.25,261.2285461425781,281.5248107910156,294.0956115722656,291.0596923828125,1.0,0.2550500333309173,0.766396701335907,0.766396701335907,1.0,1.0,-1.1248966455459597,0.4586600363254547,0.6662365794181824,0.2432744354009628,0.0,0.0,0.4825361669063568,49.39778900146485,61.0,-16.36421775817871,-10779.5283203125,175.31324768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8340148925781,307.5253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17198.322265625,18000.0,0.0,0.0,0.2211029380559921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089040160179138,0.4089089334011078,-4.921602339891251e-06,0.0,0.0002243913622805,0.0,0.0,20.725400924682617,0.0,0.0,0.0,0.3355002999305725,4.0,0.0,1.0
655800,293.164306640625,297.1499938964844,293.1499938964844,0.0737657099962234,-1806.5546875,304.1498107910156,0.6810431480407715,0.1252694278955459,0.1141996160149574,294.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.4891394078731537,0.050000000745058,0.0489643961191177,293.2944030761719,297.1499938964844,293.1499938964844,0.1552683562040329,-2534.96875,304.16455078125,0.827904999256134,0.2264570444822311,0.1600655615329742,293.1155090332031,297.1499938964844,293.1499938964844,0.3140211105346679,-6021.93505859375,304.11041259765625,0.9990000128746032,0.5020012855529785,0.3818249106407165,293.3024597167969,297.1499938964844,293.1499938964844,0.0079970229417085,-2691.156005859375,300.6570739746094,0.4891394078731537,0.050000000745058,0.2322660237550735,291.06072998046875,291.1499938964844,263.25,261.2285461425781,281.5248107910156,294.0956115722656,291.0596923828125,1.0,0.2550500333309173,0.766396701335907,0.766396701335907,1.0,1.0,-1.1248966455459597,0.4586600363254547,0.6662365794181824,0.2432744354009628,0.0,0.0,0.4825361669063568,49.39778900146485,61.0,-16.36421775817871,-10779.5283203125,175.31324768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8340148925781,307.5253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17198.322265625,18000.0,0.0,0.0,0.2211029380559921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089040160179138,0.4089089334011078,-4.921602339891251e-06,0.0,0.0002243913622805,0.0,0.0,20.725400924682617,0.0,0.0,0.0,0.3355002999305725,4.0,0.0,1.0
655860,293.1643371582031,297.1499938964844,293.1499938964844,0.0736174583435058,-1803.9290771484373,304.1501159667969,0.6736125946044922,0.1248974278569221,0.1139681041240692,294.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.4843495786190033,0.050000000745058,0.0490559786558151,293.2957458496094,297.1499938964844,293.1499938964844,0.1521446704864502,-2494.18310546875,304.1648864746094,0.8161453008651733,0.2225264608860016,0.1573992669582367,293.1378479003906,297.1499938964844,293.1499938964844,0.32563316822052,-6199.2890625,304.1042785644531,0.9990000128746032,0.4983520805835724,0.3930361270904541,293.3041381835937,297.1499938964844,293.1499938964844,0.007947951555252,-2681.342041015625,300.59716796875,0.4843495786190033,0.050000000745058,0.2327004522085189,291.0533142089844,291.1499938964844,263.2699890136719,261.244384765625,281.5399780273437,294.12322998046875,291.0528259277344,1.0,0.2595106661319732,0.7660373449325562,0.7660373449325562,1.0,1.0,-1.1355063915252686,0.4633327722549438,0.6721736788749695,0.2458411902189254,0.0,0.0,0.4959726929664612,51.8701286315918,64.0,-10.157756805419922,-10865.6171875,183.28872680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416809082031,307.3392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,16972.966796875,18000.0,0.0,0.0,0.223078042268753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4261037707328796,0.426108717918396,-4.95384847454261e-06,0.0,0.0002263958594994,0.0,0.0,21.944034576416016,0.0,0.0,0.0,0.3396374583244324,4.0,0.0,1.0
655920,293.1643371582031,297.1499938964844,293.1499938964844,0.0736174583435058,-1803.9290771484373,304.1501159667969,0.6736125946044922,0.1248974278569221,0.1139681041240692,294.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.4843495786190033,0.050000000745058,0.0490559786558151,293.2957458496094,297.1499938964844,293.1499938964844,0.1521446704864502,-2494.18310546875,304.1648864746094,0.8161453008651733,0.2225264608860016,0.1573992669582367,293.1378479003906,297.1499938964844,293.1499938964844,0.32563316822052,-6199.2890625,304.1042785644531,0.9990000128746032,0.4983520805835724,0.3930361270904541,293.3041381835937,297.1499938964844,293.1499938964844,0.007947951555252,-2681.342041015625,300.59716796875,0.4843495786190033,0.050000000745058,0.2327004522085189,291.0533142089844,291.1499938964844,263.2699890136719,261.244384765625,281.5399780273437,294.12322998046875,291.0528259277344,1.0,0.2595106661319732,0.7660373449325562,0.7660373449325562,1.0,1.0,-1.1355063915252686,0.4633327722549438,0.6721736788749695,0.2458411902189254,0.0,0.0,0.4959726929664612,51.8701286315918,64.0,-10.157756805419922,-10865.6171875,183.28872680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416809082031,307.3392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,16972.966796875,18000.0,0.0,0.0,0.223078042268753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4261037707328796,0.426108717918396,-4.95384847454261e-06,0.0,0.0002263958594994,0.0,0.0,21.944034576416016,0.0,0.0,0.0,0.3396374583244324,4.0,0.0,1.0
