time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655980,293.1647033691406,297.1499938964844,293.1499938964844,0.0733898133039474,-1799.7965087890625,304.15045166015625,0.6661987900733948,0.1244631335139274,0.1136844158172607,294.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.4793554246425628,0.050000000745058,0.04915352165699,293.2970886230469,297.1499938964844,293.1499938964844,0.1489446759223938,-2452.146728515625,304.1652526855469,0.8037793636322021,0.2185653746128082,0.1547154486179351,293.1620788574219,297.1499938964844,293.1499938964844,0.3376688063144684,-6381.0205078125,304.0995178222656,0.9990000128746032,0.4937518537044525,0.404635339975357,293.3063049316406,297.1499938964844,293.1499938964844,0.0078956885263323,-2670.24072265625,300.5366516113281,0.4793554246425628,0.050000000745058,0.2331631481647491,291.05084228515625,291.1499938964844,263.2900085449219,261.2603454589844,281.5575866699219,294.1559143066406,291.0509033203125,1.0,0.264150321483612,0.7656779885292053,0.7656779885292053,1.0,1.0,-1.146539568901062,0.4682062566280365,0.6783332824707031,0.2484984844923019,0.0,0.0,0.5094097852706909,54.50057220458984,67.0,-3.393481731414795,-10958.8662109375,191.83932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06036376953125,307.1624755859375,278.1499938964844,0.0,18000.0,313.1499938964844,16790.107421875,18000.0,0.0,0.0,0.2264979779720306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446432888507843,0.4446482956409454,-5.006843821320217e-06,0.0,0.0002298666513524,0.0,0.0,23.37315559387207,0.0,0.0,0.0,0.3445684015750885,4.0,0.0,1.0
656040,293.1647033691406,297.1499938964844,293.1499938964844,0.0733898133039474,-1799.7965087890625,304.15045166015625,0.6661987900733948,0.1244631335139274,0.1136844158172607,294.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.4793554246425628,0.050000000745058,0.04915352165699,293.2970886230469,297.1499938964844,293.1499938964844,0.1489446759223938,-2452.146728515625,304.1652526855469,0.8037793636322021,0.2185653746128082,0.1547154486179351,293.1620788574219,297.1499938964844,293.1499938964844,0.3376688063144684,-6381.0205078125,304.0995178222656,0.9990000128746032,0.4937518537044525,0.404635339975357,293.3063049316406,297.1499938964844,293.1499938964844,0.0078956885263323,-2670.24072265625,300.5366516113281,0.4793554246425628,0.050000000745058,0.2331631481647491,291.05084228515625,291.1499938964844,263.2900085449219,261.2603454589844,281.5575866699219,294.1559143066406,291.0509033203125,1.0,0.264150321483612,0.7656779885292053,0.7656779885292053,1.0,1.0,-1.146539568901062,0.4682062566280365,0.6783332824707031,0.2484984844923019,0.0,0.0,0.5094097852706909,54.50057220458984,67.0,-3.393481731414795,-10958.8662109375,191.83932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06036376953125,307.1624755859375,278.1499938964844,0.0,18000.0,313.1499938964844,16790.107421875,18000.0,0.0,0.0,0.2264979779720306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446432888507843,0.4446482956409454,-5.006843821320217e-06,0.0,0.0002298666513524,0.0,0.0,23.37315559387207,0.0,0.0,0.0,0.3445684015750885,4.0,0.0,1.0
656100,293.1649780273437,297.1499938964844,293.1499938964844,0.0732472985982894,-1797.18505859375,304.150634765625,0.6625451445579529,0.1242251768708229,0.1135250031948089,294.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.4767465889453888,0.050000000745058,0.0492042042315006,293.2977294921875,297.1499938964844,293.1499938964844,0.1473167240619659,-2430.66162109375,304.1654357910156,0.7974075675010681,0.2165740579366684,0.1533672511577606,293.1746826171875,297.1499938964844,293.1499938964844,0.3437884449958801,-6472.658203125,304.0975646972656,0.9990000128746032,0.4911233782768249,0.4105325043201446,293.3074951171875,297.1499938964844,293.1499938964844,0.0078683551400899,-2664.1904296875,300.5062866210937,0.4767465889453888,0.050000000745058,0.2334035634994506,291.0515441894531,291.1499938964844,263.29998779296875,261.26837158203125,281.567626953125,294.174560546875,291.0519104003906,1.0,0.2665172517299652,0.7654982805252075,0.7654982805252075,1.0,1.0,-1.1521577835083008,0.4706912934780121,0.6814665198326111,0.2498524487018585,0.0,0.0,0.5159071683883667,55.86616897583008,67.0,0.15352663397789,-11007.310546875,196.3008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807067871094,307.0809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,16717.685546875,18000.0,0.0,0.0,0.2286580502986908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541384279727936,0.4541434645652771,-5.040664291300345e-06,0.0,0.0002320588537259,0.0,0.0,24.15229225158692,0.0,0.0,0.0,0.3472683727741241,4.0,0.0,1.0
656160,293.165283203125,297.1499938964844,293.1499938964844,0.0730864405632019,-1794.2247314453125,304.1508178710937,0.6589471101760864,0.1239749416708946,0.1133550181984901,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.4740380346775055,0.050000000745058,0.0492559932172298,293.2983703613281,297.1499938964844,293.1499938964844,0.1456706523895263,-2408.86865234375,304.1656188964844,0.7910770177841187,0.2145760059356689,0.1520148962736129,293.1875,297.1499938964844,293.1499938964844,0.3499482870101928,-6564.39892578125,304.0959167480469,0.9990000128746032,0.4882944822311401,0.4164723455905914,293.30877685546875,297.1499938964844,293.1499938964844,0.0078402403742074,-2657.805419921875,300.47589111328125,0.4740380346775055,0.050000000745058,0.2336492240428924,291.0535888671875,291.1499938964844,263.3099975585937,261.27642822265625,281.5787048339844,294.1949157714844,291.0542297363281,1.0,0.2689060568809509,0.765293300151825,0.765293300151825,1.0,1.0,-1.157817244529724,0.4731931388378143,0.6846240758895874,0.2512150704860687,0.0,0.0,0.5221350789070129,57.26083755493164,70.0,3.783225059509277,-11056.439453125,200.87164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7114562988281,307.0053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,16659.908203125,18000.0,0.0,0.0,0.2310615330934524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636191725730896,0.4636242687702179,-5.078989033791004e-06,0.0,0.0002344980748603,0.0,0.0,24.9641056060791,0.0,0.0,0.0,0.3500830233097076,4.0,0.0,1.0
656220,293.1659851074219,297.1499938964844,293.1499938964844,0.0727130770683288,-1787.322265625,304.1511535644531,0.6519610285758972,0.1234417557716369,0.1129870116710662,294.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.4682286977767944,0.050000000745058,0.0493624731898307,293.2996520996094,297.1499938964844,293.1499938964844,0.1423272341489792,-2364.391845703125,304.1659851074219,0.7786378264427185,0.2105568498373031,0.1492978632450103,293.21343994140625,297.1499938964844,293.1499938964844,0.3623217046260834,-6747.2314453125,304.0933532714844,0.9990000128746032,0.4820839762687683,0.4284263253211975,293.3114929199219,297.1499938964844,293.1499938964844,0.0077817356213927,-2644.0400390625,300.4151306152344,0.4682286977767944,0.050000000745058,0.2341543138027191,291.0616455078125,291.1499938964844,263.3299865722656,261.29266357421875,281.6041259765625,294.2411193847656,291.06280517578125,1.0,0.2737263441085815,0.764883279800415,0.764883279800415,1.0,1.0,-1.1691969633102417,0.4782285094261169,0.6909684538841248,0.2539587318897247,0.0,0.0,0.5334283709526062,60.12586975097656,58.0,11.004112243652344,-11155.4609375,210.3027191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41180419921875,306.875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,16595.318359375,18000.0,0.0,0.0,0.2364316433668136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820190072059631,0.4820241928100586,-5.16772934133769e-06,0.0,0.0002399480727035,0.0,0.0,26.647266387939453,0.0,0.0,0.0,0.3559142649173736,4.0,0.0,1.0
656280,293.1659851074219,297.1499938964844,293.1499938964844,0.0727130770683288,-1787.322265625,304.1511535644531,0.6519610285758972,0.1234417557716369,0.1129870116710662,294.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.4682286977767944,0.050000000745058,0.0493624731898307,293.2996520996094,297.1499938964844,293.1499938964844,0.1423272341489792,-2364.391845703125,304.1659851074219,0.7786378264427185,0.2105568498373031,0.1492978632450103,293.21343994140625,297.1499938964844,293.1499938964844,0.3623217046260834,-6747.2314453125,304.0933532714844,0.9990000128746032,0.4820839762687683,0.4284263253211975,293.3114929199219,297.1499938964844,293.1499938964844,0.0077817356213927,-2644.0400390625,300.4151306152344,0.4682286977767944,0.050000000745058,0.2341543138027191,291.0616455078125,291.1499938964844,263.3299865722656,261.29266357421875,281.6041259765625,294.2411193847656,291.06280517578125,1.0,0.2737263441085815,0.764883279800415,0.764883279800415,1.0,1.0,-1.1691969633102417,0.4782285094261169,0.6909684538841248,0.2539587318897247,0.0,0.0,0.5334283709526062,60.12586975097656,58.0,11.004112243652344,-11155.4609375,210.3027191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41180419921875,306.875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,16595.318359375,18000.0,0.0,0.0,0.2364316433668136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820190072059631,0.4820241928100586,-5.16772934133769e-06,0.0,0.0002399480727035,0.0,0.0,26.647266387939453,0.0,0.0,0.0,0.3559142649173736,4.0,0.0,1.0
656340,293.165283203125,297.1499938964844,293.1499938964844,0.0722081363201141,-1777.7762451171875,304.151611328125,0.651429295539856,0.1231750473380088,0.1126229017972946,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.4683996737003326,0.050000000745058,0.0493594445288181,293.3006591796875,297.1499938964844,293.1499938964844,0.1386671662330627,-2315.144775390625,304.1667785644531,0.7738521695137024,0.2065629810094833,0.1464949548244476,293.23309326171875,297.1499938964844,293.1499938964844,0.3623207211494446,-6737.7158203125,304.11285400390625,0.9990000128746032,0.4764646589756012,0.4280913472175598,293.3139953613281,297.1499938964844,293.1499938964844,0.0076944613829255,-2620.68017578125,300.3595275878906,0.4683996737003326,0.050000000745058,0.2341399490833282,291.088134765625,291.1499938964844,263.3500061035156,261.3090515136719,281.6412353515625,294.27252197265625,291.0932312011719,1.0,0.2726088762283325,0.7644733190536499,0.7644733190536499,1.0,1.0,-1.1649819612503052,0.4760491847991943,0.6889327764511108,0.2535549700260162,0.0,0.0,0.540388286113739,60.00430679321289,46.0,42.92906951904297,-11171.173828125,208.65139770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1836242675781,306.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,16660.060546875,18000.0,0.0,0.0,0.2421543151140213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977317452430725,0.4977370202541351,-5.274375325825531e-06,0.0,0.0002457558293826,0.0,0.0,28.27541160583496,0.0,0.0,0.0,0.3616352677345276,4.0,0.0,1.0
656400,293.165283203125,297.1499938964844,293.1499938964844,0.0722081363201141,-1777.7762451171875,304.151611328125,0.651429295539856,0.1231750473380088,0.1126229017972946,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.4683996737003326,0.050000000745058,0.0493594445288181,293.3006591796875,297.1499938964844,293.1499938964844,0.1386671662330627,-2315.144775390625,304.1667785644531,0.7738521695137024,0.2065629810094833,0.1464949548244476,293.23309326171875,297.1499938964844,293.1499938964844,0.3623207211494446,-6737.7158203125,304.11285400390625,0.9990000128746032,0.4764646589756012,0.4280913472175598,293.3139953613281,297.1499938964844,293.1499938964844,0.0076944613829255,-2620.68017578125,300.3595275878906,0.4683996737003326,0.050000000745058,0.2341399490833282,291.088134765625,291.1499938964844,263.3500061035156,261.3090515136719,281.6412353515625,294.27252197265625,291.0932312011719,1.0,0.2726088762283325,0.7644733190536499,0.7644733190536499,1.0,1.0,-1.1649819612503052,0.4760491847991943,0.6889327764511108,0.2535549700260162,0.0,0.0,0.540388286113739,60.00430679321289,46.0,42.92906951904297,-11171.173828125,208.65139770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1836242675781,306.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,16660.060546875,18000.0,0.0,0.0,0.2421543151140213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977317452430725,0.4977370202541351,-5.274375325825531e-06,0.0,0.0002457558293826,0.0,0.0,28.27541160583496,0.0,0.0,0.0,0.3616352677345276,4.0,0.0,1.0
656460,293.1651306152344,297.1499938964844,293.1499938964844,0.0715858414769172,-1765.7254638671875,304.1521301269531,0.6566596627235413,0.1228269338607788,0.1123497262597084,294.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4737845957279205,0.050000000745058,0.0492608025670051,293.3014831542969,297.1499938964844,293.1499938964844,0.1346707046031952,-2260.701171875,304.1678466796875,0.7756208777427673,0.202580839395523,0.1436708569526672,293.23492431640625,297.1499938964844,293.1499938964844,0.3505934178829193,-6550.64990234375,304.1449279785156,0.9990000128746032,0.4739473164081573,0.4170176386833191,293.315673828125,297.1499938964844,293.1499938964844,0.0075783631764352,-2586.7958984375,300.3145751953125,0.4737845957279205,0.050000000745058,0.2336720377206802,291.1449584960937,291.1499938964844,263.3699951171875,261.3255615234375,281.664794921875,294.2531433105469,291.15167236328125,1.0,0.2670255601406097,0.7640984654426575,0.7640984654426575,1.0,1.0,-1.1472973823547363,0.4677892327308655,0.6795080900192261,0.2500451207160949,0.0,0.0,0.5374276041984558,57.267879486083984,34.0,74.2788314819336,-11081.3681640625,197.478744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06884765625,306.8049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17089.525390625,18000.0,0.0,0.0,0.2474391758441925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033417344093323,0.5033471584320068,-5.405177944339812e-06,0.0,0.0002511193160898,0.0,0.0,29.2935848236084,0.0,0.0,0.0,0.3658415377140045,4.0,0.0,1.0
656520,293.1651306152344,297.1499938964844,293.1499938964844,0.0715858414769172,-1765.7254638671875,304.1521301269531,0.6566596627235413,0.1228269338607788,0.1123497262597084,294.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4737845957279205,0.050000000745058,0.0492608025670051,293.3014831542969,297.1499938964844,293.1499938964844,0.1346707046031952,-2260.701171875,304.1678466796875,0.7756208777427673,0.202580839395523,0.1436708569526672,293.23492431640625,297.1499938964844,293.1499938964844,0.3505934178829193,-6550.64990234375,304.1449279785156,0.9990000128746032,0.4739473164081573,0.4170176386833191,293.315673828125,297.1499938964844,293.1499938964844,0.0075783631764352,-2586.7958984375,300.3145751953125,0.4737845957279205,0.050000000745058,0.2336720377206802,291.1449584960937,291.1499938964844,263.3699951171875,261.3255615234375,281.664794921875,294.2531433105469,291.15167236328125,1.0,0.2670255601406097,0.7640984654426575,0.7640984654426575,1.0,1.0,-1.1472973823547363,0.4677892327308655,0.6795080900192261,0.2500451207160949,0.0,0.0,0.5374276041984558,57.267879486083984,34.0,74.2788314819336,-11081.3681640625,197.478744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06884765625,306.8049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17089.525390625,18000.0,0.0,0.0,0.2474391758441925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033417344093323,0.5033471584320068,-5.405177944339812e-06,0.0,0.0002511193160898,0.0,0.0,29.2935848236084,0.0,0.0,0.0,0.3658415377140045,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.0706779658794403,-1748.425537109375,304.1529235839844,0.6663164496421814,0.1225340664386749,0.1118243187665939,294.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.4823072850704193,0.050000000745058,0.0490958727896213,293.3039855957031,297.1499938964844,293.1499938964844,0.1302521079778671,-2200.0400390625,304.16925048828125,0.7822619676589966,0.1982288509607315,0.1405306309461593,293.2173767089844,297.1499938964844,293.1499938964844,0.3302416503429413,-6233.62255859375,304.1805725097656,0.9990000128746032,0.4753198325634002,0.3978129625320434,293.31610107421875,297.1499938964844,293.1499938964844,0.0074508883990347,-2548.529541015625,300.2760925292969,0.4823072850704193,0.050000000745058,0.2328896820545196,291.21221923828125,291.1499938964844,263.3900146484375,261.3422241210937,281.6734924316406,294.1916809082031,291.2196655273437,1.0,0.2578394114971161,0.763723611831665,0.763723611831665,1.0,1.0,-1.118712067604065,0.4547678530216217,0.6639441847801208,0.2436803430318832,0.0,0.0,0.5247116684913635,52.694313049316406,37.0,91.033935546875,-10891.9033203125,179.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09490966796875,306.848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.90625,18000.0,0.0,0.0,0.2515001893043518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4961254000663757,0.4961309432983398,-5.5264322327275295e-06,0.0,0.0002552407095208,0.0,0.0,29.288911819458008,0.0,0.0,0.0,0.3671956658363342,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0706779658794403,-1748.425537109375,304.1529235839844,0.6663164496421814,0.1225340664386749,0.1118243187665939,294.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.4823072850704193,0.050000000745058,0.0490958727896213,293.3039855957031,297.1499938964844,293.1499938964844,0.1302521079778671,-2200.0400390625,304.16925048828125,0.7822619676589966,0.1982288509607315,0.1405306309461593,293.2173767089844,297.1499938964844,293.1499938964844,0.3302416503429413,-6233.62255859375,304.1805725097656,0.9990000128746032,0.4753198325634002,0.3978129625320434,293.31610107421875,297.1499938964844,293.1499938964844,0.0074508883990347,-2548.529541015625,300.2760925292969,0.4823072850704193,0.050000000745058,0.2328896820545196,291.21221923828125,291.1499938964844,263.3900146484375,261.3422241210937,281.6734924316406,294.1916809082031,291.2196655273437,1.0,0.2578394114971161,0.763723611831665,0.763723611831665,1.0,1.0,-1.118712067604065,0.4547678530216217,0.6639441847801208,0.2436803430318832,0.0,0.0,0.5247116684913635,52.694313049316406,37.0,91.033935546875,-10891.9033203125,179.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09490966796875,306.848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.90625,18000.0,0.0,0.0,0.2515001893043518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4961254000663757,0.4961309432983398,-5.5264322327275295e-06,0.0,0.0002552407095208,0.0,0.0,29.288911819458008,0.0,0.0,0.0,0.3671956658363342,4.0,0.0,1.0
656700,293.16375732421875,297.1499938964844,293.1499938964844,0.0703750848770141,-1742.5679931640625,304.1529235839844,0.6706949472427368,0.1225208863615989,0.1117250025272369,294.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.485609233379364,0.050000000745058,0.04903170093894,293.3043518066406,297.1499938964844,293.1499938964844,0.1281813681125641,-2171.522705078125,304.1695251464844,0.7846784591674805,0.1962078362703323,0.1390486508607864,293.2048034667969,297.1499938964844,293.1499938964844,0.3216944634914398,-6101.90234375,304.1904296875,0.9990000128746032,0.4769366383552551,0.3900827169418335,293.3158569335937,297.1499938964844,293.1499938964844,0.0073930448852479,-2531.02099609375,300.25787353515625,0.485609233379364,0.050000000745058,0.2325852811336517,291.2446594238281,291.1499938964844,263.3999938964844,261.3506164550781,281.6683044433594,294.1517028808594,291.25067138671875,1.0,0.2545002102851867,0.7635361552238464,0.7635361552238464,1.0,1.0,-1.1070878505706787,0.4495506286621094,0.6575372219085693,0.2409047186374664,0.0,0.0,0.515119731426239,50.90541076660156,37.0,85.42748260498047,-10791.7255859375,172.8783721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1629333496094,306.873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18254.748046875,18000.0,0.0,0.0,0.2528673410415649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4872804284095764,0.4872860014438629,-5.573434009420453e-06,0.0,0.000256628205534,0.0,0.0,28.820375442504883,0.0,0.0,0.0,0.3665159940719604,4.0,0.0,1.0
656760,293.16278076171875,297.1499938964844,293.1499938964844,0.0701998397707939,-1739.184326171875,304.1527099609375,0.6741960048675537,0.1225403025746345,0.111682541668415,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.4881165623664856,0.050000000745058,0.0489837899804115,293.3044738769531,297.1499938964844,293.1499938964844,0.1263104230165481,-2145.833740234375,304.1693725585937,0.7859756946563721,0.1942267119884491,0.1376177668571472,293.19287109375,297.1499938964844,293.1499938964844,0.3152076303958893,-6002.751953125,304.1947937011719,0.9990000128746032,0.4785878360271454,0.3842102289199829,293.3153686523437,297.1499938964844,293.1499938964844,0.0073440112173557,-2516.8310546875,300.2370910644531,0.4881165623664856,0.050000000745058,0.2323580086231231,291.2658996582031,291.1499938964844,263.4100036621094,261.35906982421875,281.6626281738281,294.1178894042969,291.2690734863281,1.0,0.2517898678779602,0.7635414004325867,0.7635414004325867,1.0,1.0,-1.097938895225525,0.4454796910285949,0.6524592041969299,0.238710731267929,0.0,0.0,0.5052003860473633,49.5637092590332,40.0,65.53768157958984,-10693.6630859375,167.68670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616271972656,306.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18668.7734375,18000.0,0.0,0.0,0.2537598013877868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4760116934776306,0.4760172963142395,-5.602376404567622e-06,0.0,0.0002575339458417,0.0,0.0,28.091053009033203,0.0,0.0,0.0,0.3649661839008331,4.0,0.0,1.0
656820,293.1607666015625,297.1499938964844,293.1499938964844,0.0701139569282531,-1737.564453125,304.1519470214844,0.6791994571685791,0.1226267293095588,0.1116874143481254,294.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.491536945104599,0.050000000745058,0.0489203035831451,293.30438232421875,297.1499938964844,293.1499938964844,0.1229918226599693,-2100.436767578125,304.1684265136719,0.7860955595970154,0.1903303414583206,0.1348394751548767,293.1727600097656,297.1499938964844,293.1499938964844,0.3065832555294037,-5873.1162109375,304.1939697265625,0.9990000128746032,0.4815864562988281,0.3762860000133514,293.3139343261719,297.1499938964844,293.1499938964844,0.0072666658088564,-2496.232177734375,300.1883239746094,0.491536945104599,0.050000000745058,0.2320568561553955,291.2792358398437,291.1499938964844,263.42999267578125,261.3760681152344,281.6564636230469,294.0704040527344,291.2790832519531,1.0,0.2480444312095642,0.7635517716407776,0.7635517716407776,1.0,1.0,-1.08465838432312,0.4396179318428039,0.6450404524803162,0.2354362607002258,0.0,0.0,0.4867625832557678,47.76891708374024,43.0,22.11891746520996,-10521.6923828125,160.56256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5298156738281,306.9700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,19233.888671875,18000.0,0.0,0.0,0.2541184425354004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516876339912414,0.4516932368278503,-5.596623850578908e-06,0.0,0.0002578979183454,0.0,0.0,26.261791229248047,0.0,0.0,0.0,0.36009681224823,4.0,0.0,1.0
656880,293.1607666015625,297.1499938964844,293.1499938964844,0.0701139569282531,-1737.564453125,304.1519470214844,0.6791994571685791,0.1226267293095588,0.1116874143481254,294.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.491536945104599,0.050000000745058,0.0489203035831451,293.30438232421875,297.1499938964844,293.1499938964844,0.1229918226599693,-2100.436767578125,304.1684265136719,0.7860955595970154,0.1903303414583206,0.1348394751548767,293.1727600097656,297.1499938964844,293.1499938964844,0.3065832555294037,-5873.1162109375,304.1939697265625,0.9990000128746032,0.4815864562988281,0.3762860000133514,293.3139343261719,297.1499938964844,293.1499938964844,0.0072666658088564,-2496.232177734375,300.1883239746094,0.491536945104599,0.050000000745058,0.2320568561553955,291.2792358398437,291.1499938964844,263.42999267578125,261.3760681152344,281.6564636230469,294.0704040527344,291.2790832519531,1.0,0.2480444312095642,0.7635517716407776,0.7635517716407776,1.0,1.0,-1.08465838432312,0.4396179318428039,0.6450404524803162,0.2354362607002258,0.0,0.0,0.4867625832557678,47.76891708374024,43.0,22.11891746520996,-10521.6923828125,160.56256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5298156738281,306.9700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,19233.888671875,18000.0,0.0,0.0,0.2541184425354004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516876339912414,0.4516932368278503,-5.596623850578908e-06,0.0,0.0002578979183454,0.0,0.0,26.261791229248047,0.0,0.0,0.0,0.36009681224823,4.0,0.0,1.0
656940,293.1589050292969,297.1499938964844,293.1499938964844,0.0702408254146575,-1740.0784912109375,304.1510925292969,0.6816883087158203,0.1227325424551963,0.1117537394165992,294.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.4931301176548004,0.050000000745058,0.0488916561007499,293.3041381835937,297.1499938964844,293.1499938964844,0.1200146973133087,-2059.795166015625,304.167236328125,0.7832322120666504,0.1864683181047439,0.132121279835701,293.15899658203125,297.1499938964844,293.1499938964844,0.3027086853981018,-5817.94384765625,304.1856384277344,0.9990000128746032,0.4838160276412964,0.3726535439491272,293.312255859375,297.1499938964844,293.1499938964844,0.007207510061562,-2482.398193359375,300.1332092285156,0.4931301176548004,0.050000000745058,0.2319209575653076,291.2684326171875,291.1499938964844,263.45001220703125,261.39324951171875,281.6565856933594,294.0451354980469,291.2661437988281,1.0,0.2461632192134857,0.7635621428489685,0.7635621428489685,1.0,1.0,-1.076915979385376,0.4362485110759735,0.6406674385070801,0.2334144115447998,0.0,0.0,0.4714839160442352,46.932613372802734,46.0,-11.731346130371094,-10389.4111328125,156.8617401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534240722656,307.0682983398437,278.1499938964844,0.0,18000.0,313.1499938964844,19462.03125,18000.0,0.0,0.0,0.252724677324295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285975694656372,0.4286030828952789,-5.529158443096094e-06,0.0,0.0002564834139775,0.0,0.0,24.34073257446289,0.0,0.0,0.0,0.354053258895874,4.0,0.0,1.0
657000,293.1589050292969,297.1499938964844,293.1499938964844,0.0702408254146575,-1740.0784912109375,304.1510925292969,0.6816883087158203,0.1227325424551963,0.1117537394165992,294.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.4931301176548004,0.050000000745058,0.0488916561007499,293.3041381835937,297.1499938964844,293.1499938964844,0.1200146973133087,-2059.795166015625,304.167236328125,0.7832322120666504,0.1864683181047439,0.132121279835701,293.15899658203125,297.1499938964844,293.1499938964844,0.3027086853981018,-5817.94384765625,304.1856384277344,0.9990000128746032,0.4838160276412964,0.3726535439491272,293.312255859375,297.1499938964844,293.1499938964844,0.007207510061562,-2482.398193359375,300.1332092285156,0.4931301176548004,0.050000000745058,0.2319209575653076,291.2684326171875,291.1499938964844,263.45001220703125,261.39324951171875,281.6565856933594,294.0451354980469,291.2661437988281,1.0,0.2461632192134857,0.7635621428489685,0.7635621428489685,1.0,1.0,-1.076915979385376,0.4362485110759735,0.6406674385070801,0.2334144115447998,0.0,0.0,0.4714839160442352,46.932613372802734,46.0,-11.731346130371094,-10389.4111328125,156.8617401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534240722656,307.0682983398437,278.1499938964844,0.0,18000.0,313.1499938964844,19462.03125,18000.0,0.0,0.0,0.252724677324295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285975694656372,0.4286030828952789,-5.529158443096094e-06,0.0,0.0002564834139775,0.0,0.0,24.34073257446289,0.0,0.0,0.0,0.354053258895874,4.0,0.0,1.0
657060,293.1573486328125,297.1499938964844,293.1499938964844,0.0704735815525055,-1744.65234375,304.1503295898437,0.6819791197776794,0.1228232383728027,0.1118394881486892,294.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470703125,0.4932012856006622,0.050000000745058,0.0488904155790805,293.30401611328125,297.1499938964844,293.1499938964844,0.1172064915299415,-2021.40625,304.16619873046875,0.7778527736663818,0.1825918406248092,0.1294216960668563,293.15185546875,297.1499938964844,293.1499938964844,0.3026005923748016,-5821.2392578125,304.17388916015625,0.9990000128746032,0.4850512444972992,0.3724924623966217,293.31072998046875,297.1499938964844,293.1499938964844,0.0071591730229556,-2472.498779296875,300.07391357421875,0.4932012856006622,0.050000000745058,0.2319150865077972,291.2441711425781,291.1499938964844,263.4700012207031,261.4105834960937,281.6617126464844,294.03668212890625,291.24102783203125,1.0,0.2457783967256546,0.7634944915771484,0.7634944915771484,1.0,1.0,-1.0735752582550049,0.4348340630531311,0.6387411952018738,0.232403889298439,0.0,0.0,0.4604664146900177,46.85047912597656,49.0,-31.071378707885746,-10303.8759765625,155.78768920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861877441406,307.1837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,19421.962890625,18000.0,0.0,0.0,0.2499109953641891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4097339510917663,0.4097393751144409,-5.4283977988234255e-06,0.0,0.0002536278916522,0.0,0.0,22.65983009338379,0.0,0.0,0.0,0.3480264544486999,4.0,0.0,1.0
657120,293.1573486328125,297.1499938964844,293.1499938964844,0.0704735815525055,-1744.65234375,304.1503295898437,0.6819791197776794,0.1228232383728027,0.1118394881486892,294.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470703125,0.4932012856006622,0.050000000745058,0.0488904155790805,293.30401611328125,297.1499938964844,293.1499938964844,0.1172064915299415,-2021.40625,304.16619873046875,0.7778527736663818,0.1825918406248092,0.1294216960668563,293.15185546875,297.1499938964844,293.1499938964844,0.3026005923748016,-5821.2392578125,304.17388916015625,0.9990000128746032,0.4850512444972992,0.3724924623966217,293.31072998046875,297.1499938964844,293.1499938964844,0.0071591730229556,-2472.498779296875,300.07391357421875,0.4932012856006622,0.050000000745058,0.2319150865077972,291.2441711425781,291.1499938964844,263.4700012207031,261.4105834960937,281.6617126464844,294.03668212890625,291.24102783203125,1.0,0.2457783967256546,0.7634944915771484,0.7634944915771484,1.0,1.0,-1.0735752582550049,0.4348340630531311,0.6387411952018738,0.232403889298439,0.0,0.0,0.4604664146900177,46.85047912597656,49.0,-31.071378707885746,-10303.8759765625,155.78768920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861877441406,307.1837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,19421.962890625,18000.0,0.0,0.0,0.2499109953641891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4097339510917663,0.4097393751144409,-5.4283977988234255e-06,0.0,0.0002536278916522,0.0,0.0,22.65983009338379,0.0,0.0,0.0,0.3480264544486999,4.0,0.0,1.0
657180,293.1561584472656,297.1499938964844,293.1499938964844,0.0707221701741218,-1749.53369140625,304.1498107910156,0.6804330945014954,0.1228745654225349,0.1119158193469047,294.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21942138671875,0.4920403957366943,0.050000000745058,0.0489112548530101,293.3042907714844,297.1499938964844,293.1499938964844,0.114404983818531,-1982.895751953125,304.1654663085937,0.7704170942306519,0.1786307692527771,0.1266904473304748,293.1507568359375,297.1499938964844,293.1499938964844,0.3054224252700805,-5869.37646484375,304.1612243652344,0.9990000128746032,0.4852365851402282,0.3751338422298431,293.3096618652344,297.1499938964844,293.1499938964844,0.0071156788617372,-2464.12744140625,300.0126953125,0.4920403957366943,0.050000000745058,0.2320139408111572,291.2164001464844,291.1499938964844,263.489990234375,261.4281005859375,281.67095947265625,294.0415344238281,291.2132873535156,1.0,0.2465929985046386,0.7634268403053284,0.7634268403053284,1.0,1.0,-1.0737013816833496,0.4349550604820251,0.6387463808059692,0.2322208732366562,0.0,0.0,0.4534685015678406,47.37494659423828,52.0,-37.37269592285156,-10261.4365234375,156.78077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877319335937,307.3001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,19223.939453125,18000.0,0.0,0.0,0.2461317181587219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3959381878376007,0.3959434926509857,-5.319696811056929e-06,0.0,0.0002497924142517,0.0,0.0,21.34688186645508,0.0,0.0,0.0,0.3427564203739166,4.0,0.0,1.0
657240,293.1561584472656,297.1499938964844,293.1499938964844,0.0707221701741218,-1749.53369140625,304.1498107910156,0.6804330945014954,0.1228745654225349,0.1119158193469047,294.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21942138671875,0.4920403957366943,0.050000000745058,0.0489112548530101,293.3042907714844,297.1499938964844,293.1499938964844,0.114404983818531,-1982.895751953125,304.1654663085937,0.7704170942306519,0.1786307692527771,0.1266904473304748,293.1507568359375,297.1499938964844,293.1499938964844,0.3054224252700805,-5869.37646484375,304.1612243652344,0.9990000128746032,0.4852365851402282,0.3751338422298431,293.3096618652344,297.1499938964844,293.1499938964844,0.0071156788617372,-2464.12744140625,300.0126953125,0.4920403957366943,0.050000000745058,0.2320139408111572,291.2164001464844,291.1499938964844,263.489990234375,261.4281005859375,281.67095947265625,294.0415344238281,291.2132873535156,1.0,0.2465929985046386,0.7634268403053284,0.7634268403053284,1.0,1.0,-1.0737013816833496,0.4349550604820251,0.6387463808059692,0.2322208732366562,0.0,0.0,0.4534685015678406,47.37494659423828,52.0,-37.37269592285156,-10261.4365234375,156.78077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877319335937,307.3001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,19223.939453125,18000.0,0.0,0.0,0.2461317181587219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3959381878376007,0.3959434926509857,-5.319696811056929e-06,0.0,0.0002497924142517,0.0,0.0,21.34688186645508,0.0,0.0,0.0,0.3427564203739166,4.0,0.0,1.0
657300,293.15576171875,297.1499938964844,293.1499938964844,0.0708348378539085,-1751.75048828125,304.149658203125,0.6790834665298462,0.1228800639510154,0.1119439005851745,294.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.491082102060318,0.050000000745058,0.0489286966621875,293.3045654296875,297.1499938964844,293.1499938964844,0.1129844337701797,-1963.2623291015625,304.1652526855469,0.7660935521125793,0.1766263991594314,0.1253094524145126,293.1523132324219,297.1499938964844,293.1499938964844,0.3077318370342254,-5906.99169921875,304.1549987792969,0.9990000128746032,0.4849207699298858,0.3773315846920013,293.309326171875,297.1499938964844,293.1499938964844,0.0070945294573903,-2460.042236328125,299.98175048828125,0.491082102060318,0.050000000745058,0.2320966720581054,291.2030334472656,291.1499938964844,263.5,261.4369506835937,281.6767883300781,294.0478515625,291.2000732421875,1.0,0.2473752945661544,0.7633930444717407,0.7633930444717407,1.0,1.0,-1.074835181236267,0.4354875385761261,0.6393476724624634,0.2323909401893615,0.0,0.0,0.4512779712677002,47.8298225402832,52.0,-37.26244735717773,-10253.517578125,157.92678833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6171264648437,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,19095.40234375,18000.0,0.0,0.0,0.2440289109945297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908527791500091,0.3908580541610718,-5.2677323765237816e-06,0.0,0.0002476583176758,0.0,0.0,20.83178901672364,0.0,0.0,0.0,0.3405190706253052,4.0,0.0,1.0
657360,293.1554260253906,297.1499938964844,293.1499938964844,0.0709345564246177,-1753.71923828125,304.1495361328125,0.6774134635925293,0.1228702813386917,0.1119626387953758,294.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19317626953125,0.4899161756038666,0.050000000745058,0.0489502027630806,293.3048400878906,297.1499938964844,293.1499938964844,0.1115525737404823,-1943.398193359375,304.1650695800781,0.7614728212356567,0.1746135205030441,0.1239237189292907,293.1551818847656,297.1499938964844,293.1499938964844,0.3105464577674866,-5952.11669921875,304.14898681640625,0.9990000128746032,0.4843294024467468,0.3800239264965057,293.3091125488281,297.1499938964844,293.1499938964844,0.0070734382607042,-2455.89599609375,299.95068359375,0.4899161756038666,0.050000000745058,0.2321986854076385,291.1904602050781,291.1499938964844,263.510009765625,261.4458312988281,281.6834411621094,294.0562438964844,291.1877136230469,1.0,0.2483701109886169,0.763299286365509,0.763299286365509,1.0,1.0,-1.0765737295150757,0.4362790584564209,0.6402947306632996,0.2327035218477249,0.0,0.0,0.449842095375061,48.39596939086914,55.0,-35.90116500854492,-10252.6015625,159.4477996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.728759765625,307.3995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18958.58984375,18000.0,0.0,0.0,0.2418641448020935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3868612349033355,0.3868664503097534,-5.219071226747474e-06,0.0,0.0002454613568261,0.0,0.0,20.4047794342041,0.0,0.0,0.0,0.338569313287735,4.0,0.0,1.0
657420,293.15509033203125,297.1499938964844,293.1499938964844,0.0710877180099487,-1756.77587890625,304.1494445800781,0.6732754707336426,0.122800774872303,0.1119667962193489,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.4870598316192627,0.050000000745058,0.0490040369331836,293.305419921875,297.1499938964844,293.1499938964844,0.1086624041199684,-1903.07861328125,304.16485595703125,0.7516007423400879,0.1705735623836517,0.1211473271250724,293.1645202636719,297.1499938964844,293.1499938964844,0.3174876570701599,-6061.5703125,304.1377868652344,0.9990000128746032,0.4823155701160431,0.3866829872131347,293.3092041015625,297.1499938964844,293.1499938964844,0.0070308535359799,-2447.23388671875,299.8881530761719,0.4870598316192627,0.050000000745058,0.2324540615081787,291.1681213378906,291.1499938964844,263.5299987792969,261.4637451171875,281.69854736328125,294.0785827636719,291.1658020019531,1.0,0.2509101033210754,0.7631118893623352,0.7631118893623352,1.0,1.0,-1.0816094875335691,0.4385482370853424,0.6430612802505493,0.2337115556001663,0.0,0.0,0.4489611685276031,49.82429504394531,58.0,-31.422542572021484,-10267.6708984375,163.4892120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8919982910156,307.4684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18681.646484375,18000.0,0.0,0.0,0.2375639379024505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818583786487579,0.3818635046482086,-5.134537786943838e-06,0.0,0.0002410971937933,0.0,0.0,19.79496192932129,0.0,0.0,0.0,0.3355413377285003,4.0,0.0,1.0
657480,293.15509033203125,297.1499938964844,293.1499938964844,0.0710877180099487,-1756.77587890625,304.1494445800781,0.6732754707336426,0.122800774872303,0.1119667962193489,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.4870598316192627,0.050000000745058,0.0490040369331836,293.305419921875,297.1499938964844,293.1499938964844,0.1086624041199684,-1903.07861328125,304.16485595703125,0.7516007423400879,0.1705735623836517,0.1211473271250724,293.1645202636719,297.1499938964844,293.1499938964844,0.3174876570701599,-6061.5703125,304.1377868652344,0.9990000128746032,0.4823155701160431,0.3866829872131347,293.3092041015625,297.1499938964844,293.1499938964844,0.0070308535359799,-2447.23388671875,299.8881530761719,0.4870598316192627,0.050000000745058,0.2324540615081787,291.1681213378906,291.1499938964844,263.5299987792969,261.4637451171875,281.69854736328125,294.0785827636719,291.1658020019531,1.0,0.2509101033210754,0.7631118893623352,0.7631118893623352,1.0,1.0,-1.0816094875335691,0.4385482370853424,0.6430612802505493,0.2337115556001663,0.0,0.0,0.4489611685276031,49.82429504394531,58.0,-31.422542572021484,-10267.6708984375,163.4892120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8919982910156,307.4684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18681.646484375,18000.0,0.0,0.0,0.2375639379024505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818583786487579,0.3818635046482086,-5.134537786943838e-06,0.0,0.0002410971937933,0.0,0.0,19.79496192932129,0.0,0.0,0.0,0.3355413377285003,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.071175567805767,-1758.5992431640625,304.14947509765625,0.6683324575424194,0.1226620078086853,0.1119211018085479,294.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4836303889751434,0.050000000745058,0.0490702837705612,293.3061218261719,297.1499938964844,293.1499938964844,0.1057401895523071,-1862.012939453125,304.164794921875,0.7412257790565491,0.1664975881576538,0.1183632910251617,293.1778869628906,297.1499938964844,293.1499938964844,0.3258832693099975,-6191.84765625,304.1278991699219,0.9990000128746032,0.4792415201663971,0.3947234749794006,293.3098449707031,297.1499938964844,293.1499938964844,0.0069873435422778,-2437.988525390625,299.8249206542969,0.4836303889751434,0.050000000745058,0.2327683120965957,291.14923095703125,291.1499938964844,263.54998779296875,261.4818725585937,281.7160949707031,294.1079406738281,291.1473388671875,1.0,0.2540493011474609,0.7629244327545166,0.7629244327545166,1.0,1.0,-1.0883201360702517,0.4415593147277832,0.6467607617378235,0.2351273000240326,0.0,0.0,0.4503588080406189,51.5904655456543,61.0,-26.53867721557617,-10299.2265625,168.67323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97137451171875,307.5003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18418.958984375,18000.0,0.0,0.0,0.2336177676916122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803396821022033,0.3803447782993316,-5.068550308351405e-06,0.0,0.0002370923466514,0.0,0.0,19.47274398803711,0.0,0.0,0.0,0.333622395992279,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.071175567805767,-1758.5992431640625,304.14947509765625,0.6683324575424194,0.1226620078086853,0.1119211018085479,294.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4836303889751434,0.050000000745058,0.0490702837705612,293.3061218261719,297.1499938964844,293.1499938964844,0.1057401895523071,-1862.012939453125,304.164794921875,0.7412257790565491,0.1664975881576538,0.1183632910251617,293.1778869628906,297.1499938964844,293.1499938964844,0.3258832693099975,-6191.84765625,304.1278991699219,0.9990000128746032,0.4792415201663971,0.3947234749794006,293.3098449707031,297.1499938964844,293.1499938964844,0.0069873435422778,-2437.988525390625,299.8249206542969,0.4836303889751434,0.050000000745058,0.2327683120965957,291.14923095703125,291.1499938964844,263.54998779296875,261.4818725585937,281.7160949707031,294.1079406738281,291.1473388671875,1.0,0.2540493011474609,0.7629244327545166,0.7629244327545166,1.0,1.0,-1.0883201360702517,0.4415593147277832,0.6467607617378235,0.2351273000240326,0.0,0.0,0.4503588080406189,51.5904655456543,61.0,-26.53867721557617,-10299.2265625,168.67323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97137451171875,307.5003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18418.958984375,18000.0,0.0,0.0,0.2336177676916122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803396821022033,0.3803447782993316,-5.068550308351405e-06,0.0,0.0002370923466514,0.0,0.0,19.47274398803711,0.0,0.0,0.0,0.333622395992279,4.0,0.0,1.0
657660,293.155517578125,297.1499938964844,293.1499938964844,0.0711963772773742,-1759.1632080078125,304.1496276855469,0.6628515720367432,0.12245474755764,0.1118233725428581,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4797047972679138,0.050000000745058,0.0491470247507095,293.3072509765625,297.1499938964844,293.1499938964844,0.1027314662933349,-1819.406982421875,304.1648864746094,0.7304737567901611,0.1623121351003646,0.1155174970626831,293.1941833496094,297.1499938964844,293.1499938964844,0.3354385197162628,-6338.18310546875,304.119384765625,0.9990000128746032,0.475236177444458,0.4038375318050384,293.31103515625,297.1499938964844,293.1499938964844,0.0069426232948899,-2428.08251953125,299.7609558105469,0.4797047972679138,0.050000000745058,0.233132317662239,291.1337280273437,291.1499938964844,263.57000732421875,261.50018310546875,281.7373046875,294.14508056640625,291.1322021484375,1.0,0.2576499879360199,0.7626529335975647,0.7626529335975647,1.0,1.0,-1.09625506401062,0.4451054632663727,0.6511496305465698,0.236828938126564,0.0,0.0,0.453603059053421,53.63990783691406,64.0,-21.718061447143555,-10341.2705078125,174.8040313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9698791503906,307.4951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.564453125,18000.0,0.0,0.0,0.2303277999162674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817718923091888,0.3817769289016723,-5.020843218517257e-06,0.0,0.0002337534388061,0.0,0.0,19.396114349365234,0.0,0.0,0.0,0.3327155113220215,4.0,0.0,1.0
657720,293.155517578125,297.1499938964844,293.1499938964844,0.0711963772773742,-1759.1632080078125,304.1496276855469,0.6628515720367432,0.12245474755764,0.1118233725428581,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4797047972679138,0.050000000745058,0.0491470247507095,293.3072509765625,297.1499938964844,293.1499938964844,0.1027314662933349,-1819.406982421875,304.1648864746094,0.7304737567901611,0.1623121351003646,0.1155174970626831,293.1941833496094,297.1499938964844,293.1499938964844,0.3354385197162628,-6338.18310546875,304.119384765625,0.9990000128746032,0.475236177444458,0.4038375318050384,293.31103515625,297.1499938964844,293.1499938964844,0.0069426232948899,-2428.08251953125,299.7609558105469,0.4797047972679138,0.050000000745058,0.233132317662239,291.1337280273437,291.1499938964844,263.57000732421875,261.50018310546875,281.7373046875,294.14508056640625,291.1322021484375,1.0,0.2576499879360199,0.7626529335975647,0.7626529335975647,1.0,1.0,-1.09625506401062,0.4451054632663727,0.6511496305465698,0.236828938126564,0.0,0.0,0.453603059053421,53.63990783691406,64.0,-21.718061447143555,-10341.2705078125,174.8040313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9698791503906,307.4951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.564453125,18000.0,0.0,0.0,0.2303277999162674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817718923091888,0.3817769289016723,-5.020843218517257e-06,0.0,0.0002337534388061,0.0,0.0,19.396114349365234,0.0,0.0,0.0,0.3327155113220215,4.0,0.0,1.0
