time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657780,293.1561889648437,297.1499938964844,293.1499938964844,0.0711529627442359,-1758.5257568359375,304.1498107910156,0.6570692658424377,0.1221831440925598,0.1116750091314315,294.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.4752914309501648,0.050000000745058,0.0492324940860271,293.30859375,297.1499938964844,293.1499938964844,0.0996525064110755,-1775.478271484375,304.1650390625,0.7192867398262024,0.1580538600683212,0.1126199811697006,293.21270751953125,297.1499938964844,293.1499938964844,0.3458921909332275,-6496.40380859375,304.1122131347656,0.9990000128746032,0.4703685343265533,0.4137523174285888,293.31268310546875,297.1499938964844,293.1499938964844,0.0068966643884778,-2417.52197265625,299.6963195800781,0.4752914309501648,0.050000000745058,0.2335377484560012,291.1212463378906,291.1499938964844,263.5899963378906,261.5187072753906,281.7618408203125,294.189453125,291.1200561523437,1.0,0.2615983784198761,0.7623814344406128,0.7623814344406128,1.0,1.0,-1.105088710784912,0.4490553736686706,0.6560333371162415,0.2387440651655197,0.0,0.0,0.4583007097244262,55.92365264892578,52.0,-17.44595718383789,-10389.8876953125,181.7260589599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8972473144531,307.4559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.3125,18000.0,0.0,0.0,0.2279018014669418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856415152549743,0.3856464922428131,-4.990200977772474e-06,0.0,0.0002312913566129,0.0,0.0,19.527198791503903,0.0,0.0,0.0,0.33270463347435,4.0,0.0,1.0
657840,293.1561889648437,297.1499938964844,293.1499938964844,0.0711529627442359,-1758.5257568359375,304.1498107910156,0.6570692658424377,0.1221831440925598,0.1116750091314315,294.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.4752914309501648,0.050000000745058,0.0492324940860271,293.30859375,297.1499938964844,293.1499938964844,0.0996525064110755,-1775.478271484375,304.1650390625,0.7192867398262024,0.1580538600683212,0.1126199811697006,293.21270751953125,297.1499938964844,293.1499938964844,0.3458921909332275,-6496.40380859375,304.1122131347656,0.9990000128746032,0.4703685343265533,0.4137523174285888,293.31268310546875,297.1499938964844,293.1499938964844,0.0068966643884778,-2417.52197265625,299.6963195800781,0.4752914309501648,0.050000000745058,0.2335377484560012,291.1212463378906,291.1499938964844,263.5899963378906,261.5187072753906,281.7618408203125,294.189453125,291.1200561523437,1.0,0.2615983784198761,0.7623814344406128,0.7623814344406128,1.0,1.0,-1.105088710784912,0.4490553736686706,0.6560333371162415,0.2387440651655197,0.0,0.0,0.4583007097244262,55.92365264892578,52.0,-17.44595718383789,-10389.8876953125,181.7260589599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8972473144531,307.4559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.3125,18000.0,0.0,0.0,0.2279018014669418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856415152549743,0.3856464922428131,-4.990200977772474e-06,0.0,0.0002312913566129,0.0,0.0,19.527198791503903,0.0,0.0,0.0,0.33270463347435,4.0,0.0,1.0
657900,293.156494140625,297.1499938964844,293.1499938964844,0.07106813788414,-1757.0191650390625,304.1500244140625,0.6564544439315796,0.1220430731773376,0.1115517243742942,294.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.4749781191349029,0.050000000745058,0.0492384731769561,293.3092346191406,297.1499938964844,293.1499938964844,0.0980508625507354,-1752.466552734375,304.16522216796875,0.7158514857292175,0.1559205651283264,0.1111329719424247,293.22100830078125,297.1499938964844,293.1499938964844,0.3470582962036133,-6511.3359375,304.1170959472656,0.9990000128746032,0.4679366648197174,0.4144374132156372,293.31353759765625,297.1499938964844,293.1499938964844,0.00686662690714,-2409.883544921875,299.6644897460937,0.4749781191349029,0.050000000745058,0.2335661202669143,291.1176147460937,291.1499938964844,263.6000061035156,261.5280456542969,281.7784729003906,294.2106018066406,291.117919921875,1.0,0.2612990438938141,0.7622457146644592,0.7622457146644592,1.0,1.0,-1.1040256023406982,0.4485907852649688,0.655434787273407,0.2383990138769149,0.0,0.0,0.4608578979969024,56.05874252319336,52.0,-7.713726997375488,-10389.9326171875,181.6568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8399963378906,307.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17877.86328125,18000.0,0.0,0.0,0.227035716176033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883112370967865,0.3883162140846252,-4.981077381671639e-06,0.0,0.0002304123918293,0.0,0.0,19.6594181060791,0.0,0.0,0.0,0.3329939246177673,4.0,0.0,1.0
657960,293.1567077636719,297.1499938964844,293.1499938964844,0.0708949416875839,-1753.76416015625,304.1503295898437,0.6575347185134888,0.1219186559319496,0.1114117875695228,294.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4761244356632232,0.050000000745058,0.0492165349423885,293.3097839355469,297.1499938964844,293.1499938964844,0.0963457599282264,-1727.75830078125,304.1655578613281,0.7140991687774658,0.1537984609603881,0.1096315085887909,293.2254943847656,297.1499938964844,293.1499938964844,0.3447653353214264,-6472.85302734375,304.1272888183594,0.9990000128746032,0.4661505818367004,0.4119179844856262,293.3143310546875,297.1499938964844,293.1499938964844,0.006828470621258,-2398.935546875,299.6363830566406,0.4761244356632232,0.050000000745058,0.2334620505571365,291.1246032714844,291.1499938964844,263.6099853515625,261.5374450683594,281.7928161621094,294.22100830078125,291.1273193359375,1.0,0.2597885429859161,0.7620912194252014,0.7620912194252014,1.0,1.0,-1.0988825559616089,0.4463366866111755,0.6525458693504333,0.2370022088289261,0.0,0.0,0.4619068205356598,55.42794418334961,40.0,11.636186599731444,-10365.6552734375,178.92437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771301269531,307.4285583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17830.369140625,18000.0,0.0,0.0,0.2263475507497787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904789090156555,0.3904838860034942,-4.979976893082494e-06,0.0,0.0002297139872098,0.0,0.0,19.78921127319336,0.0,0.0,0.0,0.3333765864372253,4.0,0.0,1.0
658020,293.1567077636719,297.1499938964844,293.1499938964844,0.0704419314861297,-1745.1370849609375,304.1509704589844,0.663823127746582,0.1217483207583427,0.1111332327127456,294.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4815195202827453,0.050000000745058,0.0491115897893905,293.3104553222656,297.1499938964844,293.1499938964844,0.0928069651126861,-1676.164794921875,304.166259765625,0.7146487236022949,0.1496101766824722,0.1066154465079307,293.2221374511719,297.1499938964844,293.1499938964844,0.3324794769287109,-6278.19921875,304.155517578125,0.9990000128746032,0.4648894071578979,0.3996481001377105,293.31549072265625,297.1499938964844,293.1499938964844,0.0067370189353823,-2371.180419921875,299.58721923828125,0.4815195202827453,0.050000000745058,0.2329642325639724,291.1561889648437,291.1499938964844,263.6300048828125,261.5564270019531,281.80828857421875,294.2055053710937,291.1601867675781,1.0,0.25361168384552,0.7617822885513306,0.7617822885513306,1.0,1.0,-1.0794814825057983,0.4378409385681152,0.6416404843330383,0.2319050431251526,0.0,0.0,0.45908322930336,52.49235153198242,28.0,38.79076766967773,-10232.138671875,167.78439331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6619567871094,307.387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.568359375,18000.0,0.0,0.0,0.2252316772937774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898932933807373,0.389898270368576,-5.001608769816812e-06,0.0,0.0002285815280629,0.0,0.0,19.82951164245605,0.0,0.0,0.0,0.3337831497192383,4.0,0.0,1.0
658080,293.1567077636719,297.1499938964844,293.1499938964844,0.0704419314861297,-1745.1370849609375,304.1509704589844,0.663823127746582,0.1217483207583427,0.1111332327127456,294.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4815195202827453,0.050000000745058,0.0491115897893905,293.3104553222656,297.1499938964844,293.1499938964844,0.0928069651126861,-1676.164794921875,304.166259765625,0.7146487236022949,0.1496101766824722,0.1066154465079307,293.2221374511719,297.1499938964844,293.1499938964844,0.3324794769287109,-6278.19921875,304.155517578125,0.9990000128746032,0.4648894071578979,0.3996481001377105,293.31549072265625,297.1499938964844,293.1499938964844,0.0067370189353823,-2371.180419921875,299.58721923828125,0.4815195202827453,0.050000000745058,0.2329642325639724,291.1561889648437,291.1499938964844,263.6300048828125,261.5564270019531,281.80828857421875,294.2055053710937,291.1601867675781,1.0,0.25361168384552,0.7617822885513306,0.7617822885513306,1.0,1.0,-1.0794814825057983,0.4378409385681152,0.6416404843330383,0.2319050431251526,0.0,0.0,0.45908322930336,52.49235153198242,28.0,38.79076766967773,-10232.138671875,167.78439331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6619567871094,307.387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.568359375,18000.0,0.0,0.0,0.2252316772937774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898932933807373,0.389898270368576,-5.001608769816812e-06,0.0,0.0002285815280629,0.0,0.0,19.82951164245605,0.0,0.0,0.0,0.3337831497192383,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.0700013414025306,-1736.6949462890625,304.1513671875,0.675716757774353,0.1217252984642982,0.1109162271022796,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896667480469,0.4902949929237366,0.050000000745058,0.0489433333277702,293.3104248046875,297.1499938964844,293.1499938964844,0.0892726480960846,-1624.52685546875,304.1667175292969,0.7202293276786804,0.1455480456352234,0.1036296412348747,293.202392578125,297.1499938964844,293.1499938964844,0.3117302358150482,-5953.8388671875,304.1883239746094,0.9990000128746032,0.4670313894748688,0.3791485428810119,293.315673828125,297.1499938964844,293.1499938964844,0.0066369762644171,-2340.13330078125,299.5427551269531,0.4902949929237366,0.050000000745058,0.2321660965681076,291.1938781738281,291.1499938964844,263.6499938964844,261.5756530761719,281.8070983886719,294.14776611328125,291.1983947753906,1.0,0.243885263800621,0.7614732980728149,0.7614732980728149,1.0,1.0,-1.0498749017715454,0.4249468743801117,0.6249279975891113,0.2241898626089096,0.0,0.0,0.4507553279399872,47.81642150878906,31.0,51.16818618774414,-10008.5947265625,151.0745086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5972595214844,307.3509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18202.833984375,18000.0,0.0,0.0,0.2239815592765808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829690814018249,0.3829741179943084,-5.031087766838027e-06,0.0,0.0002273128047818,0.0,0.0,19.505237579345703,0.0,0.0,0.0,0.3331597149372101,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.0700013414025306,-1736.6949462890625,304.1513671875,0.675716757774353,0.1217252984642982,0.1109162271022796,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896667480469,0.4902949929237366,0.050000000745058,0.0489433333277702,293.3104248046875,297.1499938964844,293.1499938964844,0.0892726480960846,-1624.52685546875,304.1667175292969,0.7202293276786804,0.1455480456352234,0.1036296412348747,293.202392578125,297.1499938964844,293.1499938964844,0.3117302358150482,-5953.8388671875,304.1883239746094,0.9990000128746032,0.4670313894748688,0.3791485428810119,293.315673828125,297.1499938964844,293.1499938964844,0.0066369762644171,-2340.13330078125,299.5427551269531,0.4902949929237366,0.050000000745058,0.2321660965681076,291.1938781738281,291.1499938964844,263.6499938964844,261.5756530761719,281.8070983886719,294.14776611328125,291.1983947753906,1.0,0.243885263800621,0.7614732980728149,0.7614732980728149,1.0,1.0,-1.0498749017715454,0.4249468743801117,0.6249279975891113,0.2241898626089096,0.0,0.0,0.4507553279399872,47.81642150878906,31.0,51.16818618774414,-10008.5947265625,151.0745086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5972595214844,307.3509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18202.833984375,18000.0,0.0,0.0,0.2239815592765808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829690814018249,0.3829741179943084,-5.031087766838027e-06,0.0,0.0002273128047818,0.0,0.0,19.505237579345703,0.0,0.0,0.0,0.3331597149372101,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0697858706116676,-1732.50927734375,304.1512451171875,0.6852102875709534,0.1218200400471687,0.1108706966042518,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.496838629245758,0.050000000745058,0.0488277561962604,293.309814453125,297.1499938964844,293.1499938964844,0.085978589951992,-1576.615234375,304.1666259765625,0.7228868007659912,0.14160917699337,0.1007745936512947,293.1744689941406,297.1499938964844,293.1499938964844,0.2963367700576782,-5715.9560546875,304.2005920410156,0.9990000128746032,0.4713680148124695,0.364395260810852,293.3148803710937,297.1499938964844,293.1499938964844,0.0065525127574801,-2314.400634765625,299.49761962890625,0.496838629245758,0.050000000745058,0.2316178530454635,291.2213439941406,291.1499938964844,263.6700134277344,261.5950927734375,281.7913818359375,294.0802917480469,291.2220153808594,1.0,0.237336665391922,0.7615153193473816,0.7615153193473816,1.0,1.0,-1.0278822183609009,0.4155260324478149,0.6123561859130859,0.218290165066719,0.0,0.0,0.4390057027339935,44.58255386352539,34.0,29.449737548828125,-9785.4541015625,139.59046936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.600830078125,307.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18518.0,18000.0,0.0,0.0,0.2221695929765701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703707754611969,0.3703758418560028,-5.048528237239225e-06,0.0,0.0002254738938063,0.0,0.0,18.79444694519043,0.0,0.0,0.0,0.3311923742294311,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0697858706116676,-1732.50927734375,304.1512451171875,0.6852102875709534,0.1218200400471687,0.1108706966042518,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.496838629245758,0.050000000745058,0.0488277561962604,293.309814453125,297.1499938964844,293.1499938964844,0.085978589951992,-1576.615234375,304.1666259765625,0.7228868007659912,0.14160917699337,0.1007745936512947,293.1744689941406,297.1499938964844,293.1499938964844,0.2963367700576782,-5715.9560546875,304.2005920410156,0.9990000128746032,0.4713680148124695,0.364395260810852,293.3148803710937,297.1499938964844,293.1499938964844,0.0065525127574801,-2314.400634765625,299.49761962890625,0.496838629245758,0.050000000745058,0.2316178530454635,291.2213439941406,291.1499938964844,263.6700134277344,261.5950927734375,281.7913818359375,294.0802917480469,291.2220153808594,1.0,0.237336665391922,0.7615153193473816,0.7615153193473816,1.0,1.0,-1.0278822183609009,0.4155260324478149,0.6123561859130859,0.218290165066719,0.0,0.0,0.4390057027339935,44.58255386352539,34.0,29.449737548828125,-9785.4541015625,139.59046936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.600830078125,307.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18518.0,18000.0,0.0,0.0,0.2221695929765701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703707754611969,0.3703758418560028,-5.048528237239225e-06,0.0,0.0002254738938063,0.0,0.0,18.79444694519043,0.0,0.0,0.0,0.3311923742294311,4.0,0.0,1.0
658380,293.15338134765625,297.1499938964844,293.1499938964844,0.0698694139719009,-1734.1241455078125,304.15069580078125,0.6914485692977905,0.1219780668616294,0.1109367758035659,294.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2184143066406,0.5010256171226501,0.050000000745058,0.048759963363409,293.3087158203125,297.1499938964844,293.1499938964844,0.083030879497528,-1534.2208251953125,304.1659851074219,0.7222665548324585,0.1377804428339004,0.0980324745178222,293.1510009765625,297.1499938964844,293.1499938964844,0.2871805727481842,-5576.9599609375,304.19873046875,0.9990000128746032,0.4755194783210754,0.3554562032222748,293.3133544921875,297.1499938964844,293.1499938964844,0.0064892987720668,-2297.1640625,299.44354248046875,0.5010256171226501,0.050000000745058,0.2312962859869003,291.2174377441406,291.1499938964844,263.69000244140625,261.6147766113281,281.7821350097656,294.0364074707031,291.2160339355469,1.0,0.233154296875,0.7615573406219482,0.7615573406219482,1.0,1.0,-1.013471245765686,0.4094218611717224,0.6040493845939636,0.2143125981092453,0.0,0.0,0.4300789535045624,42.66523361206055,37.0,-1.2754113674163818,-9613.9130859375,132.6363067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65093994140625,307.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18645.646484375,18000.0,0.0,0.0,0.2197749465703964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585581183433532,0.3585631549358368,-5.028866326028947e-06,0.0,0.0002230436220997,0.0,0.0,18.018957138061523,0.0,0.0,0.0,0.3285224139690399,4.0,0.0,1.0
658440,293.15338134765625,297.1499938964844,293.1499938964844,0.0698694139719009,-1734.1241455078125,304.15069580078125,0.6914485692977905,0.1219780668616294,0.1109367758035659,294.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2184143066406,0.5010256171226501,0.050000000745058,0.048759963363409,293.3087158203125,297.1499938964844,293.1499938964844,0.083030879497528,-1534.2208251953125,304.1659851074219,0.7222665548324585,0.1377804428339004,0.0980324745178222,293.1510009765625,297.1499938964844,293.1499938964844,0.2871805727481842,-5576.9599609375,304.19873046875,0.9990000128746032,0.4755194783210754,0.3554562032222748,293.3133544921875,297.1499938964844,293.1499938964844,0.0064892987720668,-2297.1640625,299.44354248046875,0.5010256171226501,0.050000000745058,0.2312962859869003,291.2174377441406,291.1499938964844,263.69000244140625,261.6147766113281,281.7821350097656,294.0364074707031,291.2160339355469,1.0,0.233154296875,0.7615573406219482,0.7615573406219482,1.0,1.0,-1.013471245765686,0.4094218611717224,0.6040493845939636,0.2143125981092453,0.0,0.0,0.4300789535045624,42.66523361206055,37.0,-1.2754113674163818,-9613.9130859375,132.6363067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65093994140625,307.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18645.646484375,18000.0,0.0,0.0,0.2197749465703964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585581183433532,0.3585631549358368,-5.028866326028947e-06,0.0,0.0002230436220997,0.0,0.0,18.018957138061523,0.0,0.0,0.0,0.3285224139690399,4.0,0.0,1.0
658500,293.1527099609375,297.1499938964844,293.1499938964844,0.0699635297060012,-1735.9298095703125,304.150390625,0.6934991478919983,0.1220671012997627,0.1109952852129936,294.265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122802734375,0.5023607611656189,0.050000000745058,0.0487393997609615,293.3080749511719,297.1499938964844,293.1499938964844,0.0816221162676811,-1514.0740966796875,304.1656494140625,0.720923662185669,0.1358975321054458,0.0966959372162818,293.1417541503906,297.1499938964844,293.1499938964844,0.2843514680862427,-5535.0380859375,304.19500732421875,0.9990000128746032,0.4773234724998474,0.352698802947998,293.3124694824219,297.1499938964844,293.1499938964844,0.0064622196368873,-2290.182861328125,299.4152526855469,0.5023607611656189,0.050000000745058,0.2311987280845642,291.2107849121094,291.1499938964844,263.70001220703125,261.62469482421875,281.7802124023437,294.0224609375,291.20880126953125,1.0,0.2318117171525955,0.7615783214569092,0.7615783214569092,1.0,1.0,-1.0084848403930664,0.4073355793952942,0.6011492609977722,0.2128814905881881,0.0,0.0,0.4266856014728546,42.074317932128906,37.0,-11.602025985717772,-9548.9033203125,130.39312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6832580566406,307.2337341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18650.130859375,18000.0,0.0,0.0,0.218417689204216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536439836025238,0.3536489903926849,-5.010240784031339e-06,0.0,0.00022166618146,0.0,0.0,17.667333602905273,0.0,0.0,0.0,0.327161967754364,4.0,0.0,1.0
658560,293.1520690917969,297.1499938964844,293.1499938964844,0.0700788795948028,-1738.1400146484375,304.1501159667969,0.6948851943016052,0.1221561729907989,0.1110631301999092,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040100097656,0.50322425365448,0.050000000745058,0.0487263686954975,293.3074035644531,297.1499938964844,293.1499938964844,0.0802410095930099,-1494.3914794921875,304.1653137207031,0.7189361453056335,0.1340282261371612,0.0953762605786323,293.1343078613281,297.1499938964844,293.1499938964844,0.2825387716293335,-5509.0927734375,304.1900939941406,0.9990000128746032,0.4788916409015655,0.3509400188922882,293.31158447265625,297.1499938964844,293.1499938964844,0.0064371274784207,-2283.916259765625,299.3863525390625,0.50322425365448,0.050000000745058,0.2311369180679321,291.2021179199219,291.1499938964844,263.7099914550781,261.6347045898437,281.77984619140625,294.0130310058594,291.1997985839844,1.0,0.2309033125638961,0.7616074681282043,0.7616074681282043,1.0,1.0,-1.004780650138855,0.4058055281639099,0.5989750623703003,0.2117748856544494,0.0,0.0,0.4240715801715851,41.69145965576172,40.0,-19.156707763671875,-9496.7939453125,128.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71563720703125,307.2246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18625.89453125,18000.0,0.0,0.0,0.2169941514730453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494898378849029,0.3494948148727417,-4.988406999473227e-06,0.0,0.0002202214673161,0.0,0.0,17.35354995727539,0.0,0.0,0.0,0.3258629739284515,4.0,0.0,1.0
658620,293.1510314941406,297.1499938964844,293.1499938964844,0.0703349411487579,-1743.03955078125,304.149658203125,0.6958436369895935,0.1223175004124641,0.1112078353762626,294.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.5036708116531372,0.050000000745058,0.0487197302281856,293.3060607910156,297.1499938964844,293.1499938964844,0.077517069876194,-1455.75244140625,304.1647644042969,0.7131054401397705,0.1303097605705261,0.0927706286311149,293.124755859375,297.1499938964844,293.1499938964844,0.2815480232238769,-5498.4267578125,304.1783447265625,0.9990000128746032,0.4812360405921936,0.3500380516052246,293.3100280761719,297.1499938964844,293.1499938964844,0.0063909934833645,-2272.711181640625,299.32745361328125,0.5036708116531372,0.050000000745058,0.2311054319143295,291.18218994140625,291.1499938964844,263.7300109863281,261.6548767089844,281.78302001953125,294.0055236816406,291.1796875,1.0,0.2302184998989105,0.7616658806800842,0.7616658806800842,1.0,1.0,-1.000696897506714,0.4041809439659118,0.596515953540802,0.2104027420282364,0.0,0.0,0.4211003482341766,41.46174621582031,43.0,-26.55219078063965,-9428.705078125,127.45526123046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7687683105469,307.2138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18515.685546875,18000.0,0.0,0.0,0.2140867263078689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436683416366577,0.3436732590198517,-4.940948201692663e-06,0.0,0.0002172708045691,0.0,0.0,16.86627197265625,0.0,0.0,0.0,0.3236181437969208,4.0,0.0,1.0
658680,293.1510314941406,297.1499938964844,293.1499938964844,0.0703349411487579,-1743.03955078125,304.149658203125,0.6958436369895935,0.1223175004124641,0.1112078353762626,294.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.5036708116531372,0.050000000745058,0.0487197302281856,293.3060607910156,297.1499938964844,293.1499938964844,0.077517069876194,-1455.75244140625,304.1647644042969,0.7131054401397705,0.1303097605705261,0.0927706286311149,293.124755859375,297.1499938964844,293.1499938964844,0.2815480232238769,-5498.4267578125,304.1783447265625,0.9990000128746032,0.4812360405921936,0.3500380516052246,293.3100280761719,297.1499938964844,293.1499938964844,0.0063909934833645,-2272.711181640625,299.32745361328125,0.5036708116531372,0.050000000745058,0.2311054319143295,291.18218994140625,291.1499938964844,263.7300109863281,261.6548767089844,281.78302001953125,294.0055236816406,291.1796875,1.0,0.2302184998989105,0.7616658806800842,0.7616658806800842,1.0,1.0,-1.000696897506714,0.4041809439659118,0.596515953540802,0.2104027420282364,0.0,0.0,0.4211003482341766,41.46174621582031,43.0,-26.55219078063965,-9428.705078125,127.45526123046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7687683105469,307.2138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18515.685546875,18000.0,0.0,0.0,0.2140867263078689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436683416366577,0.3436732590198517,-4.940948201692663e-06,0.0,0.0002172708045691,0.0,0.0,16.86627197265625,0.0,0.0,0.0,0.3236181437969208,4.0,0.0,1.0
658740,293.1503295898437,297.1499938964844,293.1499938964844,0.0705770328640937,-1747.666015625,304.1493835449219,0.6946854591369629,0.1224341914057731,0.1113390550017356,294.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5026556849479675,0.050000000745058,0.0487349852919578,293.3049011230469,297.1499938964844,293.1499938964844,0.0747880041599273,-1417.270263671875,304.1643981933594,0.7047541737556458,0.1265906691551208,0.0901861861348152,293.1219787597656,297.1499938964844,293.1499938964844,0.2835088968276977,-5533.58837890625,304.1656494140625,0.9990000128746032,0.482454776763916,0.3520962595939636,293.3089294433594,297.1499938964844,293.1499938964844,0.006347413174808,-2262.15283203125,299.2678527832031,0.5026556849479675,0.050000000745058,0.2311777919530868,291.1627502441406,291.1499938964844,263.75,261.6753234863281,281.7904357910156,294.0103759765625,291.1604919433594,1.0,0.2308096885681152,0.7617242336273193,0.7617242336273193,1.0,1.0,-1.0003267526626587,0.4041561782360077,0.5961706042289734,0.2099703401327133,0.0,0.0,0.4207234680652618,41.83544158935547,46.0,-26.73910522460937,-9400.734375,128.00222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914733886719,307.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18362.974609375,18000.0,0.0,0.0,0.2113277614116668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409774303436279,0.3409823477268219,-4.896146037935978e-06,0.0,0.0002144708123523,0.0,0.0,16.57291603088379,0.0,0.0,0.0,0.3219941556453705,4.0,0.0,1.0
658800,293.1503295898437,297.1499938964844,293.1499938964844,0.0705770328640937,-1747.666015625,304.1493835449219,0.6946854591369629,0.1224341914057731,0.1113390550017356,294.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5026556849479675,0.050000000745058,0.0487349852919578,293.3049011230469,297.1499938964844,293.1499938964844,0.0747880041599273,-1417.270263671875,304.1643981933594,0.7047541737556458,0.1265906691551208,0.0901861861348152,293.1219787597656,297.1499938964844,293.1499938964844,0.2835088968276977,-5533.58837890625,304.1656494140625,0.9990000128746032,0.482454776763916,0.3520962595939636,293.3089294433594,297.1499938964844,293.1499938964844,0.006347413174808,-2262.15283203125,299.2678527832031,0.5026556849479675,0.050000000745058,0.2311777919530868,291.1627502441406,291.1499938964844,263.75,261.6753234863281,281.7904357910156,294.0103759765625,291.1604919433594,1.0,0.2308096885681152,0.7617242336273193,0.7617242336273193,1.0,1.0,-1.0003267526626587,0.4041561782360077,0.5961706042289734,0.2099703401327133,0.0,0.0,0.4207234680652618,41.83544158935547,46.0,-26.73910522460937,-9400.734375,128.00222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914733886719,307.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18362.974609375,18000.0,0.0,0.0,0.2113277614116668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409774303436279,0.3409823477268219,-4.896146037935978e-06,0.0,0.0002144708123523,0.0,0.0,16.57291603088379,0.0,0.0,0.0,0.3219941556453705,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707716420292854,-1751.3917236328125,304.1492614746094,0.6917904019355774,0.1224864423274993,0.111433632671833,294.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5005008578300476,0.050000000745058,0.0487682968378067,293.30401611328125,297.1499938964844,293.1499938964844,0.0720142647624015,-1378.416259765625,304.1642150878906,0.6944283843040466,0.122848629951477,0.0876020342111587,293.1251525878906,297.1499938964844,293.1499938964844,0.2878663837909698,-5605.48779296875,304.1531982421875,0.9990000128746032,0.4825275540351867,0.3565531373023987,293.3084411621094,297.1499938964844,293.1499938964844,0.0063045038841664,-2251.540771484375,299.207763671875,0.5005008578300476,0.050000000745058,0.2313358038663864,291.1458740234375,291.1499938964844,263.7690124511719,261.69512939453125,281.8017883300781,294.0250549316406,291.1440124511719,1.0,0.232433408498764,0.761645495891571,0.761645495891571,1.0,1.0,-1.002916693687439,0.4053769707679748,0.5975397825241089,0.2103056758642196,0.0,0.0,0.4224309623241424,42.70606994628906,49.0,-23.53033828735352,-9402.7353515625,130.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77362060546875,307.18243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18199.92578125,18000.0,0.0,0.0,0.208964005112648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409872353076935,0.3409920930862427,-4.859309683524771e-06,0.0,0.0002120719000231,0.0,0.0,16.459617614746094,0.0,0.0,0.0,0.321048766374588,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707716420292854,-1751.3917236328125,304.1492614746094,0.6917904019355774,0.1224864423274993,0.111433632671833,294.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5005008578300476,0.050000000745058,0.0487682968378067,293.30401611328125,297.1499938964844,293.1499938964844,0.0720142647624015,-1378.416259765625,304.1642150878906,0.6944283843040466,0.122848629951477,0.0876020342111587,293.1251525878906,297.1499938964844,293.1499938964844,0.2878663837909698,-5605.48779296875,304.1531982421875,0.9990000128746032,0.4825275540351867,0.3565531373023987,293.3084411621094,297.1499938964844,293.1499938964844,0.0063045038841664,-2251.540771484375,299.207763671875,0.5005008578300476,0.050000000745058,0.2313358038663864,291.1458740234375,291.1499938964844,263.7690124511719,261.69512939453125,281.8017883300781,294.0250549316406,291.1440124511719,1.0,0.232433408498764,0.761645495891571,0.761645495891571,1.0,1.0,-1.002916693687439,0.4053769707679748,0.5975397825241089,0.2103056758642196,0.0,0.0,0.4224309623241424,42.70606994628906,49.0,-23.53033828735352,-9402.7353515625,130.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77362060546875,307.18243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18199.92578125,18000.0,0.0,0.0,0.208964005112648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409872353076935,0.3409920930862427,-4.859309683524771e-06,0.0,0.0002120719000231,0.0,0.0,16.459617614746094,0.0,0.0,0.0,0.321048766374588,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0709007009863853,-1753.887451171875,304.1492919921875,0.6875130534172058,0.122459128499031,0.1114743649959564,294.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4975045621395111,0.050000000745058,0.0488167963922023,293.30340576171875,297.1499938964844,293.1499938964844,0.0691781193017959,-1339.0,304.1642150878906,0.6826956272125244,0.1190736517310142,0.0850073844194412,293.133544921875,297.1499938964844,293.1499938964844,0.2941865026950836,-5706.953125,304.1416320800781,0.9990000128746032,0.4814669787883758,0.3629457056522369,293.3086242675781,297.1499938964844,293.1499938964844,0.0062612909823656,-2240.5576171875,299.1469421386719,0.4975045621395111,0.050000000745058,0.2315658628940582,291.13201904296875,291.1499938964844,263.7861022949219,261.71337890625,281.8162536621094,294.0483703613281,291.1305236816406,1.0,0.2348916381597519,0.7615668177604675,0.7615668177604675,1.0,1.0,-1.0078576803207395,0.4075910151004791,0.600266695022583,0.2112890183925628,0.0,0.0,0.4257857799530029,43.99359130859375,52.0,-19.44443893432617,-9426.8037109375,133.53140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7126770019531,307.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.11328125,18000.0,0.0,0.0,0.2071890383958816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432651162147522,0.343269944190979,-4.832531885767821e-06,0.0,0.0002102705329889,0.0,0.0,16.505687713623047,0.0,0.0,0.0,0.3207655251026153,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0709007009863853,-1753.887451171875,304.1492919921875,0.6875130534172058,0.122459128499031,0.1114743649959564,294.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4975045621395111,0.050000000745058,0.0488167963922023,293.30340576171875,297.1499938964844,293.1499938964844,0.0691781193017959,-1339.0,304.1642150878906,0.6826956272125244,0.1190736517310142,0.0850073844194412,293.133544921875,297.1499938964844,293.1499938964844,0.2941865026950836,-5706.953125,304.1416320800781,0.9990000128746032,0.4814669787883758,0.3629457056522369,293.3086242675781,297.1499938964844,293.1499938964844,0.0062612909823656,-2240.5576171875,299.1469421386719,0.4975045621395111,0.050000000745058,0.2315658628940582,291.13201904296875,291.1499938964844,263.7861022949219,261.71337890625,281.8162536621094,294.0483703613281,291.1305236816406,1.0,0.2348916381597519,0.7615668177604675,0.7615668177604675,1.0,1.0,-1.0078576803207395,0.4075910151004791,0.600266695022583,0.2112890183925628,0.0,0.0,0.4257857799530029,43.99359130859375,52.0,-19.44443893432617,-9426.8037109375,133.53140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7126770019531,307.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.11328125,18000.0,0.0,0.0,0.2071890383958816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432651162147522,0.343269944190979,-4.832531885767821e-06,0.0,0.0002102705329889,0.0,0.0,16.505687713623047,0.0,0.0,0.0,0.3207655251026153,4.0,0.0,1.0
659100,293.150390625,297.1499938964844,293.1499938964844,0.0709376111626625,-1754.6212158203125,304.1493530273437,0.6849613785743713,0.1224123015999794,0.1114704385399818,294.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.495772510766983,0.050000000745058,0.0488459914922714,293.3031921386719,297.1499938964844,293.1499938964844,0.0677338689565658,-1319.064208984375,304.16424560546875,0.6764581799507141,0.1171715334057807,0.0837039425969123,293.139404296875,297.1499938964844,293.1499938964844,0.2979663610458374,-5766.84814453125,304.13629150390625,0.9990000128746032,0.4805238842964172,0.3667403161525726,293.3089904785156,297.1499938964844,293.1499938964844,0.0062394151464104,-2234.887939453125,299.1161499023437,0.495772510766983,0.050000000745058,0.2317043542861938,291.1261291503906,291.1499938964844,263.7939147949219,261.7219543457031,281.82452392578125,294.06298828125,291.12481689453125,1.0,0.2363790273666381,0.7615274786949158,0.7615274786949158,1.0,1.0,-1.011043906211853,0.4090033769607544,0.6020405292510986,0.2119727730751037,0.0,0.0,0.4279722571372986,44.77238082885742,52.0,-17.456132888793945,-9445.2509765625,135.6621856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,307.1238708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17969.244140625,18000.0,0.0,0.0,0.2065654993057251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451369702816009,0.3451417982578277,-4.823014023713768e-06,0.0,0.0002096377284033,0.0,0.0,16.582075119018555,0.0,0.0,0.0,0.3208567798137665,4.0,0.0,1.0
659160,293.1507263183594,297.1499938964844,293.1499938964844,0.0709550231695175,-1754.9937744140625,304.1494445800781,0.6821878552436829,0.1223425641655922,0.1114488989114761,294.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.4939203858375549,0.050000000745058,0.0488781258463859,293.30303955078125,297.1499938964844,293.1499938964844,0.0662707239389419,-1298.968017578125,304.164306640625,0.670060932636261,0.1152590587735176,0.0823954045772552,293.146240234375,297.1499938964844,293.1499938964844,0.3021023571491241,-5831.9091796875,304.1312561035156,0.9990000128746032,0.4793154001235962,0.3708723485469818,293.3095092773437,297.1499938964844,293.1499938964844,0.0062172804027795,-2229.078125,299.0850830078125,0.4939203858375549,0.050000000745058,0.2318567931652069,291.1208801269531,291.1499938964844,263.8013000488281,261.7301330566406,281.83355712890625,294.0795288085937,291.1197204589844,1.0,0.2380123138427734,0.7614424228668213,0.7614424228668213,1.0,1.0,-1.014628291130066,0.4105823636054992,0.6040459275245667,0.2127540856599807,0.0,0.0,0.4304420948028564,45.63107299804688,55.0,-15.522154808044434,-9467.1513671875,138.04342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6123352050781,307.0970153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9140625,18000.0,0.0,0.0,0.206132560968399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474393486976623,0.3474441468715668,-4.81601273349952e-06,0.0,0.0002091983478749,0.0,0.0,16.690767288208008,0.0,0.0,0.0,0.321092814207077,4.0,0.0,1.0
659220,293.15167236328125,297.1499938964844,293.1499938964844,0.0709293931722641,-1754.620849609375,304.149658203125,0.6761179566383362,0.1221330761909484,0.1113507896661758,294.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.4899296164512634,0.050000000745058,0.0489503554999828,293.3029479980469,297.1499938964844,293.1499938964844,0.0632850378751754,-1258.289794921875,304.1645202636719,0.657041609287262,0.1114022955298423,0.0797620266675949,293.1624450683594,297.1499938964844,293.1499938964844,0.311298131942749,-5975.13037109375,304.1222229003906,0.9990000128746032,0.4761303663253784,0.3799958825111389,293.3110656738281,297.1499938964844,293.1499938964844,0.0061721056699752,-2216.99658203125,299.02203369140625,0.4899296164512634,0.050000000745058,0.232199415564537,291.1123046875,291.1499938964844,263.814697265625,261.7454833984375,281.85357666015625,294.1181945800781,291.1114807128906,1.0,0.2416513115167617,0.7612723112106323,0.7612723112106323,1.0,1.0,-1.0227978229522705,0.4141789376735687,0.6086189150810242,0.2145586460828781,0.0,0.0,0.4360666573047638,47.5634765625,58.0,-11.854717254638672,-9519.5693359375,143.48350524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4801330566406,307.03424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.1640625,18000.0,0.0,0.0,0.2058633118867874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353166252374649,0.3531710803508758,-4.809344773093471e-06,0.0,0.0002089250920107,0.0,0.0,16.996013641357422,0.0,0.0,0.0,0.3219679296016693,4.0,0.0,1.0
659280,293.15167236328125,297.1499938964844,293.1499938964844,0.0709293931722641,-1754.620849609375,304.149658203125,0.6761179566383362,0.1221330761909484,0.1113507896661758,294.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.4899296164512634,0.050000000745058,0.0489503554999828,293.3029479980469,297.1499938964844,293.1499938964844,0.0632850378751754,-1258.289794921875,304.1645202636719,0.657041609287262,0.1114022955298423,0.0797620266675949,293.1624450683594,297.1499938964844,293.1499938964844,0.311298131942749,-5975.13037109375,304.1222229003906,0.9990000128746032,0.4761303663253784,0.3799958825111389,293.3110656738281,297.1499938964844,293.1499938964844,0.0061721056699752,-2216.99658203125,299.02203369140625,0.4899296164512634,0.050000000745058,0.232199415564537,291.1123046875,291.1499938964844,263.814697265625,261.7454833984375,281.85357666015625,294.1181945800781,291.1114807128906,1.0,0.2416513115167617,0.7612723112106323,0.7612723112106323,1.0,1.0,-1.0227978229522705,0.4141789376735687,0.6086189150810242,0.2145586460828781,0.0,0.0,0.4360666573047638,47.5634765625,58.0,-11.854717254638672,-9519.5693359375,143.48350524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4801330566406,307.03424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.1640625,18000.0,0.0,0.0,0.2058633118867874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353166252374649,0.3531710803508758,-4.809344773093471e-06,0.0,0.0002089250920107,0.0,0.0,16.996013641357422,0.0,0.0,0.0,0.3219679296016693,4.0,0.0,1.0
659340,293.1529235839844,297.1499938964844,293.1499938964844,0.0708251819014549,-1752.7996826171875,304.14996337890625,0.669579267501831,0.1218366846442222,0.1111804842948913,294.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.4856341779232025,0.050000000745058,0.0490318089723587,293.30279541015625,297.1499938964844,293.1499938964844,0.0602406114339828,-1217.29248046875,304.1647644042969,0.6441460251808167,0.1075598299503326,0.0771256908774375,293.18133544921875,297.1499938964844,293.1499938964844,0.3215020596981048,-6132.16064453125,304.1145324707031,0.9990000128746032,0.4719904959201813,0.3900286555290222,293.31317138671875,297.1499938964844,293.1499938964844,0.0061256163753569,-2204.27587890625,298.9577331542969,0.4856341779232025,0.050000000745058,0.2325857877731323,291.1061096191406,291.1499938964844,263.8263854980469,261.7594299316406,281.87518310546875,294.1630859375,291.10552978515625,1.0,0.2456888407468795,0.7611021995544434,0.7611021995544434,1.0,1.0,-1.0320322513580322,0.4182584583759308,0.613773763179779,0.2165863662958145,0.0,0.0,0.4423576891422272,49.74342727661133,61.0,-8.619499206542969,-9581.3642578125,149.71775817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32598876953125,306.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17658.28125,18000.0,0.0,0.0,0.2063895910978317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601121604442596,0.360116958618164,-4.811851795238908e-06,0.0,0.0002094591909553,0.0,0.0,17.403276443481445,0.0,0.0,0.0,0.3233213126659393,4.0,0.0,1.0
659400,293.1529235839844,297.1499938964844,293.1499938964844,0.0708251819014549,-1752.7996826171875,304.14996337890625,0.669579267501831,0.1218366846442222,0.1111804842948913,294.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.4856341779232025,0.050000000745058,0.0490318089723587,293.30279541015625,297.1499938964844,293.1499938964844,0.0602406114339828,-1217.29248046875,304.1647644042969,0.6441460251808167,0.1075598299503326,0.0771256908774375,293.18133544921875,297.1499938964844,293.1499938964844,0.3215020596981048,-6132.16064453125,304.1145324707031,0.9990000128746032,0.4719904959201813,0.3900286555290222,293.31317138671875,297.1499938964844,293.1499938964844,0.0061256163753569,-2204.27587890625,298.9577331542969,0.4856341779232025,0.050000000745058,0.2325857877731323,291.1061096191406,291.1499938964844,263.8263854980469,261.7594299316406,281.87518310546875,294.1630859375,291.10552978515625,1.0,0.2456888407468795,0.7611021995544434,0.7611021995544434,1.0,1.0,-1.0320322513580322,0.4182584583759308,0.613773763179779,0.2165863662958145,0.0,0.0,0.4423576891422272,49.74342727661133,61.0,-8.619499206542969,-9581.3642578125,149.71775817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32598876953125,306.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17658.28125,18000.0,0.0,0.0,0.2063895910978317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601121604442596,0.360116958618164,-4.811851795238908e-06,0.0,0.0002094591909553,0.0,0.0,17.403276443481445,0.0,0.0,0.0,0.3233213126659393,4.0,0.0,1.0
659460,293.15435791015625,297.1499938964844,293.1499938964844,0.0706585943698883,-1749.8358154296875,304.1502380371094,0.662837028503418,0.1214700415730476,0.1109520718455314,294.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.4810598492622375,0.050000000745058,0.0491209141910076,293.3022155761719,297.1499938964844,293.1499938964844,0.0572245903313159,-1177.1785888671875,304.16485595703125,0.6317870020866394,0.1038031950592994,0.0745580717921257,293.2020568847656,297.1499938964844,293.1499938964844,0.3324815928936004,-6299.25244140625,304.10809326171875,0.9990000128746032,0.4669972658157348,0.4007164239883423,293.3157043457031,297.1499938964844,293.1499938964844,0.006078022532165,-2191.020751953125,298.8921203613281,0.4810598492622375,0.050000000745058,0.2330084592103958,291.10162353515625,291.1499938964844,263.8363952636719,261.7720642089844,281.8966979980469,294.2124938964844,291.1012268066406,1.0,0.2500252723693847,0.760861337184906,0.760861337184906,1.0,1.0,-1.0421184301376345,0.4227655231952667,0.6193528771400452,0.2186547964811325,0.0,0.0,0.4491249620914459,52.12581253051758,49.0,-6.132051467895508,-9651.7099609375,156.6420440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16046142578125,306.88818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17561.8359375,18000.0,0.0,0.0,0.2076725661754608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680197298526764,0.3680245578289032,-4.822484243049985e-06,0.0,0.0002107612526742,0.0,0.0,17.897872924804688,0.0,0.0,0.0,0.3250854313373565,4.0,0.0,1.0
659520,293.15435791015625,297.1499938964844,293.1499938964844,0.0706585943698883,-1749.8358154296875,304.1502380371094,0.662837028503418,0.1214700415730476,0.1109520718455314,294.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.4810598492622375,0.050000000745058,0.0491209141910076,293.3022155761719,297.1499938964844,293.1499938964844,0.0572245903313159,-1177.1785888671875,304.16485595703125,0.6317870020866394,0.1038031950592994,0.0745580717921257,293.2020568847656,297.1499938964844,293.1499938964844,0.3324815928936004,-6299.25244140625,304.10809326171875,0.9990000128746032,0.4669972658157348,0.4007164239883423,293.3157043457031,297.1499938964844,293.1499938964844,0.006078022532165,-2191.020751953125,298.8921203613281,0.4810598492622375,0.050000000745058,0.2330084592103958,291.10162353515625,291.1499938964844,263.8363952636719,261.7720642089844,281.8966979980469,294.2124938964844,291.1012268066406,1.0,0.2500252723693847,0.760861337184906,0.760861337184906,1.0,1.0,-1.0421184301376345,0.4227655231952667,0.6193528771400452,0.2186547964811325,0.0,0.0,0.4491249620914459,52.12581253051758,49.0,-6.132051467895508,-9651.7099609375,156.6420440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16046142578125,306.88818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17561.8359375,18000.0,0.0,0.0,0.2076725661754608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680197298526764,0.3680245578289032,-4.822484243049985e-06,0.0,0.0002107612526742,0.0,0.0,17.897872924804688,0.0,0.0,0.0,0.3250854313373565,4.0,0.0,1.0
