time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659580,293.1557006835937,297.1499938964844,293.1499938964844,0.0702740922570228,-1742.7196044921875,304.1508178710937,0.6627777218818665,0.1210870668292045,0.1105946600437164,294.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.4815718531608581,0.050000000745058,0.0491109043359756,293.301513671875,297.1499938964844,293.1499938964844,0.0540213026106357,-1134.933349609375,304.1652526855469,0.6253507733345032,0.1000878140330314,0.0719442814588546,293.2167663574219,297.1499938964844,293.1499938964844,0.3318479061126709,-6282.7939453125,304.12371826171875,0.9990000128746032,0.4626646339893341,0.3995291590690613,293.3182983398437,297.1499938964844,293.1499938964844,0.0060123866423964,-2170.7490234375,298.831298828125,0.4815718531608581,0.050000000745058,0.2329609841108322,291.1114807128906,291.1499938964844,263.8448181152344,261.783447265625,281.922607421875,294.2505187988281,291.1151733398437,1.0,0.2485332638025283,0.7606204152107239,0.7606204152107239,1.0,1.0,-1.0370662212371826,0.4206726551055908,0.6163935661315918,0.216992437839508,0.0,0.0,0.4540391266345978,51.79638671875,37.0,22.015424728393555,-9653.126953125,154.68214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0024719238281,306.8565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17517.458984375,18000.0,0.0,0.0,0.2095362246036529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375710129737854,0.3757149577140808,-4.844808699999703e-06,0.0,0.0002126526233041,0.0,0.0,18.42597007751465,0.0,0.0,0.0,0.3271176815032959,4.0,0.0,1.0
659640,293.1557006835937,297.1499938964844,293.1499938964844,0.0702740922570228,-1742.7196044921875,304.1508178710937,0.6627777218818665,0.1210870668292045,0.1105946600437164,294.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.4815718531608581,0.050000000745058,0.0491109043359756,293.301513671875,297.1499938964844,293.1499938964844,0.0540213026106357,-1134.933349609375,304.1652526855469,0.6253507733345032,0.1000878140330314,0.0719442814588546,293.2167663574219,297.1499938964844,293.1499938964844,0.3318479061126709,-6282.7939453125,304.12371826171875,0.9990000128746032,0.4626646339893341,0.3995291590690613,293.3182983398437,297.1499938964844,293.1499938964844,0.0060123866423964,-2170.7490234375,298.831298828125,0.4815718531608581,0.050000000745058,0.2329609841108322,291.1114807128906,291.1499938964844,263.8448181152344,261.783447265625,281.922607421875,294.2505187988281,291.1151733398437,1.0,0.2485332638025283,0.7606204152107239,0.7606204152107239,1.0,1.0,-1.0370662212371826,0.4206726551055908,0.6163935661315918,0.216992437839508,0.0,0.0,0.4540391266345978,51.79638671875,37.0,22.015424728393555,-9653.126953125,154.68214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0024719238281,306.8565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17517.458984375,18000.0,0.0,0.0,0.2095362246036529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375710129737854,0.3757149577140808,-4.844808699999703e-06,0.0,0.0002126526233041,0.0,0.0,18.42597007751465,0.0,0.0,0.0,0.3271176815032959,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.0699780508875846,-1737.1253662109375,304.1512145996094,0.6651244759559631,0.1209168434143066,0.1103955656290054,294.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.4836170375347137,0.050000000745058,0.0490709654986858,293.3010559082031,297.1499938964844,293.1499938964844,0.0523226894438266,-1112.6190185546875,304.16558837890625,0.6240890622138977,0.0982605591416359,0.0706297978758812,293.21795654296875,297.1499938964844,293.1499938964844,0.327054351568222,-6205.29638671875,304.1372375488281,0.9990000128746032,0.4615838229656219,0.3947583436965942,293.3194580078125,297.1499938964844,293.1499938964844,0.0059710908681154,-2156.912841796875,298.8064270019531,0.4836170375347137,0.050000000745058,0.2327715307474136,291.1297302246094,291.1499938964844,263.84844970703125,261.7886657714844,281.9295959472656,294.2514038085937,291.13458251953125,1.0,0.2460516840219497,0.7605000138282776,0.7605000138282776,1.0,1.0,-1.029250144958496,0.4173152446746826,0.6119349002838135,0.2148837745189666,0.0,0.0,0.4535866677761078,50.6773796081543,37.0,38.9945068359375,-9613.4658203125,150.61337280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402770996094,306.845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17586.60546875,18000.0,0.0,0.0,0.2105182111263275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772477507591247,0.3772526085376739,-4.8670126489014365e-06,0.0,0.0002136492257704,0.0,0.0,18.59317398071289,0.0,0.0,0.0,0.3279647827148437,4.0,0.0,1.0
659760,293.1565246582031,297.1499938964844,293.1499938964844,0.0696637406945228,-1731.17626953125,304.15155029296875,0.6689168214797974,0.120773009955883,0.1101984083652496,294.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.4866367876529693,0.050000000745058,0.049012579023838,293.3004455566406,297.1499938964844,293.1499938964844,0.0506068766117095,-1090.19384765625,304.1658630371094,0.6239680051803589,0.0964649021625518,0.0693202465772628,293.21490478515625,297.1499938964844,293.1499938964844,0.3198698163032532,-6091.06494140625,304.1526184082031,0.9990000128746032,0.4613194763660431,0.387677937746048,293.3204345703125,297.1499938964844,293.1499938964844,0.0059268190525472,-2141.869140625,298.7832946777344,0.4866367876529693,0.050000000745058,0.2324945777654647,291.1512145996094,291.1499938964844,263.8516845703125,261.7935791015625,281.9315795898437,294.2393798828125,291.15655517578125,1.0,0.2425640970468521,0.7604241371154785,0.7604241371154785,1.0,1.0,-1.0185426473617554,0.4126968383789062,0.6058458089828491,0.2121136039495468,0.0,0.0,0.4513605535030365,49.05476379394531,40.0,50.88559722900391,-9547.7861328125,144.96731567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966979980469,306.83758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17712.35546875,18000.0,0.0,0.0,0.211420476436615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767621517181396,0.3767670691013336,-4.893373898084974e-06,0.0,0.0002145649050362,0.0,0.0,18.65425682067871,0.0,0.0,0.0,0.3285263776779175,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.0691878944635391,-1722.2037353515625,304.1518249511719,0.67300945520401,0.120528906583786,0.1099094152450561,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.4899266958236694,0.050000000745058,0.0489505156874656,293.29901123046875,297.1499938964844,293.1499938964844,0.0473320335149765,-1047.84130859375,304.166015625,0.6206036806106567,0.0929471403360366,0.0667991116642952,293.20391845703125,297.1499938964844,293.1499938964844,0.3115442097187042,-5960.5439453125,304.16510009765625,0.9990000128746032,0.4618994891643524,0.3800035715103149,293.3218688964844,297.1499938964844,293.1499938964844,0.005848775152117,-2115.729248046875,298.7348327636719,0.4899266958236694,0.050000000745058,0.2322001755237579,291.1863098144531,291.1499938964844,263.8570861816406,261.80255126953125,281.9188842773437,294.2030334472656,291.188232421875,1.0,0.2390648871660232,0.7602724432945251,0.7602724432945251,1.0,1.0,-1.0055253505706787,0.4072310030460357,0.5982943773269653,0.208353966474533,0.0,0.0,0.4438234865665436,47.30076599121094,43.0,38.541290283203125,-9427.1806640625,138.6116180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87060546875,306.7958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.01953125,18000.0,0.0,0.0,0.212771862745285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3707734048366546,0.370778352022171,-4.941668521496467e-06,0.0,0.0002159363793907,0.0,0.0,18.459754943847656,0.0,0.0,0.0,0.3285917937755584,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.0691878944635391,-1722.2037353515625,304.1518249511719,0.67300945520401,0.120528906583786,0.1099094152450561,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.4899266958236694,0.050000000745058,0.0489505156874656,293.29901123046875,297.1499938964844,293.1499938964844,0.0473320335149765,-1047.84130859375,304.166015625,0.6206036806106567,0.0929471403360366,0.0667991116642952,293.20391845703125,297.1499938964844,293.1499938964844,0.3115442097187042,-5960.5439453125,304.16510009765625,0.9990000128746032,0.4618994891643524,0.3800035715103149,293.3218688964844,297.1499938964844,293.1499938964844,0.005848775152117,-2115.729248046875,298.7348327636719,0.4899266958236694,0.050000000745058,0.2322001755237579,291.1863098144531,291.1499938964844,263.8570861816406,261.80255126953125,281.9188842773437,294.2030334472656,291.188232421875,1.0,0.2390648871660232,0.7602724432945251,0.7602724432945251,1.0,1.0,-1.0055253505706787,0.4072310030460357,0.5982943773269653,0.208353966474533,0.0,0.0,0.4438234865665436,47.30076599121094,43.0,38.541290283203125,-9427.1806640625,138.6116180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87060546875,306.7958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.01953125,18000.0,0.0,0.0,0.212771862745285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3707734048366546,0.370778352022171,-4.941668521496467e-06,0.0,0.0002159363793907,0.0,0.0,18.459754943847656,0.0,0.0,0.0,0.3285917937755584,4.0,0.0,1.0
659940,293.1571960449219,297.1499938964844,293.1499938964844,0.0689489170908927,-1717.89111328125,304.151611328125,0.6744840741157532,0.1202977150678634,0.1096787005662918,294.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.491288959980011,0.050000000745058,0.0489254705607891,293.2972717285156,297.1499938964844,293.1499938964844,0.0443107597529888,-1009.3701782226562,304.16571044921875,0.6148135662078857,0.0895251259207725,0.0643732324242591,293.196044921875,297.1499938964844,293.1499938964844,0.3081468045711517,-5909.060546875,304.16552734375,0.9990000128746032,0.4621397256851196,0.3768603205680847,293.3228454589844,297.1499938964844,293.1499938964844,0.0057852691970765,-2096.1494140625,298.6752624511719,0.491288959980011,0.050000000745058,0.2320813685655594,291.1924133300781,291.1499938964844,263.8611145019531,261.8104248046875,281.9078063964844,294.1847229003906,291.1921691894531,1.0,0.2373656034469604,0.7601207494735718,0.7601207494735718,1.0,1.0,-0.998389482498169,0.4044226706027984,0.5939668416976929,0.2057711631059646,0.0,0.0,0.4375791549682617,46.55624008178711,46.0,11.434383392333984,-9340.2470703125,135.55364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082946777344,306.7744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18237.3125,18000.0,0.0,0.0,0.2134525775909423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637681305408478,0.3637730777263641,-4.957695182383759e-06,0.0,0.0002166272315662,0.0,0.0,18.09583282470703,0.0,0.0,0.0,0.327688455581665,4.0,0.0,1.0
660000,293.1571960449219,297.1499938964844,293.1499938964844,0.0689489170908927,-1717.89111328125,304.151611328125,0.6744840741157532,0.1202977150678634,0.1096787005662918,294.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.491288959980011,0.050000000745058,0.0489254705607891,293.2972717285156,297.1499938964844,293.1499938964844,0.0443107597529888,-1009.3701782226562,304.16571044921875,0.6148135662078857,0.0895251259207725,0.0643732324242591,293.196044921875,297.1499938964844,293.1499938964844,0.3081468045711517,-5909.060546875,304.16552734375,0.9990000128746032,0.4621397256851196,0.3768603205680847,293.3228454589844,297.1499938964844,293.1499938964844,0.0057852691970765,-2096.1494140625,298.6752624511719,0.491288959980011,0.050000000745058,0.2320813685655594,291.1924133300781,291.1499938964844,263.8611145019531,261.8104248046875,281.9078063964844,294.1847229003906,291.1921691894531,1.0,0.2373656034469604,0.7601207494735718,0.7601207494735718,1.0,1.0,-0.998389482498169,0.4044226706027984,0.5939668416976929,0.2057711631059646,0.0,0.0,0.4375791549682617,46.55624008178711,46.0,11.434383392333984,-9340.2470703125,135.55364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082946777344,306.7744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18237.3125,18000.0,0.0,0.0,0.2134525775909423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637681305408478,0.3637730777263641,-4.957695182383759e-06,0.0,0.0002166272315662,0.0,0.0,18.09583282470703,0.0,0.0,0.0,0.327688455581665,4.0,0.0,1.0
660060,293.1576232910156,297.1499938964844,293.1499938964844,0.0687906444072723,-1715.1822509765625,304.1513366699219,0.6738542914390564,0.1200283020734787,0.1094506606459617,294.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.49119633436203,0.050000000745058,0.0489271990954875,293.2954406738281,297.1499938964844,293.1499938964844,0.0414231494069099,-972.9024047851562,304.165283203125,0.6067140698432922,0.0861636027693748,0.0620170533657074,293.1931457519531,297.1499938964844,293.1499938964844,0.3082548081874847,-5912.970703125,304.1600646972656,0.9990000128746032,0.4615741670131683,0.3770734369754791,293.3237609863281,297.1499938964844,293.1499938964844,0.0057293237186968,-2079.716064453125,298.6103515625,0.49119633436203,0.050000000745058,0.232089564204216,291.1861572265625,291.1499938964844,263.8638000488281,261.8172302246094,281.89996337890625,294.1873779296875,291.1848449707031,1.0,0.2371291369199752,0.760134756565094,0.760134756565094,1.0,1.0,-0.9955538511276244,0.4036422371864319,0.5919116735458374,0.203869879245758,0.0,0.0,0.4330811500549316,46.53704071044922,49.0,-6.886547088623047,-9291.869140625,134.8170928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823303222656,306.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18310.52734375,18000.0,0.0,0.0,0.2135375440120697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578509092330932,0.3578558564186096,-4.950233233103063e-06,0.0,0.0002167134662158,0.0,0.0,17.721763610839844,0.0,0.0,0.0,0.3264113366603851,4.0,0.0,1.0
660120,293.1576232910156,297.1499938964844,293.1499938964844,0.0687906444072723,-1715.1822509765625,304.1513366699219,0.6738542914390564,0.1200283020734787,0.1094506606459617,294.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.49119633436203,0.050000000745058,0.0489271990954875,293.2954406738281,297.1499938964844,293.1499938964844,0.0414231494069099,-972.9024047851562,304.165283203125,0.6067140698432922,0.0861636027693748,0.0620170533657074,293.1931457519531,297.1499938964844,293.1499938964844,0.3082548081874847,-5912.970703125,304.1600646972656,0.9990000128746032,0.4615741670131683,0.3770734369754791,293.3237609863281,297.1499938964844,293.1499938964844,0.0057293237186968,-2079.716064453125,298.6103515625,0.49119633436203,0.050000000745058,0.232089564204216,291.1861572265625,291.1499938964844,263.8638000488281,261.8172302246094,281.89996337890625,294.1873779296875,291.1848449707031,1.0,0.2371291369199752,0.760134756565094,0.760134756565094,1.0,1.0,-0.9955538511276244,0.4036422371864319,0.5919116735458374,0.203869879245758,0.0,0.0,0.4330811500549316,46.53704071044922,49.0,-6.886547088623047,-9291.869140625,134.8170928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823303222656,306.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18310.52734375,18000.0,0.0,0.0,0.2135375440120697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578509092330932,0.3578558564186096,-4.950233233103063e-06,0.0,0.0002167134662158,0.0,0.0,17.721763610839844,0.0,0.0,0.0,0.3264113366603851,4.0,0.0,1.0
660180,293.1584167480469,297.1499938964844,293.1499938964844,0.0686350241303443,-1712.593505859375,304.1511535644531,0.6714106202125549,0.1196753904223442,0.1091782823204994,294.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.4899133145809173,0.050000000745058,0.0489508733153343,293.2937927246094,297.1499938964844,293.1499938964844,0.038603775203228,-937.3792724609376,304.1648864746094,0.5965217351913452,0.0828161388635635,0.0596951059997081,293.1954345703125,297.1499938964844,293.1499938964844,0.3112338185310364,-5961.490234375,304.1517028808594,0.9990000128746032,0.460027128458023,0.380035400390625,293.3249816894531,297.1499938964844,293.1499938964844,0.0056772255338728,-2064.85986328125,298.5414733886719,0.4899133145809173,0.050000000745058,0.2322018593549728,291.1734924316406,291.1499938964844,263.8652038574219,261.82305908203125,281.89532470703125,294.2098083496094,291.1717834472656,1.0,0.2380784898996353,0.7601487040519714,0.7601487040519714,1.0,1.0,-0.9961569905281068,0.4045175313949585,0.5916394591331482,0.2023534327745437,0.0,0.0,0.430768221616745,47.10795593261719,52.0,-16.350666046142578,-9279.83984375,135.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06805419921875,306.80291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18289.751953125,18000.0,0.0,0.0,0.2131777703762054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538710474967956,0.353875994682312,-4.929641818307573e-06,0.0,0.0002163483441108,0.0,0.0,17.422208786010742,0.0,0.0,0.0,0.3251650333404541,4.0,0.0,1.0
660240,293.1584167480469,297.1499938964844,293.1499938964844,0.0686350241303443,-1712.593505859375,304.1511535644531,0.6714106202125549,0.1196753904223442,0.1091782823204994,294.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.4899133145809173,0.050000000745058,0.0489508733153343,293.2937927246094,297.1499938964844,293.1499938964844,0.038603775203228,-937.3792724609376,304.1648864746094,0.5965217351913452,0.0828161388635635,0.0596951059997081,293.1954345703125,297.1499938964844,293.1499938964844,0.3112338185310364,-5961.490234375,304.1517028808594,0.9990000128746032,0.460027128458023,0.380035400390625,293.3249816894531,297.1499938964844,293.1499938964844,0.0056772255338728,-2064.85986328125,298.5414733886719,0.4899133145809173,0.050000000745058,0.2322018593549728,291.1734924316406,291.1499938964844,263.8652038574219,261.82305908203125,281.89532470703125,294.2098083496094,291.1717834472656,1.0,0.2380784898996353,0.7601487040519714,0.7601487040519714,1.0,1.0,-0.9961569905281068,0.4045175313949585,0.5916394591331482,0.2023534327745437,0.0,0.0,0.430768221616745,47.10795593261719,52.0,-16.350666046142578,-9279.83984375,135.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06805419921875,306.80291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18289.751953125,18000.0,0.0,0.0,0.2131777703762054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538710474967956,0.353875994682312,-4.929641818307573e-06,0.0,0.0002163483441108,0.0,0.0,17.422208786010742,0.0,0.0,0.0,0.3251650333404541,4.0,0.0,1.0
660300,293.15899658203125,297.1499938964844,293.1499938964844,0.0685360357165336,-1710.9234619140625,304.151123046875,0.6696126461029053,0.1194561496376991,0.1090132966637611,294.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.4889075756072998,0.050000000745058,0.04896966740489,293.2930603027344,297.1499938964844,293.1499938964844,0.0372018478810787,-919.6668701171876,304.16473388671875,0.5907050371170044,0.0811342149972915,0.0585363134741783,293.1983947753906,297.1499938964844,293.1499938964844,0.3136061429977417,-5999.22998046875,304.1470947265625,0.9990000128746032,0.4588704109191894,0.3823716342449188,293.32574462890625,297.1499938964844,293.1499938964844,0.0056516788899898,-2057.60009765625,298.50604248046875,0.4889075756072998,0.050000000745058,0.2322910130023956,291.16650390625,291.1499938964844,263.8654479980469,261.8255920410156,281.89410400390625,294.2279357910156,291.1648254394531,1.0,0.2389190346002578,0.7601556777954102,0.7601556777954102,1.0,1.0,-0.9975011348724364,0.4054701328277588,0.5920310020446777,0.201673999428749,0.0,0.0,0.4303661584854126,47.57915496826172,52.0,-18.20132064819336,-9285.5791015625,137.06948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,306.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18256.27734375,18000.0,0.0,0.0,0.2128949016332626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526968657970428,0.3527017831802368,-4.917422756989254e-06,0.0,0.0002160612493753,0.0,0.0,17.314706802368164,0.0,0.0,0.0,0.3246417045593261,4.0,0.0,1.0
660360,293.1596984863281,297.1499938964844,293.1499938964844,0.0684145092964172,-1708.845458984375,304.1511535644531,0.6674810647964478,0.1192034557461738,0.108823724091053,294.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.4876943528652191,0.050000000745058,0.048992596566677,293.29248046875,297.1499938964844,293.1499938964844,0.0357993021607399,-901.8681030273438,304.16461181640625,0.5844324827194214,0.0794407352805137,0.0573739744722843,293.20245361328125,297.1499938964844,293.1499938964844,0.3164878487586975,-6044.6279296875,304.14239501953125,0.9990000128746032,0.4574572443962097,0.3852031230926513,293.3266906738281,297.1499938964844,293.1499938964844,0.0056262165307998,-2050.33251953125,298.4700927734375,0.4876943528652191,0.050000000745058,0.2323997765779495,291.1596984863281,291.1499938964844,263.86541748046875,261.8279113769531,281.8938903808594,294.2504577636719,291.1580810546875,1.0,0.2399701178073883,0.7600952982902527,0.7600952982902527,1.0,1.0,-0.9994344115257264,0.4067113399505615,0.5927230715751648,0.2010155916213989,0.0,0.0,0.4304040670394897,48.160118103027344,55.0,-18.64748191833496,-9297.6923828125,138.5421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449279785156,306.8342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18213.486328125,18000.0,0.0,0.0,0.2125773280858993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520422875881195,0.3520472049713135,-4.905161858914653e-06,0.0,0.0002157389681087,0.0,0.0,17.237546920776367,0.0,0.0,0.0,0.3242112100124359,4.0,0.0,1.0
660420,293.1615295410156,297.1499938964844,293.1499938964844,0.0680869221687316,-1703.15625,304.1513061523437,0.6623736619949341,0.1185869872570037,0.1083586886525154,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.484733372926712,0.050000000745058,0.0490495152771472,293.2916259765625,297.1499938964844,293.1499938964844,0.0329854525625705,-865.759033203125,304.1644287109375,0.5706337690353394,0.076003223657608,0.0550261847674846,293.2135925292969,297.1499938964844,293.1499938964844,0.3235706984996795,-6154.92236328125,304.1331481933594,0.9990000128746032,0.4538773596286773,0.3921441435813904,293.3291320800781,297.1499938964844,293.1499938964844,0.0055746203288435,-2035.4163818359373,298.3967590332031,0.484733372926712,0.050000000745058,0.232669785618782,291.1474914550781,291.1499938964844,263.864501953125,261.83184814453125,281.8960876464844,294.30810546875,291.1461486816406,1.0,0.2426128089427948,0.759974479675293,0.759974479675293,1.0,1.0,-1.0047805309295654,0.4099476337432861,0.5948328971862793,0.1997390240430832,0.0,0.0,0.4315812289714813,49.6141357421875,43.0,-16.978893280029297,-9336.8974609375,142.38003540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1992492675781,306.8627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18114.015625,18000.0,0.0,0.0,0.211937129497528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521376252174377,0.3521425127983093,-4.883042493020184e-06,0.0,0.0002150892541976,0.0,0.0,17.172470092773438,0.0,0.0,0.0,0.3236652016639709,4.0,0.0,1.0
660480,293.1615295410156,297.1499938964844,293.1499938964844,0.0680869221687316,-1703.15625,304.1513061523437,0.6623736619949341,0.1185869872570037,0.1083586886525154,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.484733372926712,0.050000000745058,0.0490495152771472,293.2916259765625,297.1499938964844,293.1499938964844,0.0329854525625705,-865.759033203125,304.1644287109375,0.5706337690353394,0.076003223657608,0.0550261847674846,293.2135925292969,297.1499938964844,293.1499938964844,0.3235706984996795,-6154.92236328125,304.1331481933594,0.9990000128746032,0.4538773596286773,0.3921441435813904,293.3291320800781,297.1499938964844,293.1499938964844,0.0055746203288435,-2035.4163818359373,298.3967590332031,0.484733372926712,0.050000000745058,0.232669785618782,291.1474914550781,291.1499938964844,263.864501953125,261.83184814453125,281.8960876464844,294.30810546875,291.1461486816406,1.0,0.2426128089427948,0.759974479675293,0.759974479675293,1.0,1.0,-1.0047805309295654,0.4099476337432861,0.5948328971862793,0.1997390240430832,0.0,0.0,0.4315812289714813,49.6141357421875,43.0,-16.978893280029297,-9336.8974609375,142.38003540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1992492675781,306.8627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18114.015625,18000.0,0.0,0.0,0.211937129497528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521376252174377,0.3521425127983093,-4.883042493020184e-06,0.0,0.0002150892541976,0.0,0.0,17.172470092773438,0.0,0.0,0.0,0.3236652016639709,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.067484512925148,-1692.3260498046875,304.1518859863281,0.6634350419044495,0.1178874969482421,0.1077059060335159,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.4865094721317291,0.050000000745058,0.0490152798593044,293.2909851074219,297.1499938964844,293.1499938964844,0.0300493594259023,-826.9898681640625,304.1645202636719,0.5625579953193665,0.0725464224815368,0.0525817647576332,293.2208557128906,297.1499938964844,293.1499938964844,0.3198262155056,-6093.33154296875,304.1456298828125,0.9990000128746032,0.4507680535316467,0.3879783749580383,293.3320007324219,297.1499938964844,293.1499938964844,0.005507068708539,-2013.9197998046875,298.3280334472656,0.4865094721317291,0.050000000745058,0.2325073778629303,291.1504821777344,291.1499938964844,263.86248779296875,261.8349609375,281.9104919433594,294.3547058105469,291.1536560058594,1.0,0.2397630661725998,0.7598536610603333,0.7598536610603333,1.0,1.0,-0.995834469795227,0.4066284298896789,0.5892060399055481,0.1960124522447586,0.0,0.0,0.4317767918109894,48.6006088256836,31.0,13.258017539978027,-9311.826171875,138.3831329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337341308594,306.9254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.89453125,18000.0,0.0,0.0,0.2113247364759445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528758287429809,0.3528806865215301,-4.870551947533386e-06,0.0,0.0002144677418982,0.0,0.0,17.175186157226562,0.0,0.0,0.0,0.3234719336032867,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.067484512925148,-1692.3260498046875,304.1518859863281,0.6634350419044495,0.1178874969482421,0.1077059060335159,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.4865094721317291,0.050000000745058,0.0490152798593044,293.2909851074219,297.1499938964844,293.1499938964844,0.0300493594259023,-826.9898681640625,304.1645202636719,0.5625579953193665,0.0725464224815368,0.0525817647576332,293.2208557128906,297.1499938964844,293.1499938964844,0.3198262155056,-6093.33154296875,304.1456298828125,0.9990000128746032,0.4507680535316467,0.3879783749580383,293.3320007324219,297.1499938964844,293.1499938964844,0.005507068708539,-2013.9197998046875,298.3280334472656,0.4865094721317291,0.050000000745058,0.2325073778629303,291.1504821777344,291.1499938964844,263.86248779296875,261.8349609375,281.9104919433594,294.3547058105469,291.1536560058594,1.0,0.2397630661725998,0.7598536610603333,0.7598536610603333,1.0,1.0,-0.995834469795227,0.4066284298896789,0.5892060399055481,0.1960124522447586,0.0,0.0,0.4317767918109894,48.6006088256836,31.0,13.258017539978027,-9311.826171875,138.3831329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337341308594,306.9254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.89453125,18000.0,0.0,0.0,0.2113247364759445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528758287429809,0.3528806865215301,-4.870551947533386e-06,0.0,0.0002144677418982,0.0,0.0,17.175186157226562,0.0,0.0,0.0,0.3234719336032867,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.0666380822658538,-1676.7877197265625,304.1526794433594,0.6706885099411011,0.117255300283432,0.1070042997598648,294.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.4927111566066742,0.050000000745058,0.0488999560475349,293.2899780273437,297.1499938964844,293.1499938964844,0.0271026194095611,-786.1595458984375,304.1644897460937,0.5601915717124939,0.0691789835691452,0.0501204878091812,293.2133178710937,297.1499938964844,293.1499938964844,0.3052959442138672,-5863.34619140625,304.1714782714844,0.9990000128746032,0.4504662454128265,0.3736108243465423,293.33465576171875,297.1499938964844,293.1499938964844,0.0054216799326241,-1984.2337646484373,298.2734375,0.4927111566066742,0.050000000745058,0.2319603413343429,291.185302734375,291.1499938964844,263.8594970703125,261.8372802734375,281.9117126464844,294.3419494628906,291.1902160644531,1.0,0.2326648831367492,0.7597125768661499,0.7597125768661499,1.0,1.0,-0.974002480506897,0.397340178489685,0.5766623020172119,0.1903295516967773,0.0,0.0,0.4248857498168945,45.39900207519531,34.0,43.61470413208008,-9176.2783203125,127.66712951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834167480469,306.9767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18192.052734375,18000.0,0.0,0.0,0.2104047536849975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347689151763916,0.3476940393447876,-4.883275778411189e-06,0.0,0.0002135340764652,0.0,0.0,16.916950225830078,0.0,0.0,0.0,0.322837769985199,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.0666380822658538,-1676.7877197265625,304.1526794433594,0.6706885099411011,0.117255300283432,0.1070042997598648,294.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.4927111566066742,0.050000000745058,0.0488999560475349,293.2899780273437,297.1499938964844,293.1499938964844,0.0271026194095611,-786.1595458984375,304.1644897460937,0.5601915717124939,0.0691789835691452,0.0501204878091812,293.2133178710937,297.1499938964844,293.1499938964844,0.3052959442138672,-5863.34619140625,304.1714782714844,0.9990000128746032,0.4504662454128265,0.3736108243465423,293.33465576171875,297.1499938964844,293.1499938964844,0.0054216799326241,-1984.2337646484373,298.2734375,0.4927111566066742,0.050000000745058,0.2319603413343429,291.185302734375,291.1499938964844,263.8594970703125,261.8372802734375,281.9117126464844,294.3419494628906,291.1902160644531,1.0,0.2326648831367492,0.7597125768661499,0.7597125768661499,1.0,1.0,-0.974002480506897,0.397340178489685,0.5766623020172119,0.1903295516967773,0.0,0.0,0.4248857498168945,45.39900207519531,34.0,43.61470413208008,-9176.2783203125,127.66712951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834167480469,306.9767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18192.052734375,18000.0,0.0,0.0,0.2104047536849975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347689151763916,0.3476940393447876,-4.883275778411189e-06,0.0,0.0002135340764652,0.0,0.0,16.916950225830078,0.0,0.0,0.0,0.322837769985199,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.0659617632627487,-1664.4735107421875,304.15289306640625,0.6757416129112244,0.1167244538664817,0.1064375936985015,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124328613281,0.4971127212047577,0.050000000745058,0.0488237477838993,293.28839111328125,297.1499938964844,293.1499938964844,0.0244594197720289,-747.8828735351562,304.1640625,0.555304765701294,0.0659488812088966,0.0477836914360523,293.1978454589844,297.1499938964844,293.1499938964844,0.2949085831642151,-5701.5712890625,304.1811218261719,0.9990000128746032,0.4520072340965271,0.3638012707233429,293.3365783691406,297.1499938964844,293.1499938964844,0.0053435890004038,-1957.422607421875,298.2174377441406,0.4971127212047577,0.050000000745058,0.2315988391637802,291.2139892578125,291.1499938964844,263.8555908203125,261.8388366699219,281.8884582519531,294.29986572265625,291.2148132324219,1.0,0.2282128930091858,0.7595714926719666,0.7595714926719666,1.0,1.0,-0.9582129716873168,0.3908436596393585,0.5673693418502808,0.1856853812932968,0.0,0.0,0.4140472710132599,43.257415771484375,37.0,27.940221786499023,-9022.611328125,120.44860076904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736267089844,306.973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18432.388671875,18000.0,0.0,0.0,0.2088004350662231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366582989692688,0.3366631865501404,-4.895561687590089e-06,0.0,0.0002119058917742,0.0,0.0,16.325410842895508,0.0,0.0,0.0,0.3211884498596191,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.0659617632627487,-1664.4735107421875,304.15289306640625,0.6757416129112244,0.1167244538664817,0.1064375936985015,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124328613281,0.4971127212047577,0.050000000745058,0.0488237477838993,293.28839111328125,297.1499938964844,293.1499938964844,0.0244594197720289,-747.8828735351562,304.1640625,0.555304765701294,0.0659488812088966,0.0477836914360523,293.1978454589844,297.1499938964844,293.1499938964844,0.2949085831642151,-5701.5712890625,304.1811218261719,0.9990000128746032,0.4520072340965271,0.3638012707233429,293.3365783691406,297.1499938964844,293.1499938964844,0.0053435890004038,-1957.422607421875,298.2174377441406,0.4971127212047577,0.050000000745058,0.2315988391637802,291.2139892578125,291.1499938964844,263.8555908203125,261.8388366699219,281.8884582519531,294.29986572265625,291.2148132324219,1.0,0.2282128930091858,0.7595714926719666,0.7595714926719666,1.0,1.0,-0.9582129716873168,0.3908436596393585,0.5673693418502808,0.1856853812932968,0.0,0.0,0.4140472710132599,43.257415771484375,37.0,27.940221786499023,-9022.611328125,120.44860076904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736267089844,306.973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18432.388671875,18000.0,0.0,0.0,0.2088004350662231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366582989692688,0.3366631865501404,-4.895561687590089e-06,0.0,0.0002119058917742,0.0,0.0,16.325410842895508,0.0,0.0,0.0,0.3211884498596191,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.0657418146729469,-1660.61572265625,304.1527709960937,0.6771281957626343,0.1164709404110908,0.1061869263648986,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21435546875,0.498477578163147,0.050000000745058,0.0488012135028839,293.2874755859375,297.1499938964844,293.1499938964844,0.0232903491705656,-730.2861328125,304.16363525390625,0.551700234413147,0.0643776729702949,0.0466588027775287,293.1913452148437,297.1499938964844,293.1499938964844,0.2918813526630401,-5655.44580078125,304.1809387207031,0.9990000128746032,0.4526785910129547,0.3608487248420715,293.3372802734375,297.1499938964844,293.1499938964844,0.0053102830424904,-1946.8341064453125,298.1833801269531,0.498477578163147,0.050000000745058,0.2314919382333755,291.21417236328125,291.1499938964844,263.8533020019531,261.83935546875,281.87677001953125,294.2866516113281,291.2133483886719,1.0,0.2267491221427917,0.7595009803771973,0.7595009803771973,1.0,1.0,-0.9528618454933168,0.3887651860713959,0.5640966892242432,0.1837869733572006,0.0,0.0,0.4097180068492889,42.60904312133789,37.0,10.912382125854492,-8959.865234375,118.17228698730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4293212890625,306.9706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18497.4921875,18000.0,0.0,0.0,0.2077402621507644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312750458717346,0.3312799334526062,-4.8903275455813855e-06,0.0,0.000210829952266,0.0,0.0,16.0053768157959,0.0,0.0,0.0,0.3201205432415008,4.0,0.0,1.0
660960,293.166259765625,297.1499938964844,293.1499938964844,0.0655568242073059,-1657.436767578125,304.152587890625,0.6778735518455505,0.1162140816450119,0.1059441566467285,294.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21063232421875,0.4993865191936493,0.050000000745058,0.0487865060567855,293.2864990234375,297.1499938964844,293.1499938964844,0.0221929624676704,-713.2971801757812,304.16314697265625,0.5474756956100464,0.0628292486071586,0.0455575324594974,293.1861267089844,297.1499938964844,293.1499938964844,0.2899174690246582,-5626.26318359375,304.1788635253906,0.9990000128746032,0.453180730342865,0.3589078783988952,293.33795166015625,297.1499938964844,293.1499938964844,0.0052796136587858,-1937.379638671875,298.147216796875,0.4993865191936493,0.050000000745058,0.2314221709966659,291.2095947265625,291.1499938964844,263.8507995605469,261.8397216796875,281.8658447265625,294.2794189453125,291.2079162597656,1.0,0.2257280796766281,0.7595531940460205,0.7595531940460205,1.0,1.0,-0.9488168954849244,0.3873041570186615,0.5615127682685852,0.1821063309907913,0.0,0.0,0.4061881899833679,42.172828674316406,40.0,-2.881980657577514,-8910.5673828125,116.5526351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.487060546875,306.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18520.166015625,18000.0,0.0,0.0,0.206546202301979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266493678092956,0.3266542553901672,-4.87860279463348e-06,0.0,0.0002096181415254,0.0,0.0,15.71106243133545,0.0,0.0,0.0,0.3190236985683441,4.0,0.0,1.0
661020,293.1669006347656,297.1499938964844,293.1499938964844,0.0652321130037307,-1651.9755859375,304.1522827148437,0.6775690913200378,0.1156720221042633,0.1054569259285926,294.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19482421875,0.4999523758888244,0.050000000745058,0.0487774945795536,293.28448486328125,297.1499938964844,293.1499938964844,0.0201692841947078,-680.4791870117188,304.1621398925781,0.5373685359954834,0.0597763210535049,0.0434069968760013,293.1799621582031,297.1499938964844,293.1499938964844,0.2887507379055023,-5611.5625,304.17108154296875,0.9990000128746032,0.4535247981548309,0.3577103316783905,293.3392028808594,297.1499938964844,293.1499938964844,0.0052226134575903,-1920.3167724609373,298.0709533691406,0.4999523758888244,0.050000000745058,0.231379434466362,291.1928405761719,291.1499938964844,263.84521484375,261.8399658203125,281.8460998535156,294.2796936035156,291.19012451171875,1.0,0.2248547077178955,0.759657621383667,0.759657621383667,1.0,1.0,-0.9441497921943665,0.3859649896621704,0.5581848621368408,0.1792698949575424,0.0,0.0,0.4015118181705475,41.85289764404297,43.0,-21.390560150146484,-8847.189453125,114.99260711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5945129394531,306.9837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18481.029296875,18000.0,0.0,0.0,0.2039014548063278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196614384651184,0.3196662962436676,-4.844807790505001e-06,0.0,0.0002069340553134,0.0,0.0,15.22459316253662,0.0,0.0,0.0,0.3169601559638977,4.0,0.0,1.0
661080,293.1669006347656,297.1499938964844,293.1499938964844,0.0652321130037307,-1651.9755859375,304.1522827148437,0.6775690913200378,0.1156720221042633,0.1054569259285926,294.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19482421875,0.4999523758888244,0.050000000745058,0.0487774945795536,293.28448486328125,297.1499938964844,293.1499938964844,0.0201692841947078,-680.4791870117188,304.1621398925781,0.5373685359954834,0.0597763210535049,0.0434069968760013,293.1799621582031,297.1499938964844,293.1499938964844,0.2887507379055023,-5611.5625,304.17108154296875,0.9990000128746032,0.4535247981548309,0.3577103316783905,293.3392028808594,297.1499938964844,293.1499938964844,0.0052226134575903,-1920.3167724609373,298.0709533691406,0.4999523758888244,0.050000000745058,0.231379434466362,291.1928405761719,291.1499938964844,263.84521484375,261.8399658203125,281.8460998535156,294.2796936035156,291.19012451171875,1.0,0.2248547077178955,0.759657621383667,0.759657621383667,1.0,1.0,-0.9441497921943665,0.3859649896621704,0.5581848621368408,0.1792698949575424,0.0,0.0,0.4015118181705475,41.85289764404297,43.0,-21.390560150146484,-8847.189453125,114.99260711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5945129394531,306.9837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18481.029296875,18000.0,0.0,0.0,0.2039014548063278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196614384651184,0.3196662962436676,-4.844807790505001e-06,0.0,0.0002069340553134,0.0,0.0,15.22459316253662,0.0,0.0,0.0,0.3169601559638977,4.0,0.0,1.0
661140,293.16705322265625,297.1499938964844,293.1499938964844,0.0649955123662948,-1648.1624755859375,304.15191650390625,0.6753799915313721,0.1152092441916465,0.1050219535827636,294.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.4991054534912109,0.050000000745058,0.0487911142408847,293.28228759765625,297.1499938964844,293.1499938964844,0.0183530841022729,-648.98974609375,304.1611022949219,0.5256665349006653,0.0568142123520374,0.0413250848650932,293.1792297363281,297.1499938964844,293.1499938964844,0.2907004356384277,-5645.6806640625,304.1607666015625,0.9990000128746032,0.4529256224632263,0.3595064282417297,293.34033203125,297.1499938964844,293.1499938964844,0.0051703383214771,-1905.163818359375,297.9912414550781,0.4991054534912109,0.050000000745058,0.2314440310001373,291.169189453125,291.1499938964844,263.8388977050781,261.8396301269531,281.8150634765625,294.2729797363281,291.1657409667969,1.0,0.2252956628799438,0.7597620487213135,0.7597620487213135,1.0,1.0,-0.9433770179748536,0.3864157497882843,0.5569612383842468,0.1770376414060592,0.0,0.0,0.4004651606082916,42.14631652832031,46.0,-32.73563003540039,-8833.8388671875,115.29171752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6715087890625,306.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18360.427734375,18000.0,0.0,0.0,0.2011853158473968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162046074867248,0.3162094056606293,-4.805420758202672e-06,0.0,0.0002041775296675,0.0,0.0,14.921812057495115,0.0,0.0,0.0,0.3153514862060547,4.0,0.0,1.0
661200,293.16705322265625,297.1499938964844,293.1499938964844,0.0649955123662948,-1648.1624755859375,304.15191650390625,0.6753799915313721,0.1152092441916465,0.1050219535827636,294.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.4991054534912109,0.050000000745058,0.0487911142408847,293.28228759765625,297.1499938964844,293.1499938964844,0.0183530841022729,-648.98974609375,304.1611022949219,0.5256665349006653,0.0568142123520374,0.0413250848650932,293.1792297363281,297.1499938964844,293.1499938964844,0.2907004356384277,-5645.6806640625,304.1607666015625,0.9990000128746032,0.4529256224632263,0.3595064282417297,293.34033203125,297.1499938964844,293.1499938964844,0.0051703383214771,-1905.163818359375,297.9912414550781,0.4991054534912109,0.050000000745058,0.2314440310001373,291.169189453125,291.1499938964844,263.8388977050781,261.8396301269531,281.8150634765625,294.2729797363281,291.1657409667969,1.0,0.2252956628799438,0.7597620487213135,0.7597620487213135,1.0,1.0,-0.9433770179748536,0.3864157497882843,0.5569612383842468,0.1770376414060592,0.0,0.0,0.4004651606082916,42.14631652832031,46.0,-32.73563003540039,-8833.8388671875,115.29171752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6715087890625,306.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18360.427734375,18000.0,0.0,0.0,0.2011853158473968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162046074867248,0.3162094056606293,-4.805420758202672e-06,0.0,0.0002041775296675,0.0,0.0,14.921812057495115,0.0,0.0,0.0,0.3153514862060547,4.0,0.0,1.0
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0649071410298347,-1646.995849609375,304.15142822265625,0.6719974875450134,0.1148949339985847,0.1047395095229148,294.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4971688687801361,0.050000000745058,0.0488229654729366,293.2796630859375,297.1499938964844,293.1499938964844,0.016752079129219,-619.2056274414062,304.1600646972656,0.5133783221244812,0.0539952777326107,0.0393520966172218,293.1830444335937,297.1499938964844,293.1499938964844,0.2951268255710602,-5717.96044921875,304.1498107910156,0.9990000128746032,0.4514198899269104,0.3636799454689026,293.341064453125,297.1499938964844,293.1499938964844,0.0051216869615018,-1891.2547607421875,297.9106750488281,0.4971688687801361,0.050000000745058,0.2315951287746429,291.14288330078125,291.1499938964844,263.8319091796875,261.8387756347656,281.7789001464844,294.264892578125,291.1396179199219,1.0,0.2268086671829223,0.7597261667251587,0.7597261667251587,1.0,1.0,-0.9458972811698914,0.3883439600467682,0.5575533509254456,0.1753429621458053,0.0,0.0,0.4031910002231598,42.93623733520508,49.0,-35.49835968017578,-8868.42578125,117.1268081665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69879150390625,307.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18182.6484375,18000.0,0.0,0.0,0.1987545788288116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168108463287353,0.3168156147003174,-4.767329301103018e-06,0.0,0.0002017106307903,0.0,0.0,14.845449447631836,0.0,0.0,0.0,0.3144563734531402,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0649071410298347,-1646.995849609375,304.15142822265625,0.6719974875450134,0.1148949339985847,0.1047395095229148,294.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4971688687801361,0.050000000745058,0.0488229654729366,293.2796630859375,297.1499938964844,293.1499938964844,0.016752079129219,-619.2056274414062,304.1600646972656,0.5133783221244812,0.0539952777326107,0.0393520966172218,293.1830444335937,297.1499938964844,293.1499938964844,0.2951268255710602,-5717.96044921875,304.1498107910156,0.9990000128746032,0.4514198899269104,0.3636799454689026,293.341064453125,297.1499938964844,293.1499938964844,0.0051216869615018,-1891.2547607421875,297.9106750488281,0.4971688687801361,0.050000000745058,0.2315951287746429,291.14288330078125,291.1499938964844,263.8319091796875,261.8387756347656,281.7789001464844,294.264892578125,291.1396179199219,1.0,0.2268086671829223,0.7597261667251587,0.7597261667251587,1.0,1.0,-0.9458972811698914,0.3883439600467682,0.5575533509254456,0.1753429621458053,0.0,0.0,0.4031910002231598,42.93623733520508,49.0,-35.49835968017578,-8868.42578125,117.1268081665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69879150390625,307.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18182.6484375,18000.0,0.0,0.0,0.1987545788288116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168108463287353,0.3168156147003174,-4.767329301103018e-06,0.0,0.0002017106307903,0.0,0.0,14.845449447631836,0.0,0.0,0.0,0.3144563734531402,4.0,0.0,1.0
