time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648921206593513,-1647.0654296875,304.1509704589844,0.6677065491676331,0.1146702542901039,0.1045655012130737,294.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.4944123327732086,0.050000000745058,0.048870101571083,293.2767028808594,297.1499938964844,293.1499938964844,0.0153337642550468,-590.8211669921875,304.1590881347656,0.5011289119720459,0.0513080991804599,0.0374858640134334,293.19073486328125,297.1499938964844,293.1499938964844,0.3014774620532989,-5819.18408203125,304.1393127441406,0.9990000128746032,0.449029266834259,0.3697722852230072,293.34149169921875,297.1499938964844,293.1499938964844,0.0050745592452585,-1877.49951171875,297.8320617675781,0.4944123327732086,0.050000000745058,0.2318187206983566,291.1199951171875,291.1499938964844,263.8243103027344,261.83746337890625,281.7435302734375,294.2630615234375,291.11737060546875,1.0,0.229194164276123,0.7596903443336487,0.7596903443336487,1.0,1.0,-0.9510844349861144,0.3914529681205749,0.5596314668655396,0.1741678118705749,0.0,0.0,0.408774197101593,44.14273834228516,52.0,-31.4237117767334,-8938.1171875,120.25262451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6659851074219,307.00714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.73046875,18000.0,0.0,0.0,0.196934625506401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209435045719147,0.3209482431411743,-4.7375524445669726e-06,0.0,0.000199863614398,0.0,0.0,14.983202934265137,0.0,0.0,0.0,0.3143768906593323,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648921206593513,-1647.0654296875,304.1509704589844,0.6677065491676331,0.1146702542901039,0.1045655012130737,294.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.4944123327732086,0.050000000745058,0.048870101571083,293.2767028808594,297.1499938964844,293.1499938964844,0.0153337642550468,-590.8211669921875,304.1590881347656,0.5011289119720459,0.0513080991804599,0.0374858640134334,293.19073486328125,297.1499938964844,293.1499938964844,0.3014774620532989,-5819.18408203125,304.1393127441406,0.9990000128746032,0.449029266834259,0.3697722852230072,293.34149169921875,297.1499938964844,293.1499938964844,0.0050745592452585,-1877.49951171875,297.8320617675781,0.4944123327732086,0.050000000745058,0.2318187206983566,291.1199951171875,291.1499938964844,263.8243103027344,261.83746337890625,281.7435302734375,294.2630615234375,291.11737060546875,1.0,0.229194164276123,0.7596903443336487,0.7596903443336487,1.0,1.0,-0.9510844349861144,0.3914529681205749,0.5596314668655396,0.1741678118705749,0.0,0.0,0.408774197101593,44.14273834228516,52.0,-31.4237117767334,-8938.1171875,120.25262451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6659851074219,307.00714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.73046875,18000.0,0.0,0.0,0.196934625506401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209435045719147,0.3209482431411743,-4.7375524445669726e-06,0.0,0.000199863614398,0.0,0.0,14.983202934265137,0.0,0.0,0.0,0.3143768906593323,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.064896285533905,-1647.2774658203125,304.1507873535156,0.6652953624725342,0.1145779564976692,0.1045044660568237,294.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.4927975535392761,0.050000000745058,0.0488986670970916,293.2751770019531,297.1499938964844,293.1499938964844,0.0148364529013633,-579.423583984375,304.1583251953125,0.4950776100158691,0.0500073805451393,0.0365893840789794,293.19586181640625,297.1499938964844,293.1499938964844,0.3052509129047394,-5878.59521484375,304.1343994140625,0.9990000128746032,0.4475082755088806,0.3734162151813507,293.3416748046875,297.1499938964844,293.1499938964844,0.0050512207671999,-1870.53564453125,297.7936706542969,0.4927975535392761,0.050000000745058,0.2319542169570922,291.1103820800781,291.1499938964844,263.8203125,261.8366394042969,281.72711181640625,294.2650756835937,291.10809326171875,1.0,0.2306604832410812,0.7596724629402161,0.7596724629402161,1.0,1.0,-0.9545050859451294,0.3933634161949157,0.5611416697502136,0.1737694889307022,0.0,0.0,0.4123886227607727,44.8822135925293,52.0,-28.28908348083496,-8982.1962890625,122.2391128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6268005371094,306.99951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.958984375,18000.0,0.0,0.0,0.1963324695825576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241083323955536,0.3241130709648132,-4.726939550891984e-06,0.0,0.0001992524921661,0.0,0.0,15.123807907104492,0.0,0.0,0.0,0.3146421015262604,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0649030655622482,-1647.5181884765625,304.150634765625,0.6628267168998718,0.1144939586520195,0.1044542491436004,294.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.4911141693592071,0.050000000745058,0.0489291436970233,293.27374267578125,297.1499938964844,293.1499938964844,0.0143201379105448,-569.6367797851562,304.139892578125,0.4912378787994385,0.050000000745058,0.0361644960939884,293.2016906738281,297.1499938964844,293.1499938964844,0.3092442452907562,-5940.99462890625,304.1300048828125,0.9990000128746032,0.4457844495773315,0.3772657215595245,293.3418273925781,297.1499938964844,293.1499938964844,0.005027815233916,-1863.4481201171875,297.7557983398437,0.4911141693592071,0.050000000745058,0.232098788022995,291.1019592285156,291.1499938964844,263.8161926269531,261.835693359375,281.7118835449219,294.2696533203125,291.0999450683594,1.0,0.2322889119386673,0.759598433971405,0.759598433971405,1.0,1.0,-0.9587642550468444,0.3956345319747925,0.563129723072052,0.1735413819551468,0.0,0.0,0.4164421558380127,45.67969131469727,55.0,-25.32987403869629,-9032.37109375,124.52886962890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5734558105469,306.9855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17796.0078125,18000.0,0.0,0.0,0.1959636658430099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278981745243072,0.3279029130935669,-4.719357548310654e-06,0.0,0.0001988782023545,0.0,0.0,15.307550430297852,0.0,0.0,0.0,0.3151008486747741,4.0,0.0,1.0
661620,293.16339111328125,297.1499938964844,293.1499938964844,0.0649271681904792,-1648.15478515625,304.150390625,0.6576908826828003,0.1143441200256347,0.1043782457709312,294.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08843994140625,0.4875072240829468,0.050000000745058,0.0489965416491031,293.2725524902344,297.1499938964844,293.1499938964844,0.0142426555976271,-568.8148193359375,304.0976867675781,0.4875063300132751,0.050000000745058,0.0361884906888008,293.21490478515625,297.1499938964844,293.1499938964844,0.3179750740528106,-6076.16943359375,304.12213134765625,0.9990000128746032,0.4417954385280609,0.3856437802314758,293.3421325683594,297.1499938964844,293.1499938964844,0.0049812644720077,-1849.1663818359373,297.6807556152344,0.4875072240829468,0.050000000745058,0.2324185073375702,291.0870361328125,291.1499938964844,263.8075866699219,261.8335876464844,281.6893310546875,294.2929992675781,291.0854187011719,1.0,0.2359778583049774,0.7594504356384277,0.7594504356384277,1.0,1.0,-0.9692209959030152,0.4009945392608642,0.5682264566421509,0.1735768169164657,0.0,0.0,0.4258671700954437,47.46202087402344,43.0,-20.439254760742188,-9146.677734375,129.93496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4283447265625,306.94140625,278.1499938964844,0.0,18000.0,313.1499938964844,17613.60546875,18000.0,0.0,0.0,0.1959977596998214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337289035320282,0.3372937440872192,-4.712756890512537e-06,0.0,0.0001989128068089,0.0,0.0,15.802306175231934,0.0,0.0,0.0,0.316586971282959,4.0,0.0,1.0
661680,293.16339111328125,297.1499938964844,293.1499938964844,0.0649271681904792,-1648.15478515625,304.150390625,0.6576908826828003,0.1143441200256347,0.1043782457709312,294.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08843994140625,0.4875072240829468,0.050000000745058,0.0489965416491031,293.2725524902344,297.1499938964844,293.1499938964844,0.0142426555976271,-568.8148193359375,304.0976867675781,0.4875063300132751,0.050000000745058,0.0361884906888008,293.21490478515625,297.1499938964844,293.1499938964844,0.3179750740528106,-6076.16943359375,304.12213134765625,0.9990000128746032,0.4417954385280609,0.3856437802314758,293.3421325683594,297.1499938964844,293.1499938964844,0.0049812644720077,-1849.1663818359373,297.6807556152344,0.4875072240829468,0.050000000745058,0.2324185073375702,291.0870361328125,291.1499938964844,263.8075866699219,261.8335876464844,281.6893310546875,294.2929992675781,291.0854187011719,1.0,0.2359778583049774,0.7594504356384277,0.7594504356384277,1.0,1.0,-0.9692209959030152,0.4009945392608642,0.5682264566421509,0.1735768169164657,0.0,0.0,0.4258671700954437,47.46202087402344,43.0,-20.439254760742188,-9146.677734375,129.93496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4283447265625,306.94140625,278.1499938964844,0.0,18000.0,313.1499938964844,17613.60546875,18000.0,0.0,0.0,0.1959977596998214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337289035320282,0.3372937440872192,-4.712756890512537e-06,0.0,0.0001989128068089,0.0,0.0,15.802306175231934,0.0,0.0,0.0,0.316586971282959,4.0,0.0,1.0
661740,293.162109375,297.1499938964844,293.1499938964844,0.0647945329546928,-1645.7532958984375,304.1504821777344,0.6592563390731812,0.1142613291740417,0.104259081184864,294.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.4888419210910797,0.050000000745058,0.0489713065326213,293.27154541015625,297.1499938964844,293.1499938964844,0.0141135985031723,-566.5554809570312,304.0562744140625,0.4888419210910797,0.050000000745058,0.0361700393259525,293.2229919433594,297.1499938964844,293.1499938964844,0.3154371976852417,-6031.92236328125,304.1362609863281,0.9990000128746032,0.438483864068985,0.3825277984142303,293.3423156738281,297.1499938964844,293.1499938964844,0.004922273568809,-1829.2276611328125,297.6143798828125,0.4888419210910797,0.050000000745058,0.2322987914085388,291.089111328125,291.1499938964844,263.7986145019531,261.8311462402344,281.68035888671875,294.3033752441406,291.0924377441406,1.0,0.2340277880430221,0.7593024373054504,0.7593024373054504,1.0,1.0,-0.965149223804474,0.3995960354804992,0.5655531883239746,0.1715974509716034,0.0,0.0,0.4343264400959015,46.754302978515625,31.0,12.94758415222168,-9193.619140625,127.79492950439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519836425781,306.9270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17476.287109375,18000.0,0.0,0.0,0.1969985365867614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478230237960815,0.3478277325630188,-4.721926416095812e-06,0.0,0.0001999284722842,0.0,0.0,16.415929794311523,0.0,0.0,0.0,0.3187228739261627,4.0,0.0,1.0
661800,293.162109375,297.1499938964844,293.1499938964844,0.0647945329546928,-1645.7532958984375,304.1504821777344,0.6592563390731812,0.1142613291740417,0.104259081184864,294.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.4888419210910797,0.050000000745058,0.0489713065326213,293.27154541015625,297.1499938964844,293.1499938964844,0.0141135985031723,-566.5554809570312,304.0562744140625,0.4888419210910797,0.050000000745058,0.0361700393259525,293.2229919433594,297.1499938964844,293.1499938964844,0.3154371976852417,-6031.92236328125,304.1362609863281,0.9990000128746032,0.438483864068985,0.3825277984142303,293.3423156738281,297.1499938964844,293.1499938964844,0.004922273568809,-1829.2276611328125,297.6143798828125,0.4888419210910797,0.050000000745058,0.2322987914085388,291.089111328125,291.1499938964844,263.7986145019531,261.8311462402344,281.68035888671875,294.3033752441406,291.0924377441406,1.0,0.2340277880430221,0.7593024373054504,0.7593024373054504,1.0,1.0,-0.965149223804474,0.3995960354804992,0.5655531883239746,0.1715974509716034,0.0,0.0,0.4343264400959015,46.754302978515625,31.0,12.94758415222168,-9193.619140625,127.79492950439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519836425781,306.9270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17476.287109375,18000.0,0.0,0.0,0.1969985365867614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478230237960815,0.3478277325630188,-4.721926416095812e-06,0.0,0.0001999284722842,0.0,0.0,16.415929794311523,0.0,0.0,0.0,0.3187228739261627,4.0,0.0,1.0
661860,293.1605224609375,297.1499938964844,293.1499938964844,0.0644582882523536,-1639.322998046875,304.15087890625,0.6673074960708618,0.1142801642417907,0.1041495203971862,294.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.4947879016399383,0.050000000745058,0.0488636083900928,293.2694702148437,297.1499938964844,293.1499938964844,0.0139099769294261,-562.0743408203125,304.0191955566406,0.4947879016399383,0.050000000745058,0.0360904969274997,293.2156066894531,297.1499938964844,293.1499938964844,0.3017357289791107,-5813.1171875,304.16387939453125,0.9990000128746032,0.438101589679718,0.3689329028129577,293.3420104980469,297.1499938964844,293.1499938964844,0.0048482548445463,-1801.810791015625,297.5668334960937,0.4947879016399383,0.050000000745058,0.2317879348993301,291.12579345703125,291.1499938964844,263.7892761230469,261.8284606933594,281.6583251953125,294.2589416503906,291.13134765625,1.0,0.2276962399482727,0.7591327428817749,0.7591327428817749,1.0,1.0,-0.9478669762611388,0.3921490609645843,0.5557178854942322,0.1675674021244049,0.0,0.0,0.4352850019931793,43.824195861816406,34.0,47.09100341796875,-9126.9892578125,119.00322723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09747314453125,306.9056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17575.353515625,18000.0,0.0,0.0,0.1984611451625824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352572500705719,0.352577269077301,-4.762940534419613e-06,0.0,0.0002014128258451,0.0,0.0,16.813770294189453,0.0,0.0,0.0,0.3206396996974945,4.0,0.0,1.0
661920,293.1605224609375,297.1499938964844,293.1499938964844,0.0644582882523536,-1639.322998046875,304.15087890625,0.6673074960708618,0.1142801642417907,0.1041495203971862,294.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.4947879016399383,0.050000000745058,0.0488636083900928,293.2694702148437,297.1499938964844,293.1499938964844,0.0139099769294261,-562.0743408203125,304.0191955566406,0.4947879016399383,0.050000000745058,0.0360904969274997,293.2156066894531,297.1499938964844,293.1499938964844,0.3017357289791107,-5813.1171875,304.16387939453125,0.9990000128746032,0.438101589679718,0.3689329028129577,293.3420104980469,297.1499938964844,293.1499938964844,0.0048482548445463,-1801.810791015625,297.5668334960937,0.4947879016399383,0.050000000745058,0.2317879348993301,291.12579345703125,291.1499938964844,263.7892761230469,261.8284606933594,281.6583251953125,294.2589416503906,291.13134765625,1.0,0.2276962399482727,0.7591327428817749,0.7591327428817749,1.0,1.0,-0.9478669762611388,0.3921490609645843,0.5557178854942322,0.1675674021244049,0.0,0.0,0.4352850019931793,43.824195861816406,34.0,47.09100341796875,-9126.9892578125,119.00322723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09747314453125,306.9056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17575.353515625,18000.0,0.0,0.0,0.1984611451625824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352572500705719,0.352577269077301,-4.762940534419613e-06,0.0,0.0002014128258451,0.0,0.0,16.813770294189453,0.0,0.0,0.0,0.3206396996974945,4.0,0.0,1.0
661980,293.1587219238281,297.1499938964844,293.1499938964844,0.0642476603388786,-1635.197509765625,304.15093994140625,0.6732817888259888,0.1143757253885269,0.1041534543037414,294.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.4990200400352478,0.050000000745058,0.0487926304340362,293.2667236328125,297.1499938964844,293.1499938964844,0.0137412305921316,-558.336669921875,303.98504638671875,0.4990200400352478,0.050000000745058,0.0360380709171295,293.1997375488281,297.1499938964844,293.1499938964844,0.2918422818183899,-5657.69287109375,304.1752319335937,0.9990000128746032,0.439654529094696,0.3596895933151245,293.341064453125,297.1499938964844,293.1499938964844,0.0047797532752156,-1776.50146484375,297.5205078125,0.4990200400352478,0.050000000745058,0.2314512431621551,291.1606140136719,291.1499938964844,263.7796936035156,261.8255615234375,281.61639404296875,294.1898193359375,291.1626281738281,1.0,0.2239118665456771,0.7589629888534546,0.7589629888534546,1.0,1.0,-0.9362203478813172,0.3872873187065124,0.5489330291748047,0.1644472926855087,0.0,0.0,0.4312158524990082,41.88333511352539,37.0,36.98798751831055,-9040.671875,113.28492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036926269531,306.8427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17824.15234375,18000.0,0.0,0.0,0.1998169273138046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507090210914612,0.3507138192653656,-4.811869075638242e-06,0.0,0.0002027887821896,0.0,0.0,16.863750457763672,0.0,0.0,0.0,0.3215543031692505,4.0,0.0,1.0
662040,293.1587219238281,297.1499938964844,293.1499938964844,0.0642476603388786,-1635.197509765625,304.15093994140625,0.6732817888259888,0.1143757253885269,0.1041534543037414,294.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.4990200400352478,0.050000000745058,0.0487926304340362,293.2667236328125,297.1499938964844,293.1499938964844,0.0137412305921316,-558.336669921875,303.98504638671875,0.4990200400352478,0.050000000745058,0.0360380709171295,293.1997375488281,297.1499938964844,293.1499938964844,0.2918422818183899,-5657.69287109375,304.1752319335937,0.9990000128746032,0.439654529094696,0.3596895933151245,293.341064453125,297.1499938964844,293.1499938964844,0.0047797532752156,-1776.50146484375,297.5205078125,0.4990200400352478,0.050000000745058,0.2314512431621551,291.1606140136719,291.1499938964844,263.7796936035156,261.8255615234375,281.61639404296875,294.1898193359375,291.1626281738281,1.0,0.2239118665456771,0.7589629888534546,0.7589629888534546,1.0,1.0,-0.9362203478813172,0.3872873187065124,0.5489330291748047,0.1644472926855087,0.0,0.0,0.4312158524990082,41.88333511352539,37.0,36.98798751831055,-9040.671875,113.28492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036926269531,306.8427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17824.15234375,18000.0,0.0,0.0,0.1998169273138046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507090210914612,0.3507138192653656,-4.811869075638242e-06,0.0,0.0002027887821896,0.0,0.0,16.863750457763672,0.0,0.0,0.0,0.3215543031692505,4.0,0.0,1.0
662100,293.15777587890625,297.1499938964844,293.1499938964844,0.0642546415328979,-1635.2857666015625,304.1507568359375,0.6751859784126282,0.1144498288631439,0.1041920557618141,294.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.500311553478241,0.050000000745058,0.0487719848752021,293.2652282714844,297.1499938964844,293.1499938964844,0.0136836925521492,-557.2176513671875,303.9686279296875,0.500311553478241,0.050000000745058,0.0360228195786476,293.1929016113281,297.1499938964844,293.1499938964844,0.2889557480812073,-5613.2255859375,304.17584228515625,0.9990000128746032,0.440371572971344,0.3569555580615997,293.34039306640625,297.1499938964844,293.1499938964844,0.0047501809895038,-1766.2447509765625,297.4916076660156,0.500311553478241,0.050000000745058,0.231353297829628,291.1653137207031,291.1499938964844,263.7748413085937,261.8240661621094,281.59588623046875,294.16143798828125,291.16571044921875,1.0,0.2227534651756286,0.7588781118392944,0.7588781118392944,1.0,1.0,-0.932823657989502,0.3859480917453766,0.546875536441803,0.1633174419403076,0.0,0.0,0.4296900629997253,41.31462860107422,37.0,21.83429718017578,-9009.3056640625,111.6355972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781188964844,306.8134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17916.486328125,18000.0,0.0,0.0,0.2003931105136871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492676019668579,0.3492724299430847,-4.827106295124395e-06,0.0,0.0002033735363511,0.0,0.0,16.829877853393555,0.0,0.0,0.0,0.3216887414455414,4.0,0.0,1.0
662160,293.15679931640625,297.1499938964844,293.1499938964844,0.0643100067973136,-1636.2835693359375,304.1505126953125,0.6765099763870239,0.1145412772893905,0.1042536944150924,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.501154363155365,0.050000000745058,0.0487587675452232,293.263671875,297.1499938964844,293.1499938964844,0.0136372148990631,-556.3958129882812,303.9525756835937,0.501154363155365,0.050000000745058,0.0360130593180656,293.18719482421875,297.1499938964844,293.1499938964844,0.2870906293392181,-5585.1318359375,304.1745300292969,0.9990000128746032,0.4409502446651459,0.3551941514015198,293.3396301269531,297.1499938964844,293.1499938964844,0.0047231605276465,-1757.1234130859375,297.460693359375,0.501154363155365,0.050000000745058,0.2312905937433242,291.165283203125,291.1499938964844,263.7698974609375,261.8225402832031,281.5762939453125,294.13775634765625,291.1647644042969,1.0,0.2220227718353271,0.7589138746261597,0.7589138746261597,1.0,1.0,-0.9306799173355104,0.3851832151412964,0.5454967021942139,0.1624274104833603,0.0,0.0,0.4286601543426513,40.94738006591797,40.0,8.862377166748047,-8989.9013671875,110.58679962158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631042480469,306.79254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.935546875,18000.0,0.0,0.0,0.2009032070636749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481724262237549,0.3481772541999817,-4.835827894567046e-06,0.0,0.0002038912061834,0.0,0.0,16.79496955871582,0.0,0.0,0.0,0.3217183649539947,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.0645245537161827,-1640.2066650390625,304.1499938964844,0.6775729060173035,0.1147672161459922,0.1044374033808708,294.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5016114711761475,0.050000000745058,0.0487516894936561,293.26043701171875,297.1499938964844,293.1499938964844,0.0135675249621272,-555.3609008789062,303.9216613769531,0.5016114711761475,0.050000000745058,0.0360078327357769,293.1796264648437,297.1499938964844,293.1499938964844,0.2860154807567596,-5571.16748046875,304.16802978515625,0.9990000128746032,0.4415499269962311,0.354246437549591,293.3379211425781,297.1499938964844,293.1499938964844,0.0046737929806113,-1740.9263916015625,297.3954772949219,0.5016114711761475,0.050000000745058,0.2312570363283157,291.1570739746094,291.1499938964844,263.7599792480469,261.81939697265625,281.5411071777344,294.1033020019531,291.15545654296875,1.0,0.2216925024986267,0.7589854001998901,0.7589854001998901,1.0,1.0,-0.9297063946723938,0.3851277828216553,0.5445786118507385,0.1612674295902252,0.0,0.0,0.4281715154647827,40.73831558227539,43.0,-9.519600868225098,-8983.0107421875,110.0452117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,306.7702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.205078125,18000.0,0.0,0.0,0.2017701715230941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471871614456177,0.3471919894218445,-4.840428573515965e-06,0.0,0.0002047710731858,0.0,0.0,16.753280639648438,0.0,0.0,0.0,0.3216650485992431,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.0645245537161827,-1640.2066650390625,304.1499938964844,0.6775729060173035,0.1147672161459922,0.1044374033808708,294.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5016114711761475,0.050000000745058,0.0487516894936561,293.26043701171875,297.1499938964844,293.1499938964844,0.0135675249621272,-555.3609008789062,303.9216613769531,0.5016114711761475,0.050000000745058,0.0360078327357769,293.1796264648437,297.1499938964844,293.1499938964844,0.2860154807567596,-5571.16748046875,304.16802978515625,0.9990000128746032,0.4415499269962311,0.354246437549591,293.3379211425781,297.1499938964844,293.1499938964844,0.0046737929806113,-1740.9263916015625,297.3954772949219,0.5016114711761475,0.050000000745058,0.2312570363283157,291.1570739746094,291.1499938964844,263.7599792480469,261.81939697265625,281.5411071777344,294.1033020019531,291.15545654296875,1.0,0.2216925024986267,0.7589854001998901,0.7589854001998901,1.0,1.0,-0.9297063946723938,0.3851277828216553,0.5445786118507385,0.1612674295902252,0.0,0.0,0.4281715154647827,40.73831558227539,43.0,-9.519600868225098,-8983.0107421875,110.0452117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,306.7702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.205078125,18000.0,0.0,0.0,0.2017701715230941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471871614456177,0.3471919894218445,-4.840428573515965e-06,0.0,0.0002047710731858,0.0,0.0,16.753280639648438,0.0,0.0,0.0,0.3216650485992431,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648282840847969,-1645.7652587890625,304.14947509765625,0.6768181920051575,0.1150325015187263,0.1046818792819976,294.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5006747245788574,0.050000000745058,0.0487662889063358,293.2571105957031,297.1499938964844,293.1499938964844,0.0135189006105065,-554.8562622070312,303.8919982910156,0.5006747245788574,0.050000000745058,0.0360186137259006,293.1772766113281,297.1499938964844,293.1499938964844,0.2879084944725036,-5603.8876953125,304.1588439941406,0.9990000128746032,0.4412898421287536,0.356194406747818,293.336181640625,297.1499938964844,293.1499938964844,0.0046286364085972,-1726.444580078125,297.327880859375,0.5006747245788574,0.050000000745058,0.2313262820243835,291.1431884765625,291.1499938964844,263.75,261.81622314453125,281.5113525390625,294.0837707519531,291.1412353515625,1.0,0.2226336300373077,0.7590568661689758,0.7590568661689758,1.0,1.0,-0.9324501156806946,0.3867096900939941,0.5457404255867004,0.1608344763517379,0.0,0.0,0.4299842417240143,41.118160247802734,46.0,-18.199119567871094,-9016.296875,111.2430648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550170898437,306.7686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.123046875,18000.0,0.0,0.0,0.2025403380393982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483535349369049,0.3483583927154541,-4.8352185331168585e-06,0.0,0.0002055527002085,0.0,0.0,16.80337905883789,0.0,0.0,0.0,0.3217479288578033,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648282840847969,-1645.7652587890625,304.14947509765625,0.6768181920051575,0.1150325015187263,0.1046818792819976,294.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5006747245788574,0.050000000745058,0.0487662889063358,293.2571105957031,297.1499938964844,293.1499938964844,0.0135189006105065,-554.8562622070312,303.8919982910156,0.5006747245788574,0.050000000745058,0.0360186137259006,293.1772766113281,297.1499938964844,293.1499938964844,0.2879084944725036,-5603.8876953125,304.1588439941406,0.9990000128746032,0.4412898421287536,0.356194406747818,293.336181640625,297.1499938964844,293.1499938964844,0.0046286364085972,-1726.444580078125,297.327880859375,0.5006747245788574,0.050000000745058,0.2313262820243835,291.1431884765625,291.1499938964844,263.75,261.81622314453125,281.5113525390625,294.0837707519531,291.1412353515625,1.0,0.2226336300373077,0.7590568661689758,0.7590568661689758,1.0,1.0,-0.9324501156806946,0.3867096900939941,0.5457404255867004,0.1608344763517379,0.0,0.0,0.4299842417240143,41.118160247802734,46.0,-18.199119567871094,-9016.296875,111.2430648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550170898437,306.7686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.123046875,18000.0,0.0,0.0,0.2025403380393982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483535349369049,0.3483583927154541,-4.8352185331168585e-06,0.0,0.0002055527002085,0.0,0.0,16.80337905883789,0.0,0.0,0.0,0.3217479288578033,4.0,0.0,1.0
662460,293.1511535644531,297.1499938964844,293.1499938964844,0.0651702210307121,-1651.99609375,304.1490783691406,0.67459636926651,0.1153187602758407,0.1049660593271255,294.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4986422657966614,0.050000000745058,0.0487988069653511,293.2538452148437,297.1499938964844,293.1499938964844,0.0134819708764553,-554.6080932617188,303.8633728027344,0.4986422657966614,0.050000000745058,0.0360426343977451,293.1796875,297.1499938964844,293.1499938964844,0.2921816706657409,-5673.4228515625,304.1487731933594,0.9990000128746032,0.4401173293590545,0.3604975044727325,293.3345947265625,297.1499938964844,293.1499938964844,0.0045855767093598,-1712.6328125,297.2601013183594,0.4986422657966614,0.050000000745058,0.2314805388450622,291.1288757324219,291.1499938964844,263.7387084960937,261.8118896484375,281.486572265625,294.0763244628906,291.12713623046875,1.0,0.2246098816394806,0.758990466594696,0.758990466594696,1.0,1.0,-0.938207745552063,0.3895923197269439,0.5486153960227966,0.1610043197870254,0.0,0.0,0.4337732493877411,41.98490905761719,49.0,-19.51131629943848,-9083.0546875,113.88693237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9509582519531,306.77838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.271484375,18000.0,0.0,0.0,0.2033655196428299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517591953277588,0.3517640233039856,-4.828011242352659e-06,0.0,0.0002063901629298,0.0,0.0,16.975143432617188,0.0,0.0,0.0,0.3221871852874756,4.0,0.0,1.0
662520,293.1511535644531,297.1499938964844,293.1499938964844,0.0651702210307121,-1651.99609375,304.1490783691406,0.67459636926651,0.1153187602758407,0.1049660593271255,294.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4986422657966614,0.050000000745058,0.0487988069653511,293.2538452148437,297.1499938964844,293.1499938964844,0.0134819708764553,-554.6080932617188,303.8633728027344,0.4986422657966614,0.050000000745058,0.0360426343977451,293.1796875,297.1499938964844,293.1499938964844,0.2921816706657409,-5673.4228515625,304.1487731933594,0.9990000128746032,0.4401173293590545,0.3604975044727325,293.3345947265625,297.1499938964844,293.1499938964844,0.0045855767093598,-1712.6328125,297.2601013183594,0.4986422657966614,0.050000000745058,0.2314805388450622,291.1288757324219,291.1499938964844,263.7387084960937,261.8118896484375,281.486572265625,294.0763244628906,291.12713623046875,1.0,0.2246098816394806,0.758990466594696,0.758990466594696,1.0,1.0,-0.938207745552063,0.3895923197269439,0.5486153960227966,0.1610043197870254,0.0,0.0,0.4337732493877411,41.98490905761719,49.0,-19.51131629943848,-9083.0546875,113.88693237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9509582519531,306.77838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.271484375,18000.0,0.0,0.0,0.2033655196428299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517591953277588,0.3517640233039856,-4.828011242352659e-06,0.0,0.0002063901629298,0.0,0.0,16.975143432617188,0.0,0.0,0.0,0.3221871852874756,4.0,0.0,1.0
662580,293.1495666503906,297.1499938964844,293.1499938964844,0.0655232518911361,-1658.3958740234375,304.1488037109375,0.6712462902069092,0.1156137883663177,0.1052748262882232,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.4957917332649231,0.050000000745058,0.048846386373043,293.2506408691406,297.1499938964844,293.1499938964844,0.0134523408487439,-554.4901123046875,303.8357238769531,0.4957917332649231,0.050000000745058,0.0360777750611305,293.1863098144531,297.1499938964844,293.1499938964844,0.2983838021755218,-5772.19140625,304.13885498046875,0.9990000128746032,0.4380258917808532,0.3667033016681671,293.333251953125,297.1499938964844,293.1499938964844,0.0045436187647283,-1699.0206298828125,297.19305419921875,0.4957917332649231,0.050000000745058,0.2317062318325042,291.11639404296875,291.1499938964844,263.7249450683594,261.8054504394531,281.46539306640625,294.0787353515625,291.1149597167969,1.0,0.2274254411458969,0.758924126625061,0.758924126625061,1.0,1.0,-0.9463958144187928,0.3935260772705078,0.5528697371482849,0.1617071777582168,0.0,0.0,0.4391125738620758,43.26070785522461,52.0,-17.3801326751709,-9175.2607421875,117.7637710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9312438964844,306.78936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.546875,18000.0,0.0,0.0,0.2043928653001785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571489453315735,0.3571537733078003,-4.824167717742967e-06,0.0,0.0002074327785521,0.0,0.0,17.272369384765625,0.0,0.0,0.0,0.3230845034122467,4.0,0.0,1.0
662640,293.1495666503906,297.1499938964844,293.1499938964844,0.0655232518911361,-1658.3958740234375,304.1488037109375,0.6712462902069092,0.1156137883663177,0.1052748262882232,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.4957917332649231,0.050000000745058,0.048846386373043,293.2506408691406,297.1499938964844,293.1499938964844,0.0134523408487439,-554.4901123046875,303.8357238769531,0.4957917332649231,0.050000000745058,0.0360777750611305,293.1863098144531,297.1499938964844,293.1499938964844,0.2983838021755218,-5772.19140625,304.13885498046875,0.9990000128746032,0.4380258917808532,0.3667033016681671,293.333251953125,297.1499938964844,293.1499938964844,0.0045436187647283,-1699.0206298828125,297.19305419921875,0.4957917332649231,0.050000000745058,0.2317062318325042,291.11639404296875,291.1499938964844,263.7249450683594,261.8054504394531,281.46539306640625,294.0787353515625,291.1149597167969,1.0,0.2274254411458969,0.758924126625061,0.758924126625061,1.0,1.0,-0.9463958144187928,0.3935260772705078,0.5528697371482849,0.1617071777582168,0.0,0.0,0.4391125738620758,43.26070785522461,52.0,-17.3801326751709,-9175.2607421875,117.7637710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9312438964844,306.78936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.546875,18000.0,0.0,0.0,0.2043928653001785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571489453315735,0.3571537733078003,-4.824167717742967e-06,0.0,0.0002074327785521,0.0,0.0,17.272369384765625,0.0,0.0,0.0,0.3230845034122467,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656998306512832,-1661.5853271484375,304.1487121582031,0.6692484617233276,0.1157621219754219,0.1054352074861526,294.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.4941346645355224,0.050000000745058,0.0488750860095024,293.24908447265625,297.1499938964844,293.1499938964844,0.0134395863860845,-554.4627075195312,303.822265625,0.4941346645355224,0.050000000745058,0.0360989719629287,293.1910400390625,297.1499938964844,293.1499938964844,0.3020920157432556,-5830.58984375,304.1341552734375,0.9990000128746032,0.4366425573825836,0.3703960478305816,293.33270263671875,297.1499938964844,293.1499938964844,0.0045228558592498,-1692.2120361328125,297.1598815917969,0.4941346645355224,0.050000000745058,0.23184235394001,291.11102294921875,291.1499938964844,263.7171936035156,261.8014831542969,281.4561767578125,294.0832214355469,291.1097717285156,1.0,0.2290948331356048,0.7588909268379211,0.7588909268379211,1.0,1.0,-0.9512432813644408,0.3958142101764679,0.5554290413856506,0.1622398644685745,0.0,0.0,0.4422516524791717,44.03187942504883,52.0,-15.785981178283691,-9228.7099609375,120.11149597167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91387939453125,306.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17706.779296875,18000.0,0.0,0.0,0.2050211727619171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605050146579742,0.360509842634201,-4.8244119170703925e-06,0.0,0.0002080704289255,0.0,0.0,17.467012405395508,0.0,0.0,0.0,0.3237168490886688,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658750459551811,-1664.742919921875,304.14862060546875,0.6670867800712585,0.1159102469682693,0.1055983230471611,294.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.4923568964004516,0.050000000745058,0.0489066801965236,293.2475280761719,297.1499938964844,293.1499938964844,0.0134279709309339,-554.4506225585938,303.8090209960937,0.4923568964004516,0.050000000745058,0.0361223071813583,293.196533203125,297.1499938964844,293.1499938964844,0.3061464428901672,-5894.02685546875,304.1296691894531,0.9990000128746032,0.4350423812866211,0.3744200468063354,293.33221435546875,297.1499938964844,293.1499938964844,0.004502204246819,-1685.388671875,297.1268920898437,0.4923568964004516,0.050000000745058,0.2319922447204589,291.1062927246094,291.1499938964844,263.7088928222656,261.7970275878906,281.4481201171875,294.0897521972656,291.105224609375,1.0,0.2309120297431945,0.7588026523590088,0.7588026523590088,1.0,1.0,-0.9565141201019288,0.3982736468315124,0.5582404732704163,0.1628777533769607,0.0,0.0,0.445641815662384,44.88184356689453,40.0,-14.038209915161133,-9285.92578125,122.70598602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912353515625,306.7958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17647.919921875,18000.0,0.0,0.0,0.2057419866323471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3642503321170807,0.3642551600933075,-4.826381882594433e-06,0.0,0.000208801968256,0.0,0.0,17.690902709960938,0.0,0.0,0.0,0.3244714438915252,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.066074252128601,-1668.162353515625,304.1487731933594,0.6699649691581726,0.1162512898445129,0.105861946940422,294.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.4939722418785095,0.050000000745058,0.0488779284060001,293.2441711425781,297.1499938964844,293.1499938964844,0.0133476024493575,-552.8260498046875,303.7845764160156,0.4939722418785095,0.050000000745058,0.0361010693013668,293.2023620605469,297.1499938964844,293.1499938964844,0.3029252290725708,-5839.77685546875,304.1424255371094,0.9990000128746032,0.4326515197753906,0.3707611858844757,293.3312072753906,297.1499938964844,293.1499938964844,0.0044508907012641,-1667.1951904296875,297.0684509277344,0.4939722418785095,0.050000000745058,0.2318558394908905,291.1102905273437,291.1499938964844,263.6907958984375,261.78680419921875,281.4340515136719,294.0848083496094,291.1136474609375,1.0,0.2287983298301696,0.7586260437965393,0.7586260437965393,1.0,1.0,-0.95222270488739,0.3965509533882141,0.555671751499176,0.161485880613327,0.0,0.0,0.4510926604270935,44.09675216674805,28.0,15.080526351928713,-9329.7275390625,120.44026947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.8407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17566.7109375,18000.0,0.0,0.0,0.2073874473571777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719149827957153,0.3719198405742645,-4.83987741972669e-06,0.0,0.0002104718878399,0.0,0.0,18.184886932373047,0.0,0.0,0.0,0.3262647688388824,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.066074252128601,-1668.162353515625,304.1487731933594,0.6699649691581726,0.1162512898445129,0.105861946940422,294.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.4939722418785095,0.050000000745058,0.0488779284060001,293.2441711425781,297.1499938964844,293.1499938964844,0.0133476024493575,-552.8260498046875,303.7845764160156,0.4939722418785095,0.050000000745058,0.0361010693013668,293.2023620605469,297.1499938964844,293.1499938964844,0.3029252290725708,-5839.77685546875,304.1424255371094,0.9990000128746032,0.4326515197753906,0.3707611858844757,293.3312072753906,297.1499938964844,293.1499938964844,0.0044508907012641,-1667.1951904296875,297.0684509277344,0.4939722418785095,0.050000000745058,0.2318558394908905,291.1102905273437,291.1499938964844,263.6907958984375,261.78680419921875,281.4340515136719,294.0848083496094,291.1136474609375,1.0,0.2287983298301696,0.7586260437965393,0.7586260437965393,1.0,1.0,-0.95222270488739,0.3965509533882141,0.555671751499176,0.161485880613327,0.0,0.0,0.4510926604270935,44.09675216674805,28.0,15.080526351928713,-9329.7275390625,120.44026947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.8407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17566.7109375,18000.0,0.0,0.0,0.2073874473571777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719149827957153,0.3719198405742645,-4.83987741972669e-06,0.0,0.0002104718878399,0.0,0.0,18.184886932373047,0.0,0.0,0.0,0.3262647688388824,4.0,0.0,1.0
662940,293.1450500488281,297.1499938964844,293.1499938964844,0.0660590156912803,-1667.3551025390625,304.1492004394531,0.6797931790351868,0.1166688576340675,0.1061153933405876,294.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5004646182060242,0.050000000745058,0.0487696006894111,293.2401733398437,297.1499938964844,293.1499938964844,0.0131993675604462,-549.08984375,303.76416015625,0.5004646182060242,0.050000000745058,0.0360210612416267,293.19268798828125,297.1499938964844,293.1499938964844,0.2887349426746368,-5612.4052734375,304.1688232421875,0.9990000128746032,0.4332524240016937,0.3566345572471618,293.32989501953125,297.1499938964844,293.1499938964844,0.0043868152424693,-1642.478759765625,297.0292053222656,0.5004646182060242,0.050000000745058,0.2313419878482818,291.14703369140625,291.1499938964844,263.6708374023437,261.77496337890625,281.4013366699219,294.0288391113281,291.1527404785156,1.0,0.2223068922758102,0.7584494948387146,0.7584494948387146,1.0,1.0,-0.9347331523895264,0.3889781236648559,0.5457550287246704,0.1576127260923385,0.0,0.0,0.4492269456386566,41.15633773803711,31.0,48.065574645996094,-9266.2314453125,111.8017120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81890869140625,306.88970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17718.162109375,18000.0,0.0,0.0,0.2089014202356338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736358880996704,0.373640775680542,-4.881390395894414e-06,0.0,0.000212008395465,0.0,0.0,18.42704200744629,0.0,0.0,0.0,0.3276249468326568,4.0,0.0,1.0
663000,293.1450500488281,297.1499938964844,293.1499938964844,0.0660590156912803,-1667.3551025390625,304.1492004394531,0.6797931790351868,0.1166688576340675,0.1061153933405876,294.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5004646182060242,0.050000000745058,0.0487696006894111,293.2401733398437,297.1499938964844,293.1499938964844,0.0131993675604462,-549.08984375,303.76416015625,0.5004646182060242,0.050000000745058,0.0360210612416267,293.19268798828125,297.1499938964844,293.1499938964844,0.2887349426746368,-5612.4052734375,304.1688232421875,0.9990000128746032,0.4332524240016937,0.3566345572471618,293.32989501953125,297.1499938964844,293.1499938964844,0.0043868152424693,-1642.478759765625,297.0292053222656,0.5004646182060242,0.050000000745058,0.2313419878482818,291.14703369140625,291.1499938964844,263.6708374023437,261.77496337890625,281.4013366699219,294.0288391113281,291.1527404785156,1.0,0.2223068922758102,0.7584494948387146,0.7584494948387146,1.0,1.0,-0.9347331523895264,0.3889781236648559,0.5457550287246704,0.1576127260923385,0.0,0.0,0.4492269456386566,41.15633773803711,31.0,48.065574645996094,-9266.2314453125,111.8017120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81890869140625,306.88970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17718.162109375,18000.0,0.0,0.0,0.2089014202356338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736358880996704,0.373640775680542,-4.881390395894414e-06,0.0,0.000212008395465,0.0,0.0,18.42704200744629,0.0,0.0,0.0,0.3276249468326568,4.0,0.0,1.0
663060,293.143310546875,297.1499938964844,293.1499938964844,0.0661430433392524,-1668.37841796875,304.1493225097656,0.6873341798782349,0.1171439737081527,0.1064628884196281,294.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.5052561163902283,0.050000000745058,0.0486972890794277,293.2356872558594,297.1499938964844,293.1499938964844,0.0130796805024147,-546.0170288085938,303.7464599609375,0.5052561163902283,0.050000000745058,0.0359676517546176,293.1742858886719,297.1499938964844,293.1499938964844,0.2783688604831695,-5448.59765625,304.1793212890625,0.9990000128746032,0.4359022378921509,0.3468822538852691,293.328125,297.1499938964844,293.1499938964844,0.0043271207250654,-1619.48046875,296.99169921875,0.5052561163902283,0.050000000745058,0.2309989780187606,291.18310546875,291.1499938964844,263.6492004394531,261.7616271972656,281.3507995605469,293.95098876953125,291.18536376953125,1.0,0.2183725833892822,0.7584267854690552,0.7584267854690552,1.0,1.0,-0.9228777289390564,0.3839534521102905,0.5389242768287659,0.1547798216342926,0.0,0.0,0.4420912563800812,39.18838882446289,34.0,38.54462432861328,-9183.0302734375,106.1415786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8532409667969,306.8949890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.341796875,18000.0,0.0,0.0,0.2098309397697448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681879639625549,0.3681928813457489,-4.9275527089776006e-06,0.0,0.0002129517379216,0.0,0.0,18.25836944580078,0.0,0.0,0.0,0.3277474045753479,4.0,0.0,1.0
663120,293.143310546875,297.1499938964844,293.1499938964844,0.0661430433392524,-1668.37841796875,304.1493225097656,0.6873341798782349,0.1171439737081527,0.1064628884196281,294.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.5052561163902283,0.050000000745058,0.0486972890794277,293.2356872558594,297.1499938964844,293.1499938964844,0.0130796805024147,-546.0170288085938,303.7464599609375,0.5052561163902283,0.050000000745058,0.0359676517546176,293.1742858886719,297.1499938964844,293.1499938964844,0.2783688604831695,-5448.59765625,304.1793212890625,0.9990000128746032,0.4359022378921509,0.3468822538852691,293.328125,297.1499938964844,293.1499938964844,0.0043271207250654,-1619.48046875,296.99169921875,0.5052561163902283,0.050000000745058,0.2309989780187606,291.18310546875,291.1499938964844,263.6492004394531,261.7616271972656,281.3507995605469,293.95098876953125,291.18536376953125,1.0,0.2183725833892822,0.7584267854690552,0.7584267854690552,1.0,1.0,-0.9228777289390564,0.3839534521102905,0.5389242768287659,0.1547798216342926,0.0,0.0,0.4420912563800812,39.18838882446289,34.0,38.54462432861328,-9183.0302734375,106.1415786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8532409667969,306.8949890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.341796875,18000.0,0.0,0.0,0.2098309397697448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681879639625549,0.3681928813457489,-4.9275527089776006e-06,0.0,0.0002129517379216,0.0,0.0,18.25836944580078,0.0,0.0,0.0,0.3277474045753479,4.0,0.0,1.0
