time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663180,293.1415405273437,297.1499938964844,293.1499938964844,0.0664966776967048,-1674.6138916015625,304.1489562988281,0.6918555498123169,0.1176768988370895,0.1068935096263885,294.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5078034996986389,0.050000000745058,0.0486613810062408,293.2308349609375,297.1499938964844,293.1499938964844,0.0130207380279898,-544.76708984375,303.73028564453125,0.5078034996986389,0.050000000745058,0.0359411314129829,293.1593017578125,297.1499938964844,293.1499938964844,0.2731873691082001,-5368.7919921875,304.177978515625,0.9990000128746032,0.4383383095264435,0.3419357240200043,293.32586669921875,297.1499938964844,293.1499938964844,0.0042780372314155,-1602.0325927734375,296.9390563964844,0.5078034996986389,0.050000000745058,0.2308286428451538,291.1881103515625,291.1499938964844,263.6260986328125,261.7470397949219,281.30438232421875,293.890625,291.1874084472656,1.0,0.2163542211055755,0.7584040760993958,0.7584040760993958,1.0,1.0,-0.9171766638755798,0.3816449046134949,0.535531759262085,0.1531378775835037,0.0,0.0,0.4364385604858398,38.20833969116211,37.0,8.250462532043457,-9129.3232421875,103.41110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,306.9000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18211.119140625,18000.0,0.0,0.0,0.210112452507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616920113563537,0.3616969585418701,-4.94329106004443e-06,0.0,0.0002132374356733,0.0,0.0,17.925540924072266,0.0,0.0,0.0,0.3269398808479309,4.0,0.0,1.0
663240,293.1415405273437,297.1499938964844,293.1499938964844,0.0664966776967048,-1674.6138916015625,304.1489562988281,0.6918555498123169,0.1176768988370895,0.1068935096263885,294.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5078034996986389,0.050000000745058,0.0486613810062408,293.2308349609375,297.1499938964844,293.1499938964844,0.0130207380279898,-544.76708984375,303.73028564453125,0.5078034996986389,0.050000000745058,0.0359411314129829,293.1593017578125,297.1499938964844,293.1499938964844,0.2731873691082001,-5368.7919921875,304.177978515625,0.9990000128746032,0.4383383095264435,0.3419357240200043,293.32586669921875,297.1499938964844,293.1499938964844,0.0042780372314155,-1602.0325927734375,296.9390563964844,0.5078034996986389,0.050000000745058,0.2308286428451538,291.1881103515625,291.1499938964844,263.6260986328125,261.7470397949219,281.30438232421875,293.890625,291.1874084472656,1.0,0.2163542211055755,0.7584040760993958,0.7584040760993958,1.0,1.0,-0.9171766638755798,0.3816449046134949,0.535531759262085,0.1531378775835037,0.0,0.0,0.4364385604858398,38.20833969116211,37.0,8.250462532043457,-9129.3232421875,103.41110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,306.9000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18211.119140625,18000.0,0.0,0.0,0.210112452507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616920113563537,0.3616969585418701,-4.94329106004443e-06,0.0,0.0002132374356733,0.0,0.0,17.925540924072266,0.0,0.0,0.0,0.3269398808479309,4.0,0.0,1.0
663300,293.140625,297.1499938964844,293.1499938964844,0.0667397007346153,-1678.9940185546875,304.148681640625,0.693189263343811,0.117964431643486,0.1071384400129318,294.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.5083629488945007,0.050000000745058,0.0486537180840969,293.22833251953125,297.1499938964844,293.1499938964844,0.0130057455971837,-544.5606079101562,303.722900390625,0.5083629488945007,0.050000000745058,0.0359354726970195,293.1537475585937,297.1499938964844,293.1499938964844,0.2720713913440704,-5352.62060546875,304.1748962402344,0.9990000128746032,0.4393094182014465,0.3408709466457367,293.3246459960937,297.1499938964844,293.1499938964844,0.00425640726462,-1594.686767578125,296.90966796875,0.5083629488945007,0.050000000745058,0.230792298913002,291.1840515136719,291.1499938964844,263.61407470703125,261.73931884765625,281.2835388183594,293.8674011230469,291.1825256347656,1.0,0.215962067246437,0.7583927512168884,0.7583927512168884,1.0,1.0,-0.9161323308944702,0.3812853693962097,0.5348469614982605,0.1526655405759811,0.0,0.0,0.4345599114894867,37.99810028076172,37.0,-3.8250985145568848,-9118.4619140625,102.86630249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,306.9093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18247.205078125,18000.0,0.0,0.0,0.2100501209497451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591040074825287,0.359108954668045,-4.940960479871137e-06,0.0,0.0002131741639459,0.0,0.0,17.765357971191406,0.0,0.0,0.0,0.3264063000679016,4.0,0.0,1.0
663360,293.13970947265625,297.1499938964844,293.1499938964844,0.067014679312706,-1683.980712890625,304.1484375,0.6939746141433716,0.1182629019021987,0.1073997914791107,294.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.508496880531311,0.050000000745058,0.0486519001424312,293.2257385253906,297.1499938964844,293.1499938964844,0.012997924350202,-544.5559692382812,303.71600341796875,0.508496880531311,0.050000000745058,0.0359341278672218,293.14959716796875,297.1499938964844,293.1499938964844,0.2717967927455902,-5349.89501953125,304.1708679199219,0.9990000128746032,0.4400773644447326,0.3406172692775726,293.32342529296875,297.1499938964844,293.1499938964844,0.0042360867373645,-1587.9493408203125,296.87896728515625,0.508496880531311,0.050000000745058,0.2307836711406707,291.17724609375,291.1499938964844,263.60174560546875,261.7313232421875,281.2641906738281,293.84832763671875,291.1750793457031,1.0,0.2159247100353241,0.7584090232849121,0.7584090232849121,1.0,1.0,-0.9161267280578612,0.3813835978507995,0.534743070602417,0.1524016410112381,0.0,0.0,0.4334164559841156,37.94681167602539,40.0,-13.436140060424805,-9118.0615234375,102.78530883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0214538574219,306.9221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18252.177734375,18000.0,0.0,0.0,0.209889605641365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357133150100708,0.357138067483902,-4.934155640512472e-06,0.0,0.0002130112698068,0.0,0.0,17.627513885498047,0.0,0.0,0.0,0.3258749544620514,4.0,0.0,1.0
663420,293.137939453125,297.1499938964844,293.1499938964844,0.067629650235176,-1695.1827392578125,304.1479187011719,0.6940694451332092,0.118882805109024,0.107961356639862,294.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5076303482055664,0.050000000745058,0.0486637763679027,293.22052001953125,297.1499938964844,293.1499938964844,0.0129983145743608,-544.9780883789062,303.7034912109375,0.5076303482055664,0.050000000745058,0.0359429009258747,293.1454467773437,297.1499938964844,293.1499938964844,0.2734627723693847,-5379.55419921875,304.1611022949219,0.9990000128746032,0.4409398436546325,0.3422668874263763,293.3209533691406,297.1499938964844,293.1499938964844,0.0041983812116086,-1575.7474365234375,296.8152770996094,0.5076303482055664,0.050000000745058,0.2308400124311447,291.1586608886719,291.1499938964844,263.5762939453125,261.71466064453125,281.2298889160156,293.8214416503906,291.1559753417969,1.0,0.2167930155992508,0.7584415078163147,0.7584415078163147,1.0,1.0,-0.918871819972992,0.3827797770500183,0.5360920429229736,0.152437537908554,0.0,0.0,0.4334621429443359,38.26680374145508,43.0,-24.71359634399414,-9148.5546875,103.85628509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1046447753906,306.9555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18185.134765625,18000.0,0.0,0.0,0.2093986421823501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554950952529907,0.3554999828338623,-4.912442364002345e-06,0.0,0.0002125130122294,0.0,0.0,17.461620330810547,0.0,0.0,0.0,0.3250294625759125,4.0,0.0,1.0
663480,293.137939453125,297.1499938964844,293.1499938964844,0.067629650235176,-1695.1827392578125,304.1479187011719,0.6940694451332092,0.118882805109024,0.107961356639862,294.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5076303482055664,0.050000000745058,0.0486637763679027,293.22052001953125,297.1499938964844,293.1499938964844,0.0129983145743608,-544.9780883789062,303.7034912109375,0.5076303482055664,0.050000000745058,0.0359429009258747,293.1454467773437,297.1499938964844,293.1499938964844,0.2734627723693847,-5379.55419921875,304.1611022949219,0.9990000128746032,0.4409398436546325,0.3422668874263763,293.3209533691406,297.1499938964844,293.1499938964844,0.0041983812116086,-1575.7474365234375,296.8152770996094,0.5076303482055664,0.050000000745058,0.2308400124311447,291.1586608886719,291.1499938964844,263.5762939453125,261.71466064453125,281.2298889160156,293.8214416503906,291.1559753417969,1.0,0.2167930155992508,0.7584415078163147,0.7584415078163147,1.0,1.0,-0.918871819972992,0.3827797770500183,0.5360920429229736,0.152437537908554,0.0,0.0,0.4334621429443359,38.26680374145508,43.0,-24.71359634399414,-9148.5546875,103.85628509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1046447753906,306.9555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18185.134765625,18000.0,0.0,0.0,0.2093986421823501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554950952529907,0.3554999828338623,-4.912442364002345e-06,0.0,0.0002125130122294,0.0,0.0,17.461620330810547,0.0,0.0,0.0,0.3250294625759125,4.0,0.0,1.0
663540,293.13629150390625,297.1499938964844,293.1499938964844,0.0682829916477203,-1707.09765625,304.14752197265625,0.6924986243247986,0.1195177435874939,0.1085574999451637,294.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.505524218082428,0.050000000745058,0.04869344830513,293.21533203125,297.1499938964844,293.1499938964844,0.0130118876695632,-545.7135009765625,303.6926574707031,0.505524218082428,0.050000000745058,0.0359648168087005,293.146484375,297.1499938964844,293.1499938964844,0.2775886058807373,-5447.677734375,304.1505432128906,0.9990000128746032,0.4408582150936126,0.3463540077209472,293.3186950683594,297.1499938964844,293.1499938964844,0.0041628251783549,-1564.319580078125,296.7510070800781,0.505524218082428,0.050000000745058,0.2309807538986206,291.1387939453125,291.1499938964844,263.54998779296875,261.6972351074219,281.2012939453125,293.8074951171875,291.13629150390625,1.0,0.2187280058860778,0.7584740519523621,0.7584740519523621,1.0,1.0,-0.9247224926948548,0.3855148255825043,0.5392076969146729,0.1531450450420379,0.0,0.0,0.436299204826355,39.07155227661133,46.0,-27.08108329772949,-9215.4970703125,106.34960174560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15985107421875,306.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.162109375,18000.0,0.0,0.0,0.2089065313339233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570305705070495,0.3570354580879211,-4.888510829914594e-06,0.0,0.0002120135759469,0.0,0.0,17.47378158569336,0.0,0.0,0.0,0.3247071802616119,4.0,0.0,1.0
663600,293.13629150390625,297.1499938964844,293.1499938964844,0.0682829916477203,-1707.09765625,304.14752197265625,0.6924986243247986,0.1195177435874939,0.1085574999451637,294.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.505524218082428,0.050000000745058,0.04869344830513,293.21533203125,297.1499938964844,293.1499938964844,0.0130118876695632,-545.7135009765625,303.6926574707031,0.505524218082428,0.050000000745058,0.0359648168087005,293.146484375,297.1499938964844,293.1499938964844,0.2775886058807373,-5447.677734375,304.1505432128906,0.9990000128746032,0.4408582150936126,0.3463540077209472,293.3186950683594,297.1499938964844,293.1499938964844,0.0041628251783549,-1564.319580078125,296.7510070800781,0.505524218082428,0.050000000745058,0.2309807538986206,291.1387939453125,291.1499938964844,263.54998779296875,261.6972351074219,281.2012939453125,293.8074951171875,291.13629150390625,1.0,0.2187280058860778,0.7584740519523621,0.7584740519523621,1.0,1.0,-0.9247224926948548,0.3855148255825043,0.5392076969146729,0.1531450450420379,0.0,0.0,0.436299204826355,39.07155227661133,46.0,-27.08108329772949,-9215.4970703125,106.34960174560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15985107421875,306.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.162109375,18000.0,0.0,0.0,0.2089065313339233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570305705070495,0.3570354580879211,-4.888510829914594e-06,0.0,0.0002120135759469,0.0,0.0,17.47378158569336,0.0,0.0,0.0,0.3247071802616119,4.0,0.0,1.0
663660,293.1348876953125,297.1499938964844,293.1499938964844,0.0689379572868347,-1719.02783203125,304.14727783203125,0.6896154880523682,0.1201537922024726,0.1091714277863502,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5025022029876709,0.050000000745058,0.048738095909357,293.210205078125,297.1499938964844,293.1499938964844,0.0130334915593266,-546.59228515625,303.6835327148437,0.5025022029876709,0.050000000745058,0.0359977930784225,293.1520690917969,297.1499938964844,293.1499938964844,0.2836908102035522,-5546.08056640625,304.14019775390625,0.9990000128746032,0.439820796251297,0.3524154424667358,293.3167419433594,297.1499938964844,293.1499938964844,0.0041281497105956,-1553.0257568359375,296.6877746582031,0.5025022029876709,0.050000000745058,0.2311925590038299,291.1211242675781,291.1499938964844,263.5230407714844,261.67919921875,281.1784362792969,293.8040771484375,291.1190490722656,1.0,0.2215300053358078,0.7583767771720886,0.7583767771720886,1.0,1.0,-0.9330809116363524,0.3893003761768341,0.543780505657196,0.15442955493927,0.0,0.0,0.44135782122612,40.28455352783203,49.0,-24.431997299194336,-9309.822265625,110.05854034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755065917969,307.0177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17890.833984375,18000.0,0.0,0.0,0.2086666524410247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361418068408966,0.3614229261875152,-4.869743861490861e-06,0.0,0.0002117701224051,0.0,0.0,17.66841697692871,0.0,0.0,0.0,0.3250463902950287,4.0,0.0,1.0
663720,293.1348876953125,297.1499938964844,293.1499938964844,0.0689379572868347,-1719.02783203125,304.14727783203125,0.6896154880523682,0.1201537922024726,0.1091714277863502,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5025022029876709,0.050000000745058,0.048738095909357,293.210205078125,297.1499938964844,293.1499938964844,0.0130334915593266,-546.59228515625,303.6835327148437,0.5025022029876709,0.050000000745058,0.0359977930784225,293.1520690917969,297.1499938964844,293.1499938964844,0.2836908102035522,-5546.08056640625,304.14019775390625,0.9990000128746032,0.439820796251297,0.3524154424667358,293.3167419433594,297.1499938964844,293.1499938964844,0.0041281497105956,-1553.0257568359375,296.6877746582031,0.5025022029876709,0.050000000745058,0.2311925590038299,291.1211242675781,291.1499938964844,263.5230407714844,261.67919921875,281.1784362792969,293.8040771484375,291.1190490722656,1.0,0.2215300053358078,0.7583767771720886,0.7583767771720886,1.0,1.0,-0.9330809116363524,0.3893003761768341,0.543780505657196,0.15442955493927,0.0,0.0,0.44135782122612,40.28455352783203,49.0,-24.431997299194336,-9309.822265625,110.05854034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755065917969,307.0177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17890.833984375,18000.0,0.0,0.0,0.2086666524410247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361418068408966,0.3614229261875152,-4.869743861490861e-06,0.0,0.0002117701224051,0.0,0.0,17.66841697692871,0.0,0.0,0.0,0.3250463902950287,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695805549621582,-1730.7135009765625,304.1471252441406,0.6857478618621826,0.1207844167947769,0.1097940281033515,294.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.4988453388214111,0.050000000745058,0.048795536160469,293.2050476074219,297.1499938964844,293.1499938964844,0.0130614442750811,-547.5603637695312,303.6763916015625,0.4988453388214111,0.050000000745058,0.0360402166843414,293.1615905761719,297.1499938964844,293.1499938964844,0.2914016246795654,-5668.5263671875,304.1306457519531,0.9990000128746032,0.4378430247306824,0.3600631058216095,293.31512451171875,297.1499938964844,293.1499938964844,0.0040938104502856,-1541.6292724609375,296.6259765625,0.4988453388214111,0.050000000745058,0.2314650118350982,291.1066589355469,291.1499938964844,263.49560546875,261.6607360839844,281.1603698730469,293.8090209960937,291.1050109863281,1.0,0.2250331789255142,0.7582794427871704,0.7582794427871704,1.0,1.0,-0.9434530735015868,0.3939264714717865,0.5495266318321228,0.1562423706054687,0.0,0.0,0.4481391012668609,41.84617614746094,52.0,-20.203269958496094,-9423.7626953125,114.83037567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14776611328125,307.0291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17723.251953125,18000.0,0.0,0.0,0.2088852524757385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682487308979034,0.3682535886764526,-4.85994041810045e-06,0.0,0.0002119919809047,0.0,0.0,18.03629302978516,0.0,0.0,0.0,0.3260853588581085,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695805549621582,-1730.7135009765625,304.1471252441406,0.6857478618621826,0.1207844167947769,0.1097940281033515,294.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.4988453388214111,0.050000000745058,0.048795536160469,293.2050476074219,297.1499938964844,293.1499938964844,0.0130614442750811,-547.5603637695312,303.6763916015625,0.4988453388214111,0.050000000745058,0.0360402166843414,293.1615905761719,297.1499938964844,293.1499938964844,0.2914016246795654,-5668.5263671875,304.1306457519531,0.9990000128746032,0.4378430247306824,0.3600631058216095,293.31512451171875,297.1499938964844,293.1499938964844,0.0040938104502856,-1541.6292724609375,296.6259765625,0.4988453388214111,0.050000000745058,0.2314650118350982,291.1066589355469,291.1499938964844,263.49560546875,261.6607360839844,281.1603698730469,293.8090209960937,291.1050109863281,1.0,0.2250331789255142,0.7582794427871704,0.7582794427871704,1.0,1.0,-0.9434530735015868,0.3939264714717865,0.5495266318321228,0.1562423706054687,0.0,0.0,0.4481391012668609,41.84617614746094,52.0,-20.203269958496094,-9423.7626953125,114.83037567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14776611328125,307.0291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17723.251953125,18000.0,0.0,0.0,0.2088852524757385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682487308979034,0.3682535886764526,-4.85994041810045e-06,0.0,0.0002119919809047,0.0,0.0,18.03629302978516,0.0,0.0,0.0,0.3260853588581085,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698949620127677,-1736.424560546875,304.1470642089844,0.6835379004478455,0.1210950538516044,0.1101059019565582,294.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.4968516528606415,0.050000000745058,0.0488284491002559,293.2025451660156,297.1499938964844,293.1499938964844,0.013077026233077,-548.0625610351562,303.6733093261719,0.4968516528606415,0.050000000745058,0.0360645279288291,293.1676330566406,297.1499938964844,293.1499938964844,0.2957616448402405,-5737.10205078125,304.1262512207031,0.9990000128746032,0.4365117847919464,0.3643734157085418,293.314453125,297.1499938964844,293.1499938964844,0.004076681099832,-1535.8653564453125,296.5955810546875,0.4968516528606415,0.050000000745058,0.2316211462020874,291.1005554199219,291.1499938964844,263.4817810058594,261.6513977050781,281.1534118652344,293.81475830078125,291.0991516113281,1.0,0.2270013093948364,0.7582308053970337,0.7582308053970337,1.0,1.0,-0.949256420135498,0.3964927792549133,0.5527636408805847,0.1573282182216644,0.0,0.0,0.4520493745803833,42.74139404296875,52.0,-17.973772048950195,-9486.0927734375,117.57403564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181945800781,307.0284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17640.4765625,18000.0,0.0,0.0,0.2092142403125763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372467577457428,0.3724724352359772,-4.858887223235797e-06,0.0,0.0002123258600477,0.0,0.0,18.281652450561523,0.0,0.0,0.0,0.3268645107746124,4.0,0.0,1.0
663960,293.1326599121094,297.1499938964844,293.1499938964844,0.0702033266425132,-1742.021728515625,304.14703369140625,0.6811879873275757,0.1214015036821365,0.1104166731238365,294.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4947777986526489,0.050000000745058,0.048863872885704,293.2001037597656,297.1499938964844,293.1499938964844,0.013093358837068,-548.5698852539062,303.6705017089844,0.4947777986526489,0.050000000745058,0.0360906906425952,293.1744079589844,297.1499938964844,293.1499938964844,0.3004089593887329,-5809.75732421875,304.12213134765625,0.9990000128746032,0.4349603056907654,0.368955910205841,293.3138427734375,297.1499938964844,293.1499938964844,0.0040595438331365,-1530.045166015625,296.56549072265625,0.4947777986526489,0.050000000745058,0.2317891865968704,291.0952453613281,291.1499938964844,263.4678955078125,261.6420288085937,281.14813232421875,293.82281494140625,291.09405517578125,1.0,0.2290914058685302,0.7581332325935364,0.7581332325935364,1.0,1.0,-0.9554046988487244,0.3991925716400146,0.5562121272087097,0.1585177034139633,0.0,0.0,0.456234723329544,43.7049674987793,55.0,-15.718483924865724,-9551.0419921875,120.53655242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,307.02349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17559.634765625,18000.0,0.0,0.0,0.2097069323062896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771586716175079,0.3771635293960571,-4.8605320444039535e-06,0.0,0.0002128258784068,0.0,0.0,18.56570625305176,0.0,0.0,0.0,0.3278110325336456,4.0,0.0,1.0
664020,293.1318664550781,297.1499938964844,293.1499938964844,0.0707994773983955,-1752.8284912109375,304.14703369140625,0.6761817932128906,0.1220002025365829,0.1110323965549469,294.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.4904453754425049,0.050000000745058,0.048941534012556,293.19549560546875,297.1499938964844,293.1499938964844,0.0131277507171034,-549.5880737304688,303.66558837890625,0.4904453754425049,0.050000000745058,0.0361480489373207,293.1898193359375,297.1499938964844,293.1499938964844,0.3104424178600311,-5965.2568359375,304.11474609375,0.9990000128746032,0.431218683719635,0.3788082599639892,293.3128967285156,297.1499938964844,293.1499938964844,0.004025150090456,-1518.2027587890625,296.5062866210937,0.4904453754425049,0.050000000745058,0.2321575582027435,291.08697509765625,291.1499938964844,263.44012451171875,261.6232604980469,281.142333984375,293.8458251953125,291.086181640625,1.0,0.2335817962884903,0.7579380869865417,0.7579380869865417,1.0,1.0,-0.9685723781585692,0.4049380719661712,0.5636343359947205,0.1611946076154709,0.0,0.0,0.4652258157730102,45.81767654418945,43.0,-11.316889762878418,-9686.9462890625,127.0714340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765319824219,307.0023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17409.1484375,18000.0,0.0,0.0,0.2112155556678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877819180488586,0.3877867758274078,-4.872733825322939e-06,0.0,0.0002143569436157,0.0,0.0,19.24599838256836,0.0,0.0,0.0,0.3301779925823211,4.0,0.0,1.0
664080,293.1318664550781,297.1499938964844,293.1499938964844,0.0707994773983955,-1752.8284912109375,304.14703369140625,0.6761817932128906,0.1220002025365829,0.1110323965549469,294.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.4904453754425049,0.050000000745058,0.048941534012556,293.19549560546875,297.1499938964844,293.1499938964844,0.0131277507171034,-549.5880737304688,303.66558837890625,0.4904453754425049,0.050000000745058,0.0361480489373207,293.1898193359375,297.1499938964844,293.1499938964844,0.3104424178600311,-5965.2568359375,304.11474609375,0.9990000128746032,0.431218683719635,0.3788082599639892,293.3128967285156,297.1499938964844,293.1499938964844,0.004025150090456,-1518.2027587890625,296.5062866210937,0.4904453754425049,0.050000000745058,0.2321575582027435,291.08697509765625,291.1499938964844,263.44012451171875,261.6232604980469,281.142333984375,293.8458251953125,291.086181640625,1.0,0.2335817962884903,0.7579380869865417,0.7579380869865417,1.0,1.0,-0.9685723781585692,0.4049380719661712,0.5636343359947205,0.1611946076154709,0.0,0.0,0.4652258157730102,45.81767654418945,43.0,-11.316889762878418,-9686.9462890625,127.0714340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765319824219,307.0023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17409.1484375,18000.0,0.0,0.0,0.2112155556678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877819180488586,0.3877867758274078,-4.872733825322939e-06,0.0,0.0002143569436157,0.0,0.0,19.24599838256836,0.0,0.0,0.0,0.3301779925823211,4.0,0.0,1.0
664140,293.13104248046875,297.1499938964844,293.1499938964844,0.07122503221035,-1760.3460693359375,304.1473388671875,0.6785534024238586,0.1226278990507125,0.1115696430206298,294.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4912741780281067,0.050000000745058,0.0489262975752353,293.19091796875,297.1499938964844,293.1499938964844,0.0131056932732462,-548.9899291992188,303.6627197265625,0.4912741780281067,0.050000000745058,0.0361367985606193,293.1999206542969,297.1499938964844,293.1499938964844,0.3090963363647461,-5938.7216796875,304.1293334960937,0.9990000128746032,0.4281295239925384,0.3768984973430633,293.3119812011719,297.1499938964844,293.1499938964844,0.0039819166995584,-1502.228759765625,296.4554138183594,0.4912741780281067,0.050000000745058,0.2320853024721145,291.0926208496094,291.1499938964844,263.4125061035156,261.60455322265625,281.1339416503906,293.8515625,291.0959777832031,1.0,0.2322855293750763,0.7577430009841919,0.7577430009841919,1.0,1.0,-0.9668141603469848,0.4041740894317627,0.5626400709152222,0.1607207208871841,0.0,0.0,0.4729044735431671,45.41100311279297,31.0,16.734542846679688,-9748.412109375,125.9842758178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597106933594,307.0137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17311.833984375,18000.0,0.0,0.0,0.2133141010999679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989100456237793,0.3989149630069732,-4.9008212954504415e-06,0.0,0.0002164866891689,0.0,0.0,20.026721954345703,0.0,0.0,0.0,0.333027571439743,4.0,0.0,1.0
664200,293.13104248046875,297.1499938964844,293.1499938964844,0.07122503221035,-1760.3460693359375,304.1473388671875,0.6785534024238586,0.1226278990507125,0.1115696430206298,294.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4912741780281067,0.050000000745058,0.0489262975752353,293.19091796875,297.1499938964844,293.1499938964844,0.0131056932732462,-548.9899291992188,303.6627197265625,0.4912741780281067,0.050000000745058,0.0361367985606193,293.1999206542969,297.1499938964844,293.1499938964844,0.3090963363647461,-5938.7216796875,304.1293334960937,0.9990000128746032,0.4281295239925384,0.3768984973430633,293.3119812011719,297.1499938964844,293.1499938964844,0.0039819166995584,-1502.228759765625,296.4554138183594,0.4912741780281067,0.050000000745058,0.2320853024721145,291.0926208496094,291.1499938964844,263.4125061035156,261.60455322265625,281.1339416503906,293.8515625,291.0959777832031,1.0,0.2322855293750763,0.7577430009841919,0.7577430009841919,1.0,1.0,-0.9668141603469848,0.4041740894317627,0.5626400709152222,0.1607207208871841,0.0,0.0,0.4729044735431671,45.41100311279297,31.0,16.734542846679688,-9748.412109375,125.9842758178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597106933594,307.0137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17311.833984375,18000.0,0.0,0.0,0.2133141010999679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989100456237793,0.3989149630069732,-4.9008212954504415e-06,0.0,0.0002164866891689,0.0,0.0,20.026721954345703,0.0,0.0,0.0,0.333027571439743,4.0,0.0,1.0
664260,293.1300354003906,297.1499938964844,293.1499938964844,0.0714222192764282,-1763.331787109375,304.1478881835937,0.687941312789917,0.1233150959014892,0.1120786443352699,294.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.4968961179256439,0.050000000745058,0.0488276705145835,293.1861877441406,297.1499938964844,293.1499938964844,0.0130149647593498,-546.2776489257812,303.6632080078125,0.4968961179256439,0.050000000745058,0.0360639505088329,293.1937255859375,297.1499938964844,293.1499938964844,0.2964964210987091,-5735.640625,304.1574401855469,0.9990000128746032,0.4280881583690643,0.3642761707305908,293.310791015625,297.1499938964844,293.1499938964844,0.0039272857829928,-1480.4097900390625,296.4241027832031,0.4968961179256439,0.050000000745058,0.2316174358129501,291.1293640136719,291.1499938964844,263.3851928710937,261.5861511230469,281.1002502441406,293.8034362792969,291.1349792480469,1.0,0.2264819890260696,0.757544994354248,0.757544994354248,1.0,1.0,-0.951512336730957,0.3975688815116882,0.5539434552192688,0.1572273671627044,0.0,0.0,0.4733871221542358,42.73771286010742,34.0,48.28091430664063,-9703.02734375,118.0777816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77520751953125,307.0335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17460.912109375,18000.0,0.0,0.0,0.215507298707962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041232168674469,0.4041281938552856,-4.958592398907058e-06,0.0,0.0002187125210184,0.0,0.0,20.56152534484864,0.0,0.0,0.0,0.3354625403881073,4.0,0.0,1.0
664320,293.1300354003906,297.1499938964844,293.1499938964844,0.0714222192764282,-1763.331787109375,304.1478881835937,0.687941312789917,0.1233150959014892,0.1120786443352699,294.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.4968961179256439,0.050000000745058,0.0488276705145835,293.1861877441406,297.1499938964844,293.1499938964844,0.0130149647593498,-546.2776489257812,303.6632080078125,0.4968961179256439,0.050000000745058,0.0360639505088329,293.1937255859375,297.1499938964844,293.1499938964844,0.2964964210987091,-5735.640625,304.1574401855469,0.9990000128746032,0.4280881583690643,0.3642761707305908,293.310791015625,297.1499938964844,293.1499938964844,0.0039272857829928,-1480.4097900390625,296.4241027832031,0.4968961179256439,0.050000000745058,0.2316174358129501,291.1293640136719,291.1499938964844,263.3851928710937,261.5861511230469,281.1002502441406,293.8034362792969,291.1349792480469,1.0,0.2264819890260696,0.757544994354248,0.757544994354248,1.0,1.0,-0.951512336730957,0.3975688815116882,0.5539434552192688,0.1572273671627044,0.0,0.0,0.4733871221542358,42.73771286010742,34.0,48.28091430664063,-9703.02734375,118.0777816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77520751953125,307.0335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17460.912109375,18000.0,0.0,0.0,0.215507298707962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041232168674469,0.4041281938552856,-4.958592398907058e-06,0.0,0.0002187125210184,0.0,0.0,20.56152534484864,0.0,0.0,0.0,0.3354625403881073,4.0,0.0,1.0
664380,293.1291809082031,297.1499938964844,293.1499938964844,0.0716160237789154,-1766.3839111328125,304.14813232421875,0.6938856244087219,0.1238897815346717,0.1125393584370613,294.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5002686381340027,0.050000000745058,0.0487727038562297,293.1822814941406,297.1499938964844,293.1499938964844,0.0129555305466055,-544.39794921875,303.66510009765625,0.5002686381340027,0.050000000745058,0.0360233522951602,293.1812438964844,297.1499938964844,293.1499938964844,0.2887629866600036,-5612.90380859375,304.1683959960937,0.9990000128746032,0.4296974539756775,0.3570460379123688,293.3095703125,297.1499938964844,293.1499938964844,0.0038853881414979,-1463.568603515625,296.40191650390625,0.5002686381340027,0.050000000745058,0.2313567101955413,291.1613464355469,291.1499938964844,263.3637390136719,261.5717163085937,281.0608825683594,293.7455444335937,291.164794921875,1.0,0.2236454039812088,0.7573865652084351,0.7573865652084351,1.0,1.0,-0.9429552555084229,0.3939040601253509,0.5490512251853943,0.1551988124847412,0.0,0.0,0.469504565000534,41.24673080444336,34.0,45.941219329833984,-9652.8056640625,113.75741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75250244140625,307.0249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17719.1484375,18000.0,0.0,0.0,0.21697998046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4027542769908905,0.4027592837810516,-5.010638233216014e-06,0.0,0.0002202070900239,0.0,0.0,20.66571998596192,0.0,0.0,0.0,0.3364871740341186,4.0,0.0,1.0
664440,293.12896728515625,297.1499938964844,293.1499938964844,0.0716910883784294,-1767.6771240234375,304.14813232421875,0.69502192735672,0.1240360885858535,0.1126603484153747,294.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5008683800697327,0.050000000745058,0.0487632676959037,293.1813049316406,297.1499938964844,293.1499938964844,0.0129470499232411,-544.1246948242188,303.6656494140625,0.5008683800697327,0.050000000745058,0.0360163822770118,293.17828369140625,297.1499938964844,293.1499938964844,0.2874153256416321,-5591.73193359375,304.1695861816406,0.9990000128746032,0.4301097691059112,0.3557900786399841,293.3092041015625,297.1499938964844,293.1499938964844,0.0038758099544793,-1459.8634033203125,296.3946838378906,0.5008683800697327,0.050000000745058,0.231311947107315,291.16619873046875,291.1499938964844,263.3584289550781,261.56817626953125,281.0517272949219,293.7326965332031,291.16876220703125,1.0,0.2231305986642837,0.7573469877243042,0.7573469877243042,1.0,1.0,-0.9415193200111388,0.3932896256446838,0.5482296347618103,0.1548526287078857,0.0,0.0,0.4684856534004211,40.99113464355469,37.0,40.8192138671875,-9641.3046875,113.03028869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525634765625,307.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17783.751953125,18000.0,0.0,0.0,0.2172974646091461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4019518792629242,0.4019568860530853,-5.021536253480008e-06,0.0,0.0002205293130828,0.0,0.0,20.65482711791992,0.0,0.0,0.0,0.3366041779518127,4.0,0.0,1.0
664500,293.12841796875,297.1499938964844,293.1499938964844,0.0719195753335952,-1771.718994140625,304.1480407714844,0.6973967552185059,0.1244083046913147,0.1129733547568321,294.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5020360350608826,0.050000000745058,0.048745185136795,293.17877197265625,297.1499938964844,293.1499938964844,0.0129350759088993,-543.724853515625,303.6672668457031,0.5020360350608826,0.050000000745058,0.0360030271112918,293.1715393066406,297.1499938964844,293.1499938964844,0.2848269343376159,-5551.466796875,304.1706848144531,0.9990000128746032,0.4310786128044128,0.353371262550354,293.3082580566406,297.1499938964844,293.1499938964844,0.0038533580955117,-1451.39892578125,296.3739013671875,0.5020360350608826,0.050000000745058,0.2312261760234832,291.1732177734375,291.1499938964844,263.3453063964844,261.5594177246094,281.030517578125,293.7040710449219,291.1742248535156,1.0,0.2221607714891433,0.7572479844093323,0.7572479844093323,1.0,1.0,-0.9388503432273864,0.3921509385108948,0.5466994047164917,0.1541899740695953,0.0,0.0,0.4661995768547058,40.50211715698242,37.0,26.919649124145508,-9618.701171875,111.66162872314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7613830566406,307.0137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.48046875,18000.0,0.0,0.0,0.2179968804121017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3998779356479645,0.399882972240448,-5.042225438955938e-06,0.0,0.0002212391264038,0.0,0.0,20.599090576171875,0.0,0.0,0.0,0.3367212414741516,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.0721917301416397,-1776.6204833984375,304.1479187011719,0.6991565823554993,0.1247895061969757,0.1133010983467102,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5027601718902588,0.050000000745058,0.0487341657280921,293.1761779785156,297.1499938964844,293.1499938964844,0.0129332784563303,-543.6276245117188,303.6692810058594,0.5027601718902588,0.050000000745058,0.0359948873519897,293.1659240722656,297.1499938964844,293.1499938964844,0.2832237482070923,-5527.09716796875,304.1698303222656,0.9990000128746032,0.4319116473197937,0.3518887162208557,293.3072204589844,297.1499938964844,293.1499938964844,0.0038328911177814,-1443.9000244140625,296.3505249023437,0.5027601718902588,0.050000000745058,0.2311739027500152,291.1753234863281,291.1499938964844,263.3323974609375,261.5508117675781,281.0113830566406,293.6803894042969,291.17529296875,1.0,0.2216023057699203,0.7572671175003052,0.7572671175003052,1.0,1.0,-0.9373778700828552,0.3915416300296783,0.5458362698554993,0.1538048982620239,0.0,0.0,0.4642842411994934,40.20531845092773,40.0,13.947723388671877,-9605.1904296875,110.86637115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799987792969,307.0120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.603515625,18000.0,0.0,0.0,0.2185703963041305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978890776634216,0.3978941142559051,-5.054858320363564e-06,0.0,0.0002218211739091,0.0,0.0,20.51926612854004,0.0,0.0,0.0,0.336653858423233,4.0,0.0,1.0
664620,293.12677001953125,297.1499938964844,293.1499938964844,0.0728337466716766,-1788.3414306640625,304.14752197265625,0.7010122537612915,0.125573456287384,0.1139955818653106,294.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5029969215393066,0.050000000745058,0.0487305968999862,293.1708068847656,297.1499938964844,293.1499938964844,0.01295349560678,-544.1190795898438,303.6747741699219,0.5029969215393066,0.050000000745058,0.0359922498464584,293.1585388183594,297.1499938964844,293.1499938964844,0.2826072871685028,-5519.7978515625,304.16412353515625,0.9990000128746032,0.4330130517482757,0.3514070212841034,293.3050537109375,297.1499938964844,293.1499938964844,0.0037959415931254,-1430.8399658203125,296.2986755371094,0.5029969215393066,0.050000000745058,0.2311569601297378,291.1695861816406,291.1499938964844,263.30731201171875,261.5342712402344,280.98004150390625,293.6469421386719,291.16815185546875,1.0,0.2215748727321624,0.7573055028915405,0.7573055028915405,1.0,1.0,-0.9376041889190674,0.3916877210140228,0.5459164381027222,0.1537409275770187,0.0,0.0,0.461932510137558,40.11503982543945,43.0,-6.408957481384277,-9604.7265625,110.7718734741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,307.0219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18107.359375,18000.0,0.0,0.0,0.2193912118673324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3947531282901764,0.3947581946849823,-5.061815954832127e-06,0.0,0.0002226541837444,0.0,0.0,20.34679412841797,0.0,0.0,0.0,0.3362275958061218,4.0,0.0,1.0
664680,293.12677001953125,297.1499938964844,293.1499938964844,0.0728337466716766,-1788.3414306640625,304.14752197265625,0.7010122537612915,0.125573456287384,0.1139955818653106,294.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5029969215393066,0.050000000745058,0.0487305968999862,293.1708068847656,297.1499938964844,293.1499938964844,0.01295349560678,-544.1190795898438,303.6747741699219,0.5029969215393066,0.050000000745058,0.0359922498464584,293.1585388183594,297.1499938964844,293.1499938964844,0.2826072871685028,-5519.7978515625,304.16412353515625,0.9990000128746032,0.4330130517482757,0.3514070212841034,293.3050537109375,297.1499938964844,293.1499938964844,0.0037959415931254,-1430.8399658203125,296.2986755371094,0.5029969215393066,0.050000000745058,0.2311569601297378,291.1695861816406,291.1499938964844,263.30731201171875,261.5342712402344,280.98004150390625,293.6469421386719,291.16815185546875,1.0,0.2215748727321624,0.7573055028915405,0.7573055028915405,1.0,1.0,-0.9376041889190674,0.3916877210140228,0.5459164381027222,0.1537409275770187,0.0,0.0,0.461932510137558,40.11503982543945,43.0,-6.408957481384277,-9604.7265625,110.7718734741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,307.0219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18107.359375,18000.0,0.0,0.0,0.2193912118673324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3947531282901764,0.3947581946849823,-5.061815954832127e-06,0.0,0.0002226541837444,0.0,0.0,20.34679412841797,0.0,0.0,0.0,0.3362275958061218,4.0,0.0,1.0
664740,293.125732421875,297.1499938964844,293.1499938964844,0.0735580995678901,-1801.6787109375,304.14715576171875,0.7009713649749756,0.1263725608587265,0.1147271543741226,294.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5018664002418518,0.050000000745058,0.0487477891147136,293.16534423828125,297.1499938964844,293.1499938964844,0.0129969613626599,-545.2459716796875,303.6821594238281,0.5018664002418518,0.050000000745058,0.0360049493610858,293.1564636230469,297.1499938964844,293.1499938964844,0.2848915159702301,-5558.36083984375,304.15557861328125,0.9990000128746032,0.4332316517829895,0.3537204265594482,293.3028869628906,297.1499938964844,293.1499938964844,0.0037626782432198,-1419.4815673828125,296.2427978515625,0.5018664002418518,0.050000000745058,0.2312385290861129,291.1560974121094,291.1499938964844,263.2833251953125,261.5187072753906,280.95733642578125,293.6296691894531,291.15411376953125,1.0,0.2227724343538284,0.7573438286781311,0.7573438286781311,1.0,1.0,-0.9413914680480956,0.3933593332767486,0.5480321645736694,0.1544817984104156,0.0,0.0,0.46197709441185,40.59085464477539,46.0,-17.66036605834961,-9640.0205078125,112.36155700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89678955078125,307.0460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18088.69140625,18000.0,0.0,0.0,0.21991066634655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937185108661651,0.393723577260971,-5.052923825132893e-06,0.0,0.0002231813705293,0.0,0.0,20.25006675720215,0.0,0.0,0.0,0.3358149528503418,4.0,0.0,1.0
664800,293.125732421875,297.1499938964844,293.1499938964844,0.0735580995678901,-1801.6787109375,304.14715576171875,0.7009713649749756,0.1263725608587265,0.1147271543741226,294.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5018664002418518,0.050000000745058,0.0487477891147136,293.16534423828125,297.1499938964844,293.1499938964844,0.0129969613626599,-545.2459716796875,303.6821594238281,0.5018664002418518,0.050000000745058,0.0360049493610858,293.1564636230469,297.1499938964844,293.1499938964844,0.2848915159702301,-5558.36083984375,304.15557861328125,0.9990000128746032,0.4332316517829895,0.3537204265594482,293.3028869628906,297.1499938964844,293.1499938964844,0.0037626782432198,-1419.4815673828125,296.2427978515625,0.5018664002418518,0.050000000745058,0.2312385290861129,291.1560974121094,291.1499938964844,263.2833251953125,261.5187072753906,280.95733642578125,293.6296691894531,291.15411376953125,1.0,0.2227724343538284,0.7573438286781311,0.7573438286781311,1.0,1.0,-0.9413914680480956,0.3933593332767486,0.5480321645736694,0.1544817984104156,0.0,0.0,0.46197709441185,40.59085464477539,46.0,-17.66036605834961,-9640.0205078125,112.36155700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89678955078125,307.0460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18088.69140625,18000.0,0.0,0.0,0.21991066634655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937185108661651,0.393723577260971,-5.052923825132893e-06,0.0,0.0002231813705293,0.0,0.0,20.25006675720215,0.0,0.0,0.0,0.3358149528503418,4.0,0.0,1.0
664860,293.12481689453125,297.1499938964844,293.1499938964844,0.074311152100563,-1815.581298828125,304.1468505859375,0.6993927359580994,0.1271709352731704,0.1154779344797134,294.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4996702671051025,0.050000000745058,0.048782218247652,293.1598815917969,297.1499938964844,293.1499938964844,0.0130548076704144,-546.7160034179688,303.6913757324219,0.4996702671051025,0.050000000745058,0.0360303819179534,293.1592712402344,297.1499938964844,293.1499938964844,0.289499282836914,-5632.9990234375,304.1460266113281,0.9990000128746032,0.4325057566165924,0.3583080768585205,293.3008728027344,297.1499938964844,293.1499938964844,0.0037313536740839,-1408.885009765625,296.1859130859375,0.4996702671051025,0.050000000745058,0.2314018458127975,291.14068603515625,291.1499938964844,263.2607116699219,261.5042724609375,280.9426574707031,293.6259765625,291.1387939453125,1.0,0.2249670773744583,0.7572531700134277,0.7572531700134277,1.0,1.0,-0.9480657577514648,0.3962481617927551,0.5518175959587097,0.1558774560689926,0.0,0.0,0.4642519652843475,41.53645706176758,49.0,-20.84217643737793,-9706.5390625,115.36174011230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,307.0765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.99609375,18000.0,0.0,0.0,0.2203214615583419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3951938152313232,0.3951988518238067,-5.038624749431619e-06,0.0,0.0002235982829006,0.0,0.0,20.29143142700196,0.0,0.0,0.0,0.3357516825199127,4.0,0.0,1.0
664920,293.12481689453125,297.1499938964844,293.1499938964844,0.074311152100563,-1815.581298828125,304.1468505859375,0.6993927359580994,0.1271709352731704,0.1154779344797134,294.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4996702671051025,0.050000000745058,0.048782218247652,293.1598815917969,297.1499938964844,293.1499938964844,0.0130548076704144,-546.7160034179688,303.6913757324219,0.4996702671051025,0.050000000745058,0.0360303819179534,293.1592712402344,297.1499938964844,293.1499938964844,0.289499282836914,-5632.9990234375,304.1460266113281,0.9990000128746032,0.4325057566165924,0.3583080768585205,293.3008728027344,297.1499938964844,293.1499938964844,0.0037313536740839,-1408.885009765625,296.1859130859375,0.4996702671051025,0.050000000745058,0.2314018458127975,291.14068603515625,291.1499938964844,263.2607116699219,261.5042724609375,280.9426574707031,293.6259765625,291.1387939453125,1.0,0.2249670773744583,0.7572531700134277,0.7572531700134277,1.0,1.0,-0.9480657577514648,0.3962481617927551,0.5518175959587097,0.1558774560689926,0.0,0.0,0.4642519652843475,41.53645706176758,49.0,-20.84217643737793,-9706.5390625,115.36174011230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,307.0765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.99609375,18000.0,0.0,0.0,0.2203214615583419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3951938152313232,0.3951988518238067,-5.038624749431619e-06,0.0,0.0002235982829006,0.0,0.0,20.29143142700196,0.0,0.0,0.0,0.3357516825199127,4.0,0.0,1.0
