time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664980,293.1241149902344,297.1499938964844,293.1499938964844,0.0750581175088882,-1829.3720703125,304.14666748046875,0.6966036558151245,0.1279554963111877,0.1162328347563743,294.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.4966872632503509,0.050000000745058,0.048831183463335,293.154541015625,297.1499938964844,293.1499938964844,0.0131215369328856,-548.3533935546875,303.7022399902344,0.4966872632503509,0.050000000745058,0.0360665470361709,293.1664428710937,297.1499938964844,293.1499938964844,0.2959727644920349,-5735.95751953125,304.1365966796875,0.9990000128746032,0.4308242201805115,0.3647328615188598,293.2991638183594,297.1499938964844,293.1499938964844,0.0037009166553616,-1398.5025634765625,296.1297912597656,0.4966872632503509,0.050000000745058,0.231634110212326,291.1267395019531,291.1499938964844,263.2395935058594,261.4911804199219,280.93487548828125,293.6339416503906,291.1251525878906,1.0,0.2279689013957977,0.7571625113487244,0.7571625113487244,1.0,1.0,-0.9570631980895996,0.4001263380050659,0.5569368600845337,0.1578309386968612,0.0,0.0,0.4683116674423218,42.87775039672852,52.0,-19.30632209777832,-9796.94140625,119.57129669189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722900390625,307.10369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.787109375,18000.0,0.0,0.0,0.2208172976970672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990240395069122,0.3990290760993957,-5.027071438234998e-06,0.0,0.0002241014881292,0.0,0.0,20.49040412902832,0.0,0.0,0.0,0.3362091481685638,4.0,0.0,1.0
665040,293.1241149902344,297.1499938964844,293.1499938964844,0.0750581175088882,-1829.3720703125,304.14666748046875,0.6966036558151245,0.1279554963111877,0.1162328347563743,294.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.4966872632503509,0.050000000745058,0.048831183463335,293.154541015625,297.1499938964844,293.1499938964844,0.0131215369328856,-548.3533935546875,303.7022399902344,0.4966872632503509,0.050000000745058,0.0360665470361709,293.1664428710937,297.1499938964844,293.1499938964844,0.2959727644920349,-5735.95751953125,304.1365966796875,0.9990000128746032,0.4308242201805115,0.3647328615188598,293.2991638183594,297.1499938964844,293.1499938964844,0.0037009166553616,-1398.5025634765625,296.1297912597656,0.4966872632503509,0.050000000745058,0.231634110212326,291.1267395019531,291.1499938964844,263.2395935058594,261.4911804199219,280.93487548828125,293.6339416503906,291.1251525878906,1.0,0.2279689013957977,0.7571625113487244,0.7571625113487244,1.0,1.0,-0.9570631980895996,0.4001263380050659,0.5569368600845337,0.1578309386968612,0.0,0.0,0.4683116674423218,42.87775039672852,52.0,-19.30632209777832,-9796.94140625,119.57129669189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722900390625,307.10369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.787109375,18000.0,0.0,0.0,0.2208172976970672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990240395069122,0.3990290760993957,-5.027071438234998e-06,0.0,0.0002241014881292,0.0,0.0,20.49040412902832,0.0,0.0,0.0,0.3362091481685638,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0754235908389091,-1836.115966796875,304.1466064453125,0.6948495507240295,0.1283396929502487,0.1166082397103309,294.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4949755370616913,0.050000000745058,0.0488604120910167,293.15191650390625,297.1499938964844,293.1499938964844,0.0131573574617505,-549.2088623046875,303.7082214355469,0.4949755370616913,0.050000000745058,0.0360881350934505,293.17144775390625,297.1499938964844,293.1499938964844,0.2997928559780121,-5796.095703125,304.132080078125,0.9990000128746032,0.4296313524246216,0.3685146570205688,293.29840087890625,297.1499938964844,293.1499938964844,0.0036858220119029,-1393.2972412109375,296.1021728515625,0.4949755370616913,0.050000000745058,0.2317727655172348,291.1206970214844,291.1499938964844,263.22967529296875,261.4851989746094,280.93341064453125,293.6418762207031,291.1192932128906,1.0,0.229720801115036,0.7571171522140503,0.7571171522140503,1.0,1.0,-0.9622797966003418,0.4023704826831817,0.5599092841148376,0.158987283706665,0.0,0.0,0.4708744585514068,43.67746353149414,52.0,-17.69499397277832,-9848.8251953125,122.07891082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,307.1138610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17798.767578125,18000.0,0.0,0.0,0.221150204539299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017256498336792,0.4017306864261627,-5.023887297284091e-06,0.0,0.000224439339945,0.0,0.0,20.64910888671875,0.0,0.0,0.0,0.3366533517837524,4.0,0.0,1.0
665160,293.12359619140625,297.1499938964844,293.1499938964844,0.0757820010185241,-1842.7259521484373,304.1465759277344,0.6929031610488892,0.1287175416946411,0.1169808804988861,294.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.4931499361991882,0.050000000745058,0.0488924644887447,293.1493835449219,297.1499938964844,293.1499938964844,0.0131945302709937,-550.0810546875,303.7145690917969,0.4931499361991882,0.050000000745058,0.0361118055880069,293.17730712890625,297.1499938964844,293.1499938964844,0.3039461970329284,-5861.07568359375,304.1278076171875,0.9990000128746032,0.4282110035419464,0.3726173341274261,293.2977294921875,297.1499938964844,293.1499938964844,0.0036707888357341,-1388.072021484375,296.07489013671875,0.4931499361991882,0.050000000745058,0.2319247871637344,291.1153564453125,291.1499938964844,263.2202453613281,261.4796142578125,280.93365478515625,293.6522827148437,291.1141357421875,1.0,0.2316147089004516,0.7570213079452515,0.7570213079452515,1.0,1.0,-0.9679002165794371,0.4047799706459045,0.5631202459335327,0.1602422147989273,0.0,0.0,0.4737220406532287,44.55380630493164,40.0,-15.825324058532717,-9904.013671875,124.8307647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685974121094,307.12109375,278.1499938964844,0.0,18000.0,313.1499938964844,17729.541015625,18000.0,0.0,0.0,0.2215631157159805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048905968666076,0.4048956334590912,-5.022915956942597e-06,0.0,0.0002248583914479,0.0,0.0,20.84577369689941,0.0,0.0,0.0,0.3372416198253631,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0763324201107025,-1852.6884765625,304.1468200683594,0.6966509819030762,0.1295008063316345,0.117648184299469,294.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4947114884853363,0.050000000745058,0.0488649681210517,293.1441650390625,297.1499938964844,293.1499938964844,0.0132140843197703,-550.2666625976562,303.7294311523437,0.4947114884853363,0.050000000745058,0.03609149903059,293.1837158203125,297.1499938964844,293.1499938964844,0.3009451031684875,-5810.0537109375,304.14080810546875,0.9990000128746032,0.4261906743049621,0.369103729724884,293.29638671875,297.1499938964844,293.1499938964844,0.0036332772579044,-1374.097412109375,296.0286865234375,0.4947114884853363,0.050000000745058,0.2317943722009658,291.11767578125,291.1499938964844,263.2027893066406,261.4696960449219,280.9278564453125,293.6528015136719,291.12060546875,1.0,0.2296375334262848,0.7568296194076538,0.7568296194076538,1.0,1.0,-0.9642775654792786,0.403196781873703,0.561080813407898,0.1593941897153854,0.0,0.0,0.4782778322696686,43.81615447998047,28.0,11.898721694946287,-9940.0859375,122.76959991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454650878906,307.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17630.7109375,18000.0,0.0,0.0,0.2225663363933563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411598801612854,0.4116038382053375,-5.032150056649698e-06,0.0,0.0002258765453007,0.0,0.0,21.307493209838867,0.0,0.0,0.0,0.3387586772441864,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0763324201107025,-1852.6884765625,304.1468200683594,0.6966509819030762,0.1295008063316345,0.117648184299469,294.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4947114884853363,0.050000000745058,0.0488649681210517,293.1441650390625,297.1499938964844,293.1499938964844,0.0132140843197703,-550.2666625976562,303.7294311523437,0.4947114884853363,0.050000000745058,0.03609149903059,293.1837158203125,297.1499938964844,293.1499938964844,0.3009451031684875,-5810.0537109375,304.14080810546875,0.9990000128746032,0.4261906743049621,0.369103729724884,293.29638671875,297.1499938964844,293.1499938964844,0.0036332772579044,-1374.097412109375,296.0286865234375,0.4947114884853363,0.050000000745058,0.2317943722009658,291.11767578125,291.1499938964844,263.2027893066406,261.4696960449219,280.9278564453125,293.6528015136719,291.12060546875,1.0,0.2296375334262848,0.7568296194076538,0.7568296194076538,1.0,1.0,-0.9642775654792786,0.403196781873703,0.561080813407898,0.1593941897153854,0.0,0.0,0.4782778322696686,43.81615447998047,28.0,11.898721694946287,-9940.0859375,122.76959991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454650878906,307.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17630.7109375,18000.0,0.0,0.0,0.2225663363933563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411598801612854,0.4116038382053375,-5.032150056649698e-06,0.0,0.0002258765453007,0.0,0.0,21.307493209838867,0.0,0.0,0.0,0.3387586772441864,4.0,0.0,1.0
665340,293.1222839355469,297.1499938964844,293.1499938964844,0.0766400843858718,-1857.7767333984373,304.1473693847656,0.7075802683830261,0.1303327828645706,0.1182818338274955,294.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5011987090110779,0.050000000745058,0.0487580709159374,293.1386413574219,297.1499938964844,293.1499938964844,0.0131660467013716,-548.3797607421875,303.7479248046875,0.5011987090110779,0.050000000745058,0.0360125452280044,293.1740417480469,297.1499938964844,293.1499938964844,0.2870030701160431,-5586.19677734375,304.1673278808594,0.9990000128746032,0.4272643029689789,0.3551019430160522,293.2948608398437,297.1499938964844,293.1499938964844,0.0035857092589139,-1354.8494873046875,296.0032043457031,0.5011987090110779,0.050000000745058,0.2312872856855392,291.1513061523437,291.1499938964844,263.1875,261.461669921875,280.89617919921875,293.6006164550781,291.1565856933594,1.0,0.2232638001441955,0.7566379904747009,0.7566379904747009,1.0,1.0,-0.9474053382873536,0.3959563374519348,0.5514490008354187,0.1554625332355499,0.0,0.0,0.4760481417179107,40.91437530517578,31.0,44.03439712524414,-9871.1494140625,114.21034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427795410156,307.2245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17774.806640625,18000.0,0.0,0.0,0.223429799079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126820862293243,0.4126871526241302,-5.06989681525738e-06,0.0,0.0002267528470838,0.0,0.0,21.518159866333008,0.0,0.0,0.0,0.3398817479610443,4.0,0.0,1.0
665400,293.1222839355469,297.1499938964844,293.1499938964844,0.0766400843858718,-1857.7767333984373,304.1473693847656,0.7075802683830261,0.1303327828645706,0.1182818338274955,294.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5011987090110779,0.050000000745058,0.0487580709159374,293.1386413574219,297.1499938964844,293.1499938964844,0.0131660467013716,-548.3797607421875,303.7479248046875,0.5011987090110779,0.050000000745058,0.0360125452280044,293.1740417480469,297.1499938964844,293.1499938964844,0.2870030701160431,-5586.19677734375,304.1673278808594,0.9990000128746032,0.4272643029689789,0.3551019430160522,293.2948608398437,297.1499938964844,293.1499938964844,0.0035857092589139,-1354.8494873046875,296.0032043457031,0.5011987090110779,0.050000000745058,0.2312872856855392,291.1513061523437,291.1499938964844,263.1875,261.461669921875,280.89617919921875,293.6006164550781,291.1565856933594,1.0,0.2232638001441955,0.7566379904747009,0.7566379904747009,1.0,1.0,-0.9474053382873536,0.3959563374519348,0.5514490008354187,0.1554625332355499,0.0,0.0,0.4760481417179107,40.91437530517578,31.0,44.03439712524414,-9871.1494140625,114.21034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427795410156,307.2245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17774.806640625,18000.0,0.0,0.0,0.223429799079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126820862293243,0.4126871526241302,-5.06989681525738e-06,0.0,0.0002267528470838,0.0,0.0,21.518159866333008,0.0,0.0,0.0,0.3398817479610443,4.0,0.0,1.0
665460,293.1215209960937,297.1499938964844,293.1499938964844,0.0770087912678718,-1864.047119140625,304.1476135253906,0.7156161665916443,0.1311884820461273,0.1189800798892974,294.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5059847235679626,0.050000000745058,0.0486868061125278,293.1329650878906,297.1499938964844,293.1499938964844,0.0131414430215954,-547.0590209960938,303.7686767578125,0.5059847235679626,0.050000000745058,0.0359599106013774,293.1551208496094,297.1499938964844,293.1499938964844,0.2768141627311706,-5424.86376953125,304.1780090332031,0.9990000128746032,0.430490493774414,0.3454505205154419,293.2929382324219,297.1499938964844,293.1499938964844,0.003540702862665,-1336.654052734375,295.9798889160156,0.5059847235679626,0.050000000745058,0.2309492528438568,291.1855163574219,291.1499938964844,263.1745300292969,261.4556579589844,280.8519287109375,293.5289001464844,291.187744140625,1.0,0.2194355875253677,0.7565872073173523,0.7565872073173523,1.0,1.0,-0.9361000657081604,0.3911531269550323,0.5449469089508057,0.1527723222970962,0.0,0.0,0.4687425196170807,38.97907257080078,34.0,36.91554260253906,-9786.2529296875,108.63526916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862365722656,307.2366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.736328125,18000.0,0.0,0.0,0.2237504571676254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066261351108551,0.4066312313079834,-5.112032795295818e-06,0.0,0.000227078271564,0.0,0.0,21.284404754638672,0.0,0.0,0.0,0.3397435247898102,4.0,0.0,1.0
665520,293.1215209960937,297.1499938964844,293.1499938964844,0.0770087912678718,-1864.047119140625,304.1476135253906,0.7156161665916443,0.1311884820461273,0.1189800798892974,294.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5059847235679626,0.050000000745058,0.0486868061125278,293.1329650878906,297.1499938964844,293.1499938964844,0.0131414430215954,-547.0590209960938,303.7686767578125,0.5059847235679626,0.050000000745058,0.0359599106013774,293.1551208496094,297.1499938964844,293.1499938964844,0.2768141627311706,-5424.86376953125,304.1780090332031,0.9990000128746032,0.430490493774414,0.3454505205154419,293.2929382324219,297.1499938964844,293.1499938964844,0.003540702862665,-1336.654052734375,295.9798889160156,0.5059847235679626,0.050000000745058,0.2309492528438568,291.1855163574219,291.1499938964844,263.1745300292969,261.4556579589844,280.8519287109375,293.5289001464844,291.187744140625,1.0,0.2194355875253677,0.7565872073173523,0.7565872073173523,1.0,1.0,-0.9361000657081604,0.3911531269550323,0.5449469089508057,0.1527723222970962,0.0,0.0,0.4687425196170807,38.97907257080078,34.0,36.91554260253906,-9786.2529296875,108.63526916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862365722656,307.2366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.736328125,18000.0,0.0,0.0,0.2237504571676254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066261351108551,0.4066312313079834,-5.112032795295818e-06,0.0,0.000227078271564,0.0,0.0,21.284404754638672,0.0,0.0,0.0,0.3397435247898102,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0776149407029151,-1875.10888671875,304.1473999023437,0.7203190922737122,0.1320691406726837,0.1197307631373405,294.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914978027344,0.5085181593894958,0.050000000745058,0.0486515648663044,293.1271667480469,297.1499938964844,293.1499938964844,0.0131732719019055,-547.4330444335938,303.7907409667969,0.5085181593894958,0.050000000745058,0.0359338819980621,293.1395874023437,297.1499938964844,293.1499938964844,0.2717042565345764,-5345.93505859375,304.1769714355469,0.9990000128746032,0.4335238337516784,0.3405766785144806,293.2906188964844,297.1499938964844,293.1499938964844,0.0035039689391851,-1322.9044189453125,295.94061279296875,0.5085181593894958,0.050000000745058,0.230782076716423,291.1914367675781,291.1499938964844,263.1640930175781,261.451904296875,280.8185729980469,293.4770812988281,291.19091796875,1.0,0.2175094187259674,0.7565364241600037,0.7565364241600037,1.0,1.0,-0.930875599384308,0.3889430463314056,0.5419325232505798,0.1515024304389953,0.0,0.0,0.4625943601131439,38.02617263793945,37.0,9.2650728225708,-9726.4580078125,106.00502014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06219482421875,307.24139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.14453125,18000.0,0.0,0.0,0.2235001623630523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991688787937164,0.3991740047931671,-5.123929440742359e-06,0.0,0.0002268242533318,0.0,0.0,20.849973678588867,0.0,0.0,0.0,0.3386043310165405,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0776149407029151,-1875.10888671875,304.1473999023437,0.7203190922737122,0.1320691406726837,0.1197307631373405,294.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914978027344,0.5085181593894958,0.050000000745058,0.0486515648663044,293.1271667480469,297.1499938964844,293.1499938964844,0.0131732719019055,-547.4330444335938,303.7907409667969,0.5085181593894958,0.050000000745058,0.0359338819980621,293.1395874023437,297.1499938964844,293.1499938964844,0.2717042565345764,-5345.93505859375,304.1769714355469,0.9990000128746032,0.4335238337516784,0.3405766785144806,293.2906188964844,297.1499938964844,293.1499938964844,0.0035039689391851,-1322.9044189453125,295.94061279296875,0.5085181593894958,0.050000000745058,0.230782076716423,291.1914367675781,291.1499938964844,263.1640930175781,261.451904296875,280.8185729980469,293.4770812988281,291.19091796875,1.0,0.2175094187259674,0.7565364241600037,0.7565364241600037,1.0,1.0,-0.930875599384308,0.3889430463314056,0.5419325232505798,0.1515024304389953,0.0,0.0,0.4625943601131439,38.02617263793945,37.0,9.2650728225708,-9726.4580078125,106.00502014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06219482421875,307.24139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.14453125,18000.0,0.0,0.0,0.2235001623630523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991688787937164,0.3991740047931671,-5.123929440742359e-06,0.0,0.0002268242533318,0.0,0.0,20.849973678588867,0.0,0.0,0.0,0.3386043310165405,4.0,0.0,1.0
665700,293.1203308105469,297.1499938964844,293.1499938964844,0.0779759660363197,-1881.7987060546875,304.147216796875,0.7217599749565125,0.1325191706418991,0.1201250851154327,294.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5090726017951965,0.050000000745058,0.0486440695822238,293.1242370605469,297.1499938964844,293.1499938964844,0.013203308917582,-548.0238037109375,303.80242919921875,0.5090726017951965,0.050000000745058,0.0359283462166786,293.1338195800781,297.1499938964844,293.1499938964844,0.2705989480018616,-5329.8359375,304.174072265625,0.9990000128746032,0.4347879290580749,0.3395311236381531,293.28936767578125,297.1499938964844,293.1499938964844,0.0034878279548138,-1317.1395263671875,295.91754150390625,0.5090726017951965,0.050000000745058,0.2307465225458145,291.1881103515625,291.1499938964844,263.1598815917969,261.4508972167969,280.8062744140625,293.4588623046875,291.186767578125,1.0,0.217154860496521,0.7565110921859741,0.7565110921859741,1.0,1.0,-0.9300349354743958,0.3885937333106994,0.5414412021636963,0.1512737721204757,0.0,0.0,0.4603721499443054,37.82620620727539,37.0,-2.291524171829224,-9710.2880859375,105.5104522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053466796875,307.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18337.330078125,18000.0,0.0,0.0,0.2232007682323455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3959808349609375,0.3959859609603882,-5.119384240970248e-06,0.0,0.0002265203947899,0.0,0.0,20.630672454833984,0.0,0.0,0.0,0.3378802239894867,4.0,0.0,1.0
665760,293.11993408203125,297.1499938964844,293.1499938964844,0.0783648416399955,-1889.04541015625,304.1470031738281,0.7226741313934326,0.1329730302095413,0.12052933126688,294.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.5091974139213562,0.050000000745058,0.0486423932015895,293.12127685546875,297.1499938964844,293.1499938964844,0.0132407769560813,-548.818115234375,303.81451416015625,0.5091974139213562,0.050000000745058,0.0359271056950092,293.1295166015625,297.1499938964844,293.1499938964844,0.2703341543674469,-5327.1953125,304.170166015625,0.9990000128746032,0.4358386993408203,0.3392967581748962,293.2881164550781,297.1499938964844,293.1499938964844,0.003472760785371,-1311.8994140625,295.89288330078125,0.5091974139213562,0.050000000745058,0.230738565325737,291.18194580078125,291.1499938964844,263.1564025878906,261.4505310058594,280.79656982421875,293.4452819824219,291.1799621582031,1.0,0.2171543091535568,0.7565177083015442,0.7565177083015442,1.0,1.0,-0.930225133895874,0.3886869549751282,0.5415381789207458,0.1512867659330368,0.0,0.0,0.458848625421524,37.78523635864258,40.0,-11.707995414733888,-9703.5048828125,105.48595428466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481628417969,307.2552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18347.6171875,18000.0,0.0,0.0,0.2228184938430786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3933754563331604,0.3933805525302887,-5.109934136271477e-06,0.0,0.0002261324407299,0.0,0.0,20.431846618652344,0.0,0.0,0.0,0.3371479511260986,4.0,0.0,1.0
665820,293.11920166015625,297.1499938964844,293.1499938964844,0.079194575548172,-1904.5804443359373,304.1466369628906,0.7231010794639587,0.1338824778795242,0.1213574558496475,294.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5083045959472656,0.050000000745058,0.0486544705927372,293.115478515625,297.1499938964844,293.1499938964844,0.0133328177034854,-550.8460693359375,303.84002685546875,0.5083045959472656,0.050000000745058,0.035936027765274,293.1252746582031,297.1499938964844,293.1499938964844,0.2720158696174621,-5357.02734375,304.1606140136719,0.9990000128746032,0.4372267723083496,0.3409813344478607,293.28564453125,297.1499938964844,293.1499938964844,0.0034450397361069,-1302.5291748046875,295.8407287597656,0.5083045959472656,0.050000000745058,0.2307958602905273,291.1644592285156,291.1499938964844,263.1516418457031,261.45172119140625,280.78466796875,293.4305725097656,291.16192626953125,1.0,0.2180916517972946,0.7565310597419739,0.7565310597419739,1.0,1.0,-0.9333338141441344,0.3900325894355774,0.5433012247085571,0.1519503444433212,0.0,0.0,0.4580488801002502,38.12513732910156,43.0,-23.163894653320312,-9718.4814453125,106.6850357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2228088378906,307.2753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18281.896484375,18000.0,0.0,0.0,0.2219230085611343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904370963573456,0.3904421627521515,-5.081903054815484e-06,0.0,0.0002252236445201,0.0,0.0,20.147357940673828,0.0,0.0,0.0,0.3358964323997497,4.0,0.0,1.0
665880,293.11920166015625,297.1499938964844,293.1499938964844,0.079194575548172,-1904.5804443359373,304.1466369628906,0.7231010794639587,0.1338824778795242,0.1213574558496475,294.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5083045959472656,0.050000000745058,0.0486544705927372,293.115478515625,297.1499938964844,293.1499938964844,0.0133328177034854,-550.8460693359375,303.84002685546875,0.5083045959472656,0.050000000745058,0.035936027765274,293.1252746582031,297.1499938964844,293.1499938964844,0.2720158696174621,-5357.02734375,304.1606140136719,0.9990000128746032,0.4372267723083496,0.3409813344478607,293.28564453125,297.1499938964844,293.1499938964844,0.0034450397361069,-1302.5291748046875,295.8407287597656,0.5083045959472656,0.050000000745058,0.2307958602905273,291.1644592285156,291.1499938964844,263.1516418457031,261.45172119140625,280.78466796875,293.4305725097656,291.16192626953125,1.0,0.2180916517972946,0.7565310597419739,0.7565310597419739,1.0,1.0,-0.9333338141441344,0.3900325894355774,0.5433012247085571,0.1519503444433212,0.0,0.0,0.4580488801002502,38.12513732910156,43.0,-23.163894653320312,-9718.4814453125,106.6850357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2228088378906,307.2753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18281.896484375,18000.0,0.0,0.0,0.2219230085611343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904370963573456,0.3904421627521515,-5.081903054815484e-06,0.0,0.0002252236445201,0.0,0.0,20.147357940673828,0.0,0.0,0.0,0.3358964323997497,4.0,0.0,1.0
665940,293.11865234375,297.1499938964844,293.1499938964844,0.0800434201955795,-1920.504638671875,304.1463317871094,0.7219473123550415,0.1347789168357849,0.1221947446465492,294.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5061668753623962,0.050000000745058,0.0486842133104801,293.10986328125,297.1499938964844,293.1499938964844,0.0134396841749548,-553.1992797851562,303.8670654296875,0.5061668753623962,0.050000000745058,0.035957995802164,293.12652587890625,297.1499938964844,293.1499938964844,0.2761501371860504,-5425.27880859375,304.1501770019531,0.9990000128746032,0.4376095533370971,0.3450946509838104,293.2834167480469,297.1499938964844,293.1499938964844,0.0034190735314041,-1293.8486328125,295.7876281738281,0.5061668753623962,0.050000000745058,0.2309369444847107,291.14532470703125,291.1499938964844,263.1499938964844,261.4556884765625,280.7817077636719,293.4300231933594,291.1429443359375,1.0,0.2200870960950851,0.7565443515777588,0.7565443515777588,1.0,1.0,-0.9395059943199158,0.3926764726638794,0.5468295216560364,0.1533439606428146,0.0,0.0,0.4599631428718567,38.94777297973633,46.0,-25.940401077270508,-9767.2822265625,109.32162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26922607421875,307.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.71875,18000.0,0.0,0.0,0.2210639864206314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907131552696228,0.3907182216644287,-5.051207608630648e-06,0.0,0.0002243518392788,0.0,0.0,20.055952072143555,0.0,0.0,0.0,0.3351974487304687,4.0,0.0,1.0
666000,293.11865234375,297.1499938964844,293.1499938964844,0.0800434201955795,-1920.504638671875,304.1463317871094,0.7219473123550415,0.1347789168357849,0.1221947446465492,294.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5061668753623962,0.050000000745058,0.0486842133104801,293.10986328125,297.1499938964844,293.1499938964844,0.0134396841749548,-553.1992797851562,303.8670654296875,0.5061668753623962,0.050000000745058,0.035957995802164,293.12652587890625,297.1499938964844,293.1499938964844,0.2761501371860504,-5425.27880859375,304.1501770019531,0.9990000128746032,0.4376095533370971,0.3450946509838104,293.2834167480469,297.1499938964844,293.1499938964844,0.0034190735314041,-1293.8486328125,295.7876281738281,0.5061668753623962,0.050000000745058,0.2309369444847107,291.14532470703125,291.1499938964844,263.1499938964844,261.4556884765625,280.7817077636719,293.4300231933594,291.1429443359375,1.0,0.2200870960950851,0.7565443515777588,0.7565443515777588,1.0,1.0,-0.9395059943199158,0.3926764726638794,0.5468295216560364,0.1533439606428146,0.0,0.0,0.4599631428718567,38.94777297973633,46.0,-25.940401077270508,-9767.2822265625,109.32162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26922607421875,307.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.71875,18000.0,0.0,0.0,0.2210639864206314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907131552696228,0.3907182216644287,-5.051207608630648e-06,0.0,0.0002243518392788,0.0,0.0,20.055952072143555,0.0,0.0,0.0,0.3351974487304687,4.0,0.0,1.0
666060,293.11785888671875,297.1499938964844,293.1499938964844,0.0809106081724166,-1936.760986328125,304.1461181640625,0.7196147441864014,0.1357328742742538,0.1230705827474594,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5031167268753052,0.050000000745058,0.0487287491559982,293.1040344238281,297.1499938964844,293.1499938964844,0.0135595798492431,-555.7603759765625,303.8966979980469,0.5031167268753052,0.050000000745058,0.0359908863902092,293.1322021484375,297.1499938964844,293.1499938964844,0.2822425365447998,-5523.5693359375,304.1399841308594,0.9990000128746032,0.4370605647563934,0.351163387298584,293.2810363769531,297.1499938964844,293.1499938964844,0.0033950132783502,-1285.7503662109375,295.73687744140625,0.5031167268753052,0.050000000745058,0.2311481982469558,291.1282043457031,291.1499938964844,263.1499938964844,261.4610900878906,280.7862854003906,293.4410705566406,291.1262512207031,1.0,0.2229424864053726,0.7564288973808289,0.7564288973808289,1.0,1.0,-0.9481867551803588,0.3963659405708313,0.5518208146095276,0.1553368270397186,0.0,0.0,0.4640383720397949,40.17478561401367,49.0,-23.64948081970215,-9842.2890625,113.19257354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27734375,307.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.5078125,18000.0,0.0,0.0,0.2204776555299759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3939231932163238,0.393928200006485,-5.026440703659318e-06,0.0,0.0002237567823613,0.0,0.0,20.1683349609375,0.0,0.0,0.0,0.3352087438106537,4.0,0.0,1.0
666120,293.11785888671875,297.1499938964844,293.1499938964844,0.0809106081724166,-1936.760986328125,304.1461181640625,0.7196147441864014,0.1357328742742538,0.1230705827474594,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5031167268753052,0.050000000745058,0.0487287491559982,293.1040344238281,297.1499938964844,293.1499938964844,0.0135595798492431,-555.7603759765625,303.8966979980469,0.5031167268753052,0.050000000745058,0.0359908863902092,293.1322021484375,297.1499938964844,293.1499938964844,0.2822425365447998,-5523.5693359375,304.1399841308594,0.9990000128746032,0.4370605647563934,0.351163387298584,293.2810363769531,297.1499938964844,293.1499938964844,0.0033950132783502,-1285.7503662109375,295.73687744140625,0.5031167268753052,0.050000000745058,0.2311481982469558,291.1282043457031,291.1499938964844,263.1499938964844,261.4610900878906,280.7862854003906,293.4410705566406,291.1262512207031,1.0,0.2229424864053726,0.7564288973808289,0.7564288973808289,1.0,1.0,-0.9481867551803588,0.3963659405708313,0.5518208146095276,0.1553368270397186,0.0,0.0,0.4640383720397949,40.17478561401367,49.0,-23.64948081970215,-9842.2890625,113.19257354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27734375,307.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.5078125,18000.0,0.0,0.0,0.2204776555299759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3939231932163238,0.393928200006485,-5.026440703659318e-06,0.0,0.0002237567823613,0.0,0.0,20.1683349609375,0.0,0.0,0.0,0.3352087438106537,4.0,0.0,1.0
666180,293.11676025390625,297.1499938964844,293.1499938964844,0.0818351432681083,-1954.0672607421875,304.1458740234375,0.716486394405365,0.1367658525705337,0.1240387484431266,294.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.4994434118270874,0.050000000745058,0.0487858057022094,293.0977478027344,297.1499938964844,293.1499938964844,0.0136916451156139,-558.485107421875,303.9297790527344,0.4994434118270874,0.050000000745058,0.0360330305993557,293.14141845703125,297.1499938964844,293.1499938964844,0.2899170517921448,-5645.52587890625,304.13055419921875,0.9990000128746032,0.4356527626514435,0.3587885499000549,293.2782897949219,297.1499938964844,293.1499938964844,0.0033727730624377,-1278.1710205078125,295.6898498535156,0.4994434118270874,0.050000000745058,0.2314188629388809,291.1140441894531,291.1499938964844,263.1499938964844,261.4664306640625,280.7965393066406,293.46246337890625,291.1124572753906,1.0,0.2264951467514038,0.7563133835792542,0.7563133835792542,1.0,1.0,-0.9589438438415528,0.400937557220459,0.5580062866210938,0.1578428149223327,0.0,0.0,0.469811201095581,41.74428939819336,52.0,-19.777172088623047,-9936.9501953125,118.15342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243896484375,307.3000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17788.501953125,18000.0,0.0,0.0,0.2203580737113952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996777832508087,0.3996827900409698,-5.012138444726588e-06,0.0,0.0002236354339402,0.0,0.0,20.47745513916016,0.0,0.0,0.0,0.3359685242176056,4.0,0.0,1.0
666240,293.11676025390625,297.1499938964844,293.1499938964844,0.0818351432681083,-1954.0672607421875,304.1458740234375,0.716486394405365,0.1367658525705337,0.1240387484431266,294.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.4994434118270874,0.050000000745058,0.0487858057022094,293.0977478027344,297.1499938964844,293.1499938964844,0.0136916451156139,-558.485107421875,303.9297790527344,0.4994434118270874,0.050000000745058,0.0360330305993557,293.14141845703125,297.1499938964844,293.1499938964844,0.2899170517921448,-5645.52587890625,304.13055419921875,0.9990000128746032,0.4356527626514435,0.3587885499000549,293.2782897949219,297.1499938964844,293.1499938964844,0.0033727730624377,-1278.1710205078125,295.6898498535156,0.4994434118270874,0.050000000745058,0.2314188629388809,291.1140441894531,291.1499938964844,263.1499938964844,261.4664306640625,280.7965393066406,293.46246337890625,291.1124572753906,1.0,0.2264951467514038,0.7563133835792542,0.7563133835792542,1.0,1.0,-0.9589438438415528,0.400937557220459,0.5580062866210938,0.1578428149223327,0.0,0.0,0.469811201095581,41.74428939819336,52.0,-19.777172088623047,-9936.9501953125,118.15342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243896484375,307.3000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17788.501953125,18000.0,0.0,0.0,0.2203580737113952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996777832508087,0.3996827900409698,-5.012138444726588e-06,0.0,0.0002236354339402,0.0,0.0,20.47745513916016,0.0,0.0,0.0,0.3359685242176056,4.0,0.0,1.0
666300,293.1162109375,297.1499938964844,293.1499938964844,0.0823065787553787,-1962.884033203125,304.145751953125,0.7146622538566589,0.137296661734581,0.1245425939559936,294.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.4974436163902282,0.050000000745058,0.0488184802234172,293.09454345703125,297.1499938964844,293.1499938964844,0.0137617550790309,-559.8970336914062,303.9474182128906,0.4974436163902282,0.050000000745058,0.0360571630299091,293.1471862792969,297.1499938964844,293.1499938964844,0.2942546606063843,-5713.80615234375,304.126220703125,0.9990000128746032,0.4346286952495575,0.3630829453468323,293.2768249511719,297.1499938964844,293.1499938964844,0.0033621576149016,-1274.5123291015625,295.66754150390625,0.4974436163902282,0.050000000745058,0.2315738499164581,291.1080322265625,291.1499938964844,263.1499938964844,261.4691162109375,280.8035583496094,293.4767761230469,291.1066589355469,1.0,0.2284872680902481,0.7562556862831116,0.7562556862831116,1.0,1.0,-0.9649567008018494,0.403495579957962,0.5614610910415649,0.1592517793178558,0.0,0.0,0.4732148945331573,42.64198303222656,52.0,-17.7060489654541,-9989.896484375,121.00132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212158203125,307.29132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17700.931640625,18000.0,0.0,0.0,0.2205186635255813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034009873867035,0.4034059941768646,-5.009517280996079e-06,0.0,0.0002237984153907,0.0,0.0,20.70244407653809,0.0,0.0,0.0,0.3366236388683319,4.0,0.0,1.0
666360,293.1156616210937,297.1499938964844,293.1499938964844,0.0827805325388908,-1971.7430419921875,304.1456604003906,0.7126850485801697,0.1378339678049087,0.1250553876161575,294.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.4953650236129761,0.050000000745058,0.0488536395132541,293.0912780761719,297.1499938964844,293.1499938964844,0.0138343656435608,-561.3365478515625,303.9657287597656,0.4953650236129761,0.050000000745058,0.0360831320285797,293.15362548828125,297.1499938964844,293.1499938964844,0.2988786995410919,-5786.16357421875,304.12213134765625,0.9990000128746032,0.4333972930908203,0.3676479756832123,293.2753601074219,297.1499938964844,293.1499938964844,0.0033518210984766,-1270.9205322265625,295.6459655761719,0.4953650236129761,0.050000000745058,0.2317406237125396,291.1027526855469,291.1499938964844,263.1499938964844,261.4717712402344,280.8119506835937,293.4934387207031,291.1015625,1.0,0.2306009829044342,0.7561489343643188,0.7561489343643188,1.0,1.0,-0.9713245034217834,0.4062013030052185,0.5651231408119202,0.160741776227951,0.0,0.0,0.4768978953361511,43.60721206665039,55.0,-15.626145362854004,-10045.7275390625,124.07435607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713562011719,307.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17616.150390625,18000.0,0.0,0.0,0.220842644572258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076243937015533,0.4076294004917145,-5.010068889532704e-06,0.0,0.0002241272159153,0.0,0.0,20.9719467163086,0.0,0.0,0.0,0.3374539315700531,4.0,0.0,1.0
666420,293.11456298828125,297.1499938964844,293.1499938964844,0.083731397986412,-1989.501953125,304.1455383300781,0.7083136439323425,0.1389234811067581,0.1261022835969925,294.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.4910281300544739,0.050000000745058,0.0489307269454002,293.084716796875,297.1499938964844,293.1499938964844,0.0139867598190903,-564.2884521484375,304.0043029785156,0.4910281300544739,0.050000000745058,0.0361400693655014,293.1683044433594,297.1499938964844,293.1499938964844,0.308867871761322,-5941.1318359375,304.1148376464844,0.9990000128746032,0.4303318858146667,0.3774637579917907,293.2724304199219,297.1499938964844,293.1499938964844,0.0033318605273962,-1263.89501953125,295.6050109863281,0.4910281300544739,0.050000000745058,0.2321062982082367,291.09429931640625,291.1499938964844,263.1499938964844,261.4770812988281,280.832275390625,293.5334777832031,291.0934753417969,1.0,0.2351383417844772,0.755935549736023,0.755935549736023,1.0,1.0,-0.9849615097045898,0.4120053052902221,0.5729561448097229,0.163942739367485,0.0,0.0,0.4849228858947754,45.72121047973633,43.0,-11.646510124206545,-10164.3134765625,130.84962463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662536621094,307.24298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17458.21484375,18000.0,0.0,0.0,0.2220126986503601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173875749111175,0.4173925817012787,-5.02090097143082e-06,0.0,0.0002253146667499,0.0,0.0,21.637365341186523,0.0,0.0,0.0,0.3396110832691192,4.0,0.0,1.0
666480,293.11456298828125,297.1499938964844,293.1499938964844,0.083731397986412,-1989.501953125,304.1455383300781,0.7083136439323425,0.1389234811067581,0.1261022835969925,294.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.4910281300544739,0.050000000745058,0.0489307269454002,293.084716796875,297.1499938964844,293.1499938964844,0.0139867598190903,-564.2884521484375,304.0043029785156,0.4910281300544739,0.050000000745058,0.0361400693655014,293.1683044433594,297.1499938964844,293.1499938964844,0.308867871761322,-5941.1318359375,304.1148376464844,0.9990000128746032,0.4303318858146667,0.3774637579917907,293.2724304199219,297.1499938964844,293.1499938964844,0.0033318605273962,-1263.89501953125,295.6050109863281,0.4910281300544739,0.050000000745058,0.2321062982082367,291.09429931640625,291.1499938964844,263.1499938964844,261.4770812988281,280.832275390625,293.5334777832031,291.0934753417969,1.0,0.2351383417844772,0.755935549736023,0.755935549736023,1.0,1.0,-0.9849615097045898,0.4120053052902221,0.5729561448097229,0.163942739367485,0.0,0.0,0.4849228858947754,45.72121047973633,43.0,-11.646510124206545,-10164.3134765625,130.84962463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662536621094,307.24298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17458.21484375,18000.0,0.0,0.0,0.2220126986503601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173875749111175,0.4173925817012787,-5.02090097143082e-06,0.0,0.0002253146667499,0.0,0.0,21.637365341186523,0.0,0.0,0.0,0.3396110832691192,4.0,0.0,1.0
666540,293.1133117675781,297.1499938964844,293.1499938964844,0.0845341235399246,-2004.28125,304.14569091796875,0.7115192413330078,0.1400774866342544,0.1271035820245742,294.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.4918849766254425,0.050000000745058,0.0489150919020175,293.0778503417969,297.1499938964844,293.1499938964844,0.0140827195718884,-565.6699829101562,304.0461730957031,0.4918849766254425,0.050000000745058,0.0361285209655761,293.1773376464844,297.1499938964844,293.1499938964844,0.3074835836887359,-5914.0166015625,304.12945556640625,0.9990000128746032,0.4280054271221161,0.3754971921443939,293.269287109375,297.1499938964844,293.1499938964844,0.0033062174916267,-1254.0250244140625,295.574462890625,0.4918849766254425,0.050000000745058,0.2320321351289749,291.0993347167969,291.1499938964844,263.1499938964844,261.4823608398437,280.84527587890625,293.55389404296875,291.1025390625,1.0,0.2338902056217193,0.7557221055030823,0.7557221055030823,1.0,1.0,-0.9836890697479248,0.4114069640636444,0.572282075881958,0.163683071732521,0.0,0.0,0.4917357265949249,45.3120346069336,31.0,15.549545288085938,-10207.4033203125,129.85504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94830322265625,307.2403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17353.884765625,18000.0,0.0,0.0,0.2237665802240371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277425706386566,0.4277476072311401,-5.048138064012164e-06,0.0,0.0002270946279168,0.0,0.0,22.41575813293457,0.0,0.0,0.0,0.3422825336456299,4.0,0.0,1.0
666600,293.1133117675781,297.1499938964844,293.1499938964844,0.0845341235399246,-2004.28125,304.14569091796875,0.7115192413330078,0.1400774866342544,0.1271035820245742,294.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.4918849766254425,0.050000000745058,0.0489150919020175,293.0778503417969,297.1499938964844,293.1499938964844,0.0140827195718884,-565.6699829101562,304.0461730957031,0.4918849766254425,0.050000000745058,0.0361285209655761,293.1773376464844,297.1499938964844,293.1499938964844,0.3074835836887359,-5914.0166015625,304.12945556640625,0.9990000128746032,0.4280054271221161,0.3754971921443939,293.269287109375,297.1499938964844,293.1499938964844,0.0033062174916267,-1254.0250244140625,295.574462890625,0.4918849766254425,0.050000000745058,0.2320321351289749,291.0993347167969,291.1499938964844,263.1499938964844,261.4823608398437,280.84527587890625,293.55389404296875,291.1025390625,1.0,0.2338902056217193,0.7557221055030823,0.7557221055030823,1.0,1.0,-0.9836890697479248,0.4114069640636444,0.572282075881958,0.163683071732521,0.0,0.0,0.4917357265949249,45.3120346069336,31.0,15.549545288085938,-10207.4033203125,129.85504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94830322265625,307.2403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17353.884765625,18000.0,0.0,0.0,0.2237665802240371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277425706386566,0.4277476072311401,-5.048138064012164e-06,0.0,0.0002270946279168,0.0,0.0,22.41575813293457,0.0,0.0,0.0,0.3422825336456299,4.0,0.0,1.0
666660,293.1117553710937,297.1499938964844,293.1499938964844,0.0851129442453384,-2014.4591064453125,304.14617919921875,0.7213183045387268,0.1413209289312362,0.128105029463768,294.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4975765347480774,0.050000000745058,0.0488162189722061,293.0705261230469,297.1499938964844,293.1499938964844,0.0141052929684519,-564.9492797851562,304.09197998046875,0.4975765347480774,0.050000000745058,0.0360554940998554,293.1692810058594,297.1499938964844,293.1499938964844,0.2948501706123352,-5710.25146484375,304.1575622558594,0.9990000128746032,0.4289098381996155,0.362794280052185,293.2657470703125,297.1499938964844,293.1499938964844,0.0032720856834203,-1239.6046142578125,295.5663757324219,0.4975765347480774,0.050000000745058,0.2315631210803985,291.1350402832031,291.1499938964844,263.1499938964844,261.4875793457031,280.8289794921875,293.5175476074219,291.1404113769531,1.0,0.2281371802091598,0.7555025815963745,0.7555025815963745,1.0,1.0,-0.9688796401023864,0.405032068490982,0.563847541809082,0.160191148519516,0.0,0.0,0.4915345013141632,42.63384246826172,34.0,46.80077362060547,-10146.1953125,121.89554595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86376953125,307.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17506.822265625,18000.0,0.0,0.0,0.2256058156490326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4322079420089721,0.4322130680084228,-5.105109721625922e-06,0.0,0.000228961216635,0.0,0.0,22.933256149291992,0.0,0.0,0.0,0.3445329666137695,4.0,0.0,1.0
666720,293.1117553710937,297.1499938964844,293.1499938964844,0.0851129442453384,-2014.4591064453125,304.14617919921875,0.7213183045387268,0.1413209289312362,0.128105029463768,294.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4975765347480774,0.050000000745058,0.0488162189722061,293.0705261230469,297.1499938964844,293.1499938964844,0.0141052929684519,-564.9492797851562,304.09197998046875,0.4975765347480774,0.050000000745058,0.0360554940998554,293.1692810058594,297.1499938964844,293.1499938964844,0.2948501706123352,-5710.25146484375,304.1575622558594,0.9990000128746032,0.4289098381996155,0.362794280052185,293.2657470703125,297.1499938964844,293.1499938964844,0.0032720856834203,-1239.6046142578125,295.5663757324219,0.4975765347480774,0.050000000745058,0.2315631210803985,291.1350402832031,291.1499938964844,263.1499938964844,261.4875793457031,280.8289794921875,293.5175476074219,291.1404113769531,1.0,0.2281371802091598,0.7555025815963745,0.7555025815963745,1.0,1.0,-0.9688796401023864,0.405032068490982,0.563847541809082,0.160191148519516,0.0,0.0,0.4915345013141632,42.63384246826172,34.0,46.80077362060547,-10146.1953125,121.89554595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86376953125,307.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17506.822265625,18000.0,0.0,0.0,0.2256058156490326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4322079420089721,0.4322130680084228,-5.105109721625922e-06,0.0,0.000228961216635,0.0,0.0,22.933256149291992,0.0,0.0,0.0,0.3445329666137695,4.0,0.0,1.0
