time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666780,293.110107421875,297.1499938964844,293.1499938964844,0.0857769772410392,-2026.2930908203125,304.1463317871094,0.7286112904548645,0.14262355864048,0.1292026937007904,294.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5016196370124817,0.050000000745058,0.04875148832798,293.0629272460937,297.1499938964844,293.1499938964844,0.0141555592417716,-564.82177734375,304.1407775878906,0.5016196370124817,0.050000000745058,0.0360076837241649,293.1513366699219,297.1499938964844,293.1499938964844,0.2857228815555572,-5565.4736328125,304.16973876953125,0.9990000128746032,0.4320577681064605,0.3542290329933166,293.2616882324219,297.1499938964844,293.1499938964844,0.0032407168764621,-1226.3228759765625,295.56134033203125,0.5016196370124817,0.050000000745058,0.2312560677528381,291.1711730957031,291.1499938964844,263.1499938964844,261.4927673339844,280.7975769042969,293.4576416015625,291.1736755371094,1.0,0.2248386740684509,0.755282998085022,0.755282998085022,1.0,1.0,-0.9594081044197084,0.4009726047515869,0.5584354996681213,0.1579008102416992,0.0,0.0,0.4860233664512634,40.8828239440918,37.0,40.117942810058594,-10073.1767578125,116.85247039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8404235839844,307.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17844.353515625,18000.0,0.0,0.0,0.2270495593547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291691184043884,0.4291743040084839,-5.166178198123816e-06,0.0,0.0002304264344274,0.0,0.0,22.9687728881836,0.0,0.0,0.0,0.3454340398311615,4.0,0.0,1.0
666840,293.110107421875,297.1499938964844,293.1499938964844,0.0857769772410392,-2026.2930908203125,304.1463317871094,0.7286112904548645,0.14262355864048,0.1292026937007904,294.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5016196370124817,0.050000000745058,0.04875148832798,293.0629272460937,297.1499938964844,293.1499938964844,0.0141555592417716,-564.82177734375,304.1407775878906,0.5016196370124817,0.050000000745058,0.0360076837241649,293.1513366699219,297.1499938964844,293.1499938964844,0.2857228815555572,-5565.4736328125,304.16973876953125,0.9990000128746032,0.4320577681064605,0.3542290329933166,293.2616882324219,297.1499938964844,293.1499938964844,0.0032407168764621,-1226.3228759765625,295.56134033203125,0.5016196370124817,0.050000000745058,0.2312560677528381,291.1711730957031,291.1499938964844,263.1499938964844,261.4927673339844,280.7975769042969,293.4576416015625,291.1736755371094,1.0,0.2248386740684509,0.755282998085022,0.755282998085022,1.0,1.0,-0.9594081044197084,0.4009726047515869,0.5584354996681213,0.1579008102416992,0.0,0.0,0.4860233664512634,40.8828239440918,37.0,40.117942810058594,-10073.1767578125,116.85247039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8404235839844,307.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17844.353515625,18000.0,0.0,0.0,0.2270495593547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291691184043884,0.4291743040084839,-5.166178198123816e-06,0.0,0.0002304264344274,0.0,0.0,22.9687728881836,0.0,0.0,0.0,0.3454340398311615,4.0,0.0,1.0
666900,293.1092529296875,297.1499938964844,293.1499938964844,0.0862148478627204,-2034.362548828125,304.14617919921875,0.7312403321266174,0.143295869231224,0.1297814399003982,294.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5028619766235352,0.050000000745058,0.0487325228750705,293.05908203125,297.1499938964844,293.1499938964844,0.0143500957638025,-569.0604248046875,304.1493225097656,0.5043793320655823,0.0512109957635402,0.0362926423549652,293.14324951171875,297.1499938964844,293.1499938964844,0.2830177545547485,-5523.283203125,304.1710510253906,0.9990000128746032,0.4336336851119995,0.3516806662082672,293.2594909667969,297.1499938964844,293.1499938964844,0.0032280087471008,-1221.30322265625,295.5525817871094,0.5028619766235352,0.050000000745058,0.2311661094427108,291.1781616210937,291.1499938964844,263.1499938964844,261.4953308105469,280.7853698730469,293.43463134765625,291.1791687011719,1.0,0.2239010632038116,0.7551732063293457,0.7551732063293457,1.0,1.0,-0.9572540521621704,0.4000411033630371,0.5572130084037781,0.1573769003152847,0.0,0.0,0.4834084808826446,40.37738037109375,37.0,26.583663940429688,-10046.5126953125,115.5429458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84820556640625,307.22119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.439453125,18000.0,0.0,0.0,0.2275847047567367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4265926480293274,0.4265978336334228,-5.185244390304433e-06,0.0,0.0002309695410076,0.0,0.0,22.870439529418945,0.0,0.0,0.0,0.3454058468341827,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0867061018943786,-2043.5106201171875,304.14599609375,0.7334710359573364,0.1439825445413589,0.1303781270980835,294.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5037792921066284,0.050000000745058,0.0487187914550304,293.0560913085937,297.1499938964844,293.1499938964844,0.015167330391705,-586.781005859375,304.14794921875,0.5112084150314331,0.0529487319290638,0.0374325774610042,293.1360778808594,297.1499938964844,293.1499938964844,0.2810782194137573,-5493.49755859375,304.17071533203125,0.9990000128746032,0.4351272881031036,0.3498243987560272,293.2571716308594,297.1499938964844,293.1499938964844,0.0032169870100915,-1217.146728515625,295.5409240722656,0.5037792921066284,0.050000000745058,0.2311009764671325,291.17987060546875,291.1499938964844,263.1499938964844,261.4978942871094,280.7762451171875,293.4183959960937,291.1795654296875,1.0,0.2233932316303253,0.7551787495613098,0.7551787495613098,1.0,1.0,-0.9570148587226868,0.3999383747577667,0.5570765137672424,0.1573218554258346,0.0,0.0,0.4812216162681579,40.02681350708008,40.0,12.40591526031494,-10032.2529296875,114.9185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8648681640625,307.212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.90234375,18000.0,0.0,0.0,0.2280061095952987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240841567516327,0.4240893423557281,-5.195778612687718e-06,0.0,0.0002313972217962,0.0,0.0,22.74357414245605,0.0,0.0,0.0,0.3451824486255646,4.0,0.0,1.0
667020,293.10662841796875,297.1499938964844,293.1499938964844,0.0878234058618545,-2064.5087890625,304.1454772949219,0.7363743185997009,0.1453944593667984,0.1316265612840652,294.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5043455362319946,0.050000000745058,0.0487104170024395,293.05242919921875,297.1499938964844,293.1499938964844,0.0169127024710178,-622.2774658203125,304.145751953125,0.5235286355018616,0.0560729801654815,0.0396742932498455,293.125244140625,297.1499938964844,293.1499938964844,0.2799114286899566,-5477.4990234375,304.1656494140625,0.9990000128746032,0.4376855492591858,0.348689317703247,293.2524719238281,297.1499938964844,293.1499938964844,0.0031992476433515,-1210.9620361328125,295.51104736328125,0.5043455362319946,0.050000000745058,0.2310612350702285,291.17108154296875,291.1499938964844,263.1499938964844,261.50299072265625,280.7675170898437,293.4040222167969,291.1693115234375,1.0,0.223500058054924,0.755189836025238,0.755189836025238,1.0,1.0,-0.9597824215888976,0.4011159539222717,0.558666467666626,0.1579844653606414,0.0,0.0,0.4788757264614105,39.84716796875,43.0,-9.829484939575195,-10033.134765625,115.24661254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91241455078125,307.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.994140625,18000.0,0.0,0.0,0.2285788357257843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.420392781496048,0.4203979969024658,-5.196014626562828e-06,0.0,0.0002319784543942,0.0,0.0,22.498899459838867,0.0,0.0,0.0,0.3444851040840149,4.0,0.0,1.0
667080,293.10662841796875,297.1499938964844,293.1499938964844,0.0878234058618545,-2064.5087890625,304.1454772949219,0.7363743185997009,0.1453944593667984,0.1316265612840652,294.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5043455362319946,0.050000000745058,0.0487104170024395,293.05242919921875,297.1499938964844,293.1499938964844,0.0169127024710178,-622.2774658203125,304.145751953125,0.5235286355018616,0.0560729801654815,0.0396742932498455,293.125244140625,297.1499938964844,293.1499938964844,0.2799114286899566,-5477.4990234375,304.1656494140625,0.9990000128746032,0.4376855492591858,0.348689317703247,293.2524719238281,297.1499938964844,293.1499938964844,0.0031992476433515,-1210.9620361328125,295.51104736328125,0.5043455362319946,0.050000000745058,0.2310612350702285,291.17108154296875,291.1499938964844,263.1499938964844,261.50299072265625,280.7675170898437,293.4040222167969,291.1693115234375,1.0,0.223500058054924,0.755189836025238,0.755189836025238,1.0,1.0,-0.9597824215888976,0.4011159539222717,0.558666467666626,0.1579844653606414,0.0,0.0,0.4788757264614105,39.84716796875,43.0,-9.829484939575195,-10033.134765625,115.24661254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91241455078125,307.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.994140625,18000.0,0.0,0.0,0.2285788357257843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.420392781496048,0.4203979969024658,-5.196014626562828e-06,0.0,0.0002319784543942,0.0,0.0,22.498899459838867,0.0,0.0,0.0,0.3444851040840149,4.0,0.0,1.0
667140,293.1049194335937,297.1499938964844,293.1499938964844,0.0890388488769531,-2087.443603515625,304.1449584960937,0.7374597787857056,0.1468383967876434,0.132929265499115,294.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5034582018852234,0.050000000745058,0.04872353002429,293.0497741699219,297.1499938964844,293.1499938964844,0.0187293868511915,-656.322509765625,304.1441650390625,0.533562421798706,0.0590838827192783,0.0417980067431926,293.11968994140625,297.1499938964844,293.1499938964844,0.2817249000072479,-5508.779296875,304.1573791503906,0.9990000128746032,0.439450055360794,0.3504713177680969,293.247802734375,297.1499938964844,293.1499938964844,0.0031852377578616,-1206.455810546875,295.4778747558594,0.5034582018852234,0.050000000745058,0.2311234474182129,291.1552124023437,291.1499938964844,263.1499938964844,261.50799560546875,280.7680358886719,293.40728759765625,291.1530456542969,1.0,0.2248636931180954,0.7552009224891663,0.7552009224891663,1.0,1.0,-0.9661229848861694,0.4038179218769073,0.5623050928115845,0.1594917327165603,0.0,0.0,0.4792071282863617,40.25371551513672,46.0,-20.6212100982666,-10072.5029296875,117.34564208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96112060546875,307.22137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.171875,18000.0,0.0,0.0,0.2289414405822754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4193453788757324,0.4193505644798279,-5.180550033401232e-06,0.0,0.0002323464577784,0.0,0.0,22.370662689208984,0.0,0.0,0.0,0.3439130187034607,4.0,0.0,1.0
667200,293.1049194335937,297.1499938964844,293.1499938964844,0.0890388488769531,-2087.443603515625,304.1449584960937,0.7374597787857056,0.1468383967876434,0.132929265499115,294.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5034582018852234,0.050000000745058,0.04872353002429,293.0497741699219,297.1499938964844,293.1499938964844,0.0187293868511915,-656.322509765625,304.1441650390625,0.533562421798706,0.0590838827192783,0.0417980067431926,293.11968994140625,297.1499938964844,293.1499938964844,0.2817249000072479,-5508.779296875,304.1573791503906,0.9990000128746032,0.439450055360794,0.3504713177680969,293.247802734375,297.1499938964844,293.1499938964844,0.0031852377578616,-1206.455810546875,295.4778747558594,0.5034582018852234,0.050000000745058,0.2311234474182129,291.1552124023437,291.1499938964844,263.1499938964844,261.50799560546875,280.7680358886719,293.40728759765625,291.1530456542969,1.0,0.2248636931180954,0.7552009224891663,0.7552009224891663,1.0,1.0,-0.9661229848861694,0.4038179218769073,0.5623050928115845,0.1594917327165603,0.0,0.0,0.4792071282863617,40.25371551513672,46.0,-20.6212100982666,-10072.5029296875,117.34564208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96112060546875,307.22137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.171875,18000.0,0.0,0.0,0.2289414405822754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4193453788757324,0.4193505644798279,-5.180550033401232e-06,0.0,0.0002323464577784,0.0,0.0,22.370662689208984,0.0,0.0,0.0,0.3439130187034607,4.0,0.0,1.0
667260,293.1033630371094,297.1499938964844,293.1499938964844,0.0902933925390243,-2111.12158203125,304.1445617675781,0.7370645999908447,0.1482954323291778,0.1342643201351165,294.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5014384984970093,0.050000000745058,0.0487542189657688,293.0475158691406,297.1499938964844,293.1499938964844,0.0206976421177387,-690.4650268554688,304.142822265625,0.5419241786003113,0.0620842352509498,0.0439188741147518,293.1192626953125,297.1499938964844,293.1499938964844,0.2859087288379669,-5577.01611328125,304.1479187011719,0.9990000128746032,0.4403155446052551,0.3546033501625061,293.24334716796875,297.1499938964844,293.1499938964844,0.003173459554091,-1202.822509765625,295.4448547363281,0.5014384984970093,0.050000000745058,0.2312690168619156,291.1380920410156,291.1499938964844,263.1499938964844,261.5129699707031,280.7760009765625,293.4240417480469,291.13604736328125,1.0,0.2272510826587677,0.755055844783783,0.755055844783783,1.0,1.0,-0.9754409193992616,0.4077749252319336,0.5676659941673279,0.1616856306791305,0.0,0.0,0.4819457828998565,41.1409797668457,49.0,-23.215072631835938,-10144.9150390625,120.9511260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99395751953125,307.2372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.2292962074279785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211769104003906,0.4211820960044861,-5.16176805831492e-06,0.0,0.000232706501265,0.0,0.0,22.42021751403809,0.0,0.0,0.0,0.3438133597373962,4.0,0.0,1.0
667320,293.1033630371094,297.1499938964844,293.1499938964844,0.0902933925390243,-2111.12158203125,304.1445617675781,0.7370645999908447,0.1482954323291778,0.1342643201351165,294.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5014384984970093,0.050000000745058,0.0487542189657688,293.0475158691406,297.1499938964844,293.1499938964844,0.0206976421177387,-690.4650268554688,304.142822265625,0.5419241786003113,0.0620842352509498,0.0439188741147518,293.1192626953125,297.1499938964844,293.1499938964844,0.2859087288379669,-5577.01611328125,304.1479187011719,0.9990000128746032,0.4403155446052551,0.3546033501625061,293.24334716796875,297.1499938964844,293.1499938964844,0.003173459554091,-1202.822509765625,295.4448547363281,0.5014384984970093,0.050000000745058,0.2312690168619156,291.1380920410156,291.1499938964844,263.1499938964844,261.5129699707031,280.7760009765625,293.4240417480469,291.13604736328125,1.0,0.2272510826587677,0.755055844783783,0.755055844783783,1.0,1.0,-0.9754409193992616,0.4077749252319336,0.5676659941673279,0.1616856306791305,0.0,0.0,0.4819457828998565,41.1409797668457,49.0,-23.215072631835938,-10144.9150390625,120.9511260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99395751953125,307.2372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.2292962074279785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211769104003906,0.4211820960044861,-5.16176805831492e-06,0.0,0.000232706501265,0.0,0.0,22.42021751403809,0.0,0.0,0.0,0.3438133597373962,4.0,0.0,1.0
667380,293.1020202636719,297.1499938964844,293.1499938964844,0.091551087796688,-2134.821044921875,304.144287109375,0.7354979515075684,0.1497517377138137,0.1356156170368194,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.4985744953155517,0.050000000745058,0.0487997196614742,293.0455627441406,297.1499938964844,293.1499938964844,0.0228183194994926,-724.6981811523438,304.1416931152344,0.5488095283508301,0.0650770217180252,0.0460463911294937,293.1234130859375,297.1499938964844,293.1499938964844,0.2920083701610565,-5674.498046875,304.1384582519531,0.9990000128746032,0.4402564167976379,0.3606413304805755,293.2392272949219,297.1499938964844,293.1499938964844,0.0031629325821995,-1199.5673828125,295.4136657714844,0.4985744953155517,0.050000000745058,0.2314848452806472,291.1227722167969,291.1499938964844,263.1499938964844,261.51788330078125,280.7894897460937,293.4517517089844,291.1210632324219,1.0,0.2304699867963791,0.7549107670783997,0.7549107670783997,1.0,1.0,-0.9871761798858644,0.4127721190452575,0.5744040608406067,0.1644562631845474,0.0,0.0,0.4866305887699127,42.43315505981445,52.0,-21.235748291015625,-10243.3173828125,125.86648559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999084472656,307.2486267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17840.38671875,18000.0,0.0,0.0,0.2298401296138763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4257271885871887,0.4257323443889618,-5.148148829903221e-06,0.0,0.0002332585136173,0.0,0.0,22.66948127746582,0.0,0.0,0.0,0.3443636000156402,4.0,0.0,1.0
667440,293.1020202636719,297.1499938964844,293.1499938964844,0.091551087796688,-2134.821044921875,304.144287109375,0.7354979515075684,0.1497517377138137,0.1356156170368194,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.4985744953155517,0.050000000745058,0.0487997196614742,293.0455627441406,297.1499938964844,293.1499938964844,0.0228183194994926,-724.6981811523438,304.1416931152344,0.5488095283508301,0.0650770217180252,0.0460463911294937,293.1234130859375,297.1499938964844,293.1499938964844,0.2920083701610565,-5674.498046875,304.1384582519531,0.9990000128746032,0.4402564167976379,0.3606413304805755,293.2392272949219,297.1499938964844,293.1499938964844,0.0031629325821995,-1199.5673828125,295.4136657714844,0.4985744953155517,0.050000000745058,0.2314848452806472,291.1227722167969,291.1499938964844,263.1499938964844,261.51788330078125,280.7894897460937,293.4517517089844,291.1210632324219,1.0,0.2304699867963791,0.7549107670783997,0.7549107670783997,1.0,1.0,-0.9871761798858644,0.4127721190452575,0.5744040608406067,0.1644562631845474,0.0,0.0,0.4866305887699127,42.43315505981445,52.0,-21.235748291015625,-10243.3173828125,125.86648559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999084472656,307.2486267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17840.38671875,18000.0,0.0,0.0,0.2298401296138763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4257271885871887,0.4257323443889618,-5.148148829903221e-06,0.0,0.0002332585136173,0.0,0.0,22.66948127746582,0.0,0.0,0.0,0.3443636000156402,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921752825379371,-2146.56298828125,304.1441650390625,0.7343666553497314,0.1504764705896377,0.1362935453653335,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.496905654668808,0.050000000745058,0.0488273091614246,293.0447082519531,297.1499938964844,293.1499938964844,0.0239302068948745,-741.7879638671875,304.14117431640625,0.5517545342445374,0.0665673986077308,0.0471102371811866,293.1270446777344,297.1499938964844,293.1499938964844,0.2956605553627014,-5732.2431640625,304.1339416503906,0.9990000128746032,0.4398844242095947,0.3642536401748657,293.2372741699219,297.1499938964844,293.1499938964844,0.0031579879578202,-1198.0118408203125,295.3989562988281,0.496905654668808,0.050000000745058,0.231615737080574,291.1161193847656,291.1499938964844,263.1499938964844,261.5202941894531,280.7979736328125,293.4692077636719,291.1146240234375,1.0,0.2323383688926696,0.7548382878303528,0.7548382878303528,1.0,1.0,-0.9937921166419984,0.4155950546264648,0.5781970620155334,0.1660217642784118,0.0,0.0,0.4895614385604858,43.211387634277344,52.0,-19.48268318176269,-10299.9873046875,128.7648468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9910888671875,307.2506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17755.82421875,18000.0,0.0,0.0,0.2302362471818924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289172291755676,0.4289223551750183,-5.144897841091733e-06,0.0,0.0002336605248274,0.0,0.0,22.869186401367188,0.0,0.0,0.0,0.3449029922485351,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927946791052818,-2158.2001953125,304.14410400390625,0.733049213886261,0.1511978060007095,0.1369714736938476,294.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.4951155185699463,0.050000000745058,0.0488577745854854,293.0439453125,297.1499938964844,293.1499938964844,0.0250724870711565,-758.8311767578125,304.1407165527344,0.5544026494026184,0.0680521950125694,0.0481726564466953,293.13153076171875,297.1499938964844,293.1499938964844,0.2996581196784973,-5795.04833984375,304.1296081542969,0.9990000128746032,0.4392911493778229,0.3682012856006622,293.23541259765625,297.1499938964844,293.1499938964844,0.0031532126013189,-1196.486572265625,295.3847961425781,0.4951155185699463,0.050000000745058,0.2317602485418319,291.1101989746094,291.1499938964844,263.1499938964844,261.522705078125,280.8077087402344,293.4888000488281,291.10888671875,1.0,0.2343531847000122,0.7547113299369812,0.7547113299369812,1.0,1.0,-1.000828742980957,0.4185947179794311,0.5822340250015259,0.1676824688911438,0.0,0.0,0.4928129613399505,44.06803131103516,55.0,-17.516094207763672,-10360.486328125,131.93223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,307.2496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17671.076171875,18000.0,0.0,0.0,0.2307377904653549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4326527118682861,0.4326578676700592,-5.1445008466544095e-06,0.0,0.0002341695362702,0.0,0.0,23.11738395690918,0.0,0.0,0.0,0.3456185460090637,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0940164700150489,-2181.109375,304.14404296875,0.7299667596817017,0.1526283025741577,0.1383243948221206,294.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.4912478029727936,0.050000000745058,0.0489265248179435,293.04266357421875,297.1499938964844,293.1499938964844,0.0273584015667438,-792.9002075195312,304.1400146484375,0.5589075088500977,0.0710011720657348,0.0502898022532463,293.1429138183594,297.1499938964844,293.1499938964844,0.3085558116436004,-5933.59423828125,304.1216125488281,0.9990000128746032,0.4374578893184662,0.3769570589065552,293.2319641113281,297.1499938964844,293.1499938964844,0.0031440677121281,-1193.4912109375,295.35821533203125,0.4912478029727936,0.050000000745058,0.2320863753557205,291.1004943847656,291.1499938964844,263.1499938964844,261.5274658203125,280.83013916015625,293.5341186523437,291.0995483398437,1.0,0.2387591004371643,0.7544574737548828,0.7544574737548828,1.0,1.0,-1.015976071357727,0.4250654578208923,0.5909106135368347,0.1712648868560791,0.0,0.0,0.5000960230827332,45.9940299987793,43.0,-13.554142951965332,-10490.6103515625,139.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179077148437,307.23797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17507.107421875,18000.0,0.0,0.0,0.232110321521759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415817260742187,0.4415868818759918,-5.153078745934181e-06,0.0,0.0002355624746996,0.0,0.0,23.754030227661133,0.0,0.0,0.0,0.3475656509399414,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0940164700150489,-2181.109375,304.14404296875,0.7299667596817017,0.1526283025741577,0.1383243948221206,294.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.4912478029727936,0.050000000745058,0.0489265248179435,293.04266357421875,297.1499938964844,293.1499938964844,0.0273584015667438,-792.9002075195312,304.1400146484375,0.5589075088500977,0.0710011720657348,0.0502898022532463,293.1429138183594,297.1499938964844,293.1499938964844,0.3085558116436004,-5933.59423828125,304.1216125488281,0.9990000128746032,0.4374578893184662,0.3769570589065552,293.2319641113281,297.1499938964844,293.1499938964844,0.0031440677121281,-1193.4912109375,295.35821533203125,0.4912478029727936,0.050000000745058,0.2320863753557205,291.1004943847656,291.1499938964844,263.1499938964844,261.5274658203125,280.83013916015625,293.5341186523437,291.0995483398437,1.0,0.2387591004371643,0.7544574737548828,0.7544574737548828,1.0,1.0,-1.015976071357727,0.4250654578208923,0.5909106135368347,0.1712648868560791,0.0,0.0,0.5000960230827332,45.9940299987793,43.0,-13.554142951965332,-10490.6103515625,139.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179077148437,307.23797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17507.107421875,18000.0,0.0,0.0,0.232110321521759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415817260742187,0.4415868818759918,-5.153078745934181e-06,0.0,0.0002355624746996,0.0,0.0,23.754030227661133,0.0,0.0,0.0,0.3475656509399414,4.0,0.0,1.0
667740,293.0989990234375,297.1499938964844,293.1499938964844,0.0950547307729721,-2200.310546875,304.1443176269531,0.7337790131568909,0.1540898829698562,0.1396022588014602,294.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.4925117194652557,0.050000000745058,0.0489035882055759,293.0414123535156,297.1499938964844,293.1499938964844,0.0299028400331735,-825.7709350585938,304.138916015625,0.5699766278266907,0.0739729776978492,0.052341055124998,293.1492004394531,297.1499938964844,293.1499938964844,0.3061994314193725,-5892.013671875,304.1356201171875,0.9990000128746032,0.436329185962677,0.374064952135086,293.22857666015625,297.1499938964844,293.1499938964844,0.0031294361688196,-1187.7467041015625,295.3418884277344,0.4925117194652557,0.050000000745058,0.231977567076683,291.1046447753906,291.1499938964844,263.1499938964844,261.5321350097656,280.8470458984375,293.5607604980469,291.107666015625,1.0,0.2374589592218399,0.7542036175727844,0.7542036175727844,1.0,1.0,-1.016350507736206,0.4251426458358764,0.5912078022956848,0.1714566349983215,0.0,0.0,0.5062699317932129,45.42120742797852,31.0,13.85145664215088,-10545.615234375,138.12277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8461608886719,307.2574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17394.68359375,18000.0,0.0,0.0,0.2339017838239669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512595534324646,0.45126473903656,-5.178412720852066e-06,0.0,0.0002373805764364,0.0,0.0,24.519906997680664,0.0,0.0,0.0,0.3500643074512481,4.0,0.0,1.0
667800,293.0989990234375,297.1499938964844,293.1499938964844,0.0950547307729721,-2200.310546875,304.1443176269531,0.7337790131568909,0.1540898829698562,0.1396022588014602,294.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.4925117194652557,0.050000000745058,0.0489035882055759,293.0414123535156,297.1499938964844,293.1499938964844,0.0299028400331735,-825.7709350585938,304.138916015625,0.5699766278266907,0.0739729776978492,0.052341055124998,293.1492004394531,297.1499938964844,293.1499938964844,0.3061994314193725,-5892.013671875,304.1356201171875,0.9990000128746032,0.436329185962677,0.374064952135086,293.22857666015625,297.1499938964844,293.1499938964844,0.0031294361688196,-1187.7467041015625,295.3418884277344,0.4925117194652557,0.050000000745058,0.231977567076683,291.1046447753906,291.1499938964844,263.1499938964844,261.5321350097656,280.8470458984375,293.5607604980469,291.107666015625,1.0,0.2374589592218399,0.7542036175727844,0.7542036175727844,1.0,1.0,-1.016350507736206,0.4251426458358764,0.5912078022956848,0.1714566349983215,0.0,0.0,0.5062699317932129,45.42120742797852,31.0,13.85145664215088,-10545.615234375,138.12277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8461608886719,307.2574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17394.68359375,18000.0,0.0,0.0,0.2339017838239669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512595534324646,0.45126473903656,-5.178412720852066e-06,0.0,0.0002373805764364,0.0,0.0,24.519906997680664,0.0,0.0,0.0,0.3500643074512481,4.0,0.0,1.0
667860,293.097900390625,297.1499938964844,293.1499938964844,0.0958217680454254,-2213.9677734375,304.1449279785156,0.7443286180496216,0.1556067913770675,0.1408508270978927,294.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4986364245414734,0.050000000745058,0.0487985834479332,293.0400390625,297.1499938964844,293.1499938964844,0.0320211239159107,-854.2255249023438,304.1390380859375,0.5872933864593506,0.0770012736320495,0.0543699339032173,293.1385803222656,297.1499938964844,293.1499938964844,0.2926804721355438,-5674.8720703125,304.16314697265625,0.9990000128746032,0.4384695589542389,0.3605078160762787,293.2250366210937,297.1499938964844,293.1499938964844,0.0031062965281307,-1177.497314453125,295.3480529785156,0.4986364245414734,0.050000000745058,0.2314794808626175,291.1396179199219,291.1499938964844,263.1499938964844,261.5367431640625,280.8384094238281,293.53399658203125,291.144775390625,1.0,0.2317203879356384,0.7539315819740295,0.7539315819740295,1.0,1.0,-1.0032927989959717,0.4194217026233673,0.583871066570282,0.1685103774070739,0.0,0.0,0.5055081248283386,42.607120513916016,34.0,45.47525405883789,-10496.513671875,130.0431671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8025817871094,307.2876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17551.40234375,18000.0,0.0,0.0,0.2356558293104171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4550455212593078,0.4550507366657257,-5.234071068116464e-06,0.0,0.0002391606976743,0.0,0.0,25.011919021606445,0.0,0.0,0.0,0.3521350622177124,4.0,0.0,1.0
667920,293.097900390625,297.1499938964844,293.1499938964844,0.0958217680454254,-2213.9677734375,304.1449279785156,0.7443286180496216,0.1556067913770675,0.1408508270978927,294.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4986364245414734,0.050000000745058,0.0487985834479332,293.0400390625,297.1499938964844,293.1499938964844,0.0320211239159107,-854.2255249023438,304.1390380859375,0.5872933864593506,0.0770012736320495,0.0543699339032173,293.1385803222656,297.1499938964844,293.1499938964844,0.2926804721355438,-5674.8720703125,304.16314697265625,0.9990000128746032,0.4384695589542389,0.3605078160762787,293.2250366210937,297.1499938964844,293.1499938964844,0.0031062965281307,-1177.497314453125,295.3480529785156,0.4986364245414734,0.050000000745058,0.2314794808626175,291.1396179199219,291.1499938964844,263.1499938964844,261.5367431640625,280.8384094238281,293.53399658203125,291.144775390625,1.0,0.2317203879356384,0.7539315819740295,0.7539315819740295,1.0,1.0,-1.0032927989959717,0.4194217026233673,0.583871066570282,0.1685103774070739,0.0,0.0,0.5055081248283386,42.607120513916016,34.0,45.47525405883789,-10496.513671875,130.0431671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8025817871094,307.2876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17551.40234375,18000.0,0.0,0.0,0.2356558293104171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4550455212593078,0.4550507366657257,-5.234071068116464e-06,0.0,0.0002391606976743,0.0,0.0,25.011919021606445,0.0,0.0,0.0,0.3521350622177124,4.0,0.0,1.0
667980,293.0967712402344,297.1499938964844,293.1499938964844,0.0966501981019973,-2228.822509765625,304.1452331542969,0.7527917623519897,0.1571515351533889,0.1421674638986587,294.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5030942559242249,0.050000000745058,0.0487288013100624,293.0387268066406,297.1499938964844,293.1499938964844,0.0343763902783393,-884.533203125,304.1387634277344,0.6016501188278198,0.0800509080290794,0.056449044495821,293.1180725097656,297.1499938964844,293.1499938964844,0.2828011512756347,-5518.58984375,304.1747131347656,0.9990000128746032,0.4429124891757965,0.3512069880962372,293.2212219238281,297.1499938964844,293.1499938964844,0.0030851203482598,-1168.0792236328125,295.35662841796875,0.5030942559242249,0.050000000745058,0.2311484515666961,291.17510986328125,291.1499938964844,263.1499938964844,261.541259765625,280.8166198730469,293.4860534667969,291.1773986816406,1.0,0.2284868657588958,0.7536596059799194,0.7536596059799194,1.0,1.0,-0.9957190155982972,0.4160658121109009,0.5796532034873962,0.1668666303157806,0.0,0.0,0.4995084404945373,40.75198745727539,37.0,39.14062881469727,-10435.763671875,125.06426239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128662109375,307.28692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.767578125,18000.0,0.0,0.0,0.2369381040334701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512398838996887,0.4512451589107513,-5.292984951665858e-06,0.0,0.0002404620463494,0.0,0.0,24.987173080444336,0.0,0.0,0.0,0.3528060019016266,4.0,0.0,1.0
668040,293.0967712402344,297.1499938964844,293.1499938964844,0.0966501981019973,-2228.822509765625,304.1452331542969,0.7527917623519897,0.1571515351533889,0.1421674638986587,294.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5030942559242249,0.050000000745058,0.0487288013100624,293.0387268066406,297.1499938964844,293.1499938964844,0.0343763902783393,-884.533203125,304.1387634277344,0.6016501188278198,0.0800509080290794,0.056449044495821,293.1180725097656,297.1499938964844,293.1499938964844,0.2828011512756347,-5518.58984375,304.1747131347656,0.9990000128746032,0.4429124891757965,0.3512069880962372,293.2212219238281,297.1499938964844,293.1499938964844,0.0030851203482598,-1168.0792236328125,295.35662841796875,0.5030942559242249,0.050000000745058,0.2311484515666961,291.17510986328125,291.1499938964844,263.1499938964844,261.541259765625,280.8166198730469,293.4860534667969,291.1773986816406,1.0,0.2284868657588958,0.7536596059799194,0.7536596059799194,1.0,1.0,-0.9957190155982972,0.4160658121109009,0.5796532034873962,0.1668666303157806,0.0,0.0,0.4995084404945373,40.75198745727539,37.0,39.14062881469727,-10435.763671875,125.06426239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128662109375,307.28692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.767578125,18000.0,0.0,0.0,0.2369381040334701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512398838996887,0.4512451589107513,-5.292984951665858e-06,0.0,0.0002404620463494,0.0,0.0,24.987173080444336,0.0,0.0,0.0,0.3528060019016266,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.097172126173973,-2238.4345703125,304.1451416015625,0.7559057474136353,0.1579354107379913,0.1428472399711609,294.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5044793486595154,0.050000000745058,0.0487082451581954,293.0381164550781,297.1499938964844,293.1499938964844,0.0356294326484203,-900.595703125,304.1385192871094,0.6074630618095398,0.0815813317894935,0.0575016438961029,293.1087951660156,297.1499938964844,293.1499938964844,0.2798446714878082,-5472.6142578125,304.1755676269531,0.9990000128746032,0.4451402425765991,0.3484208285808563,293.2191772460937,297.1499938964844,293.1499938964844,0.0030774024780839,-1164.9326171875,295.35430908203125,0.5044793486595154,0.050000000745058,0.2310509383678436,291.1817321777344,291.1499938964844,263.1499938964844,261.5434875488281,280.8092346191406,293.4690246582031,291.1826171875,1.0,0.2275895923376083,0.753523588180542,0.753523588180542,1.0,1.0,-0.9943116307258606,0.4153993129730224,0.5789123177528381,0.1666379868984222,0.0,0.0,0.4966982007026672,40.21697998046875,37.0,25.82264709472656,-10413.552734375,123.82460021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343200683594,307.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0234375,18000.0,0.0,0.0,0.2373776584863662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482874870300293,0.4482927918434143,-5.310210781317437e-06,0.0,0.0002409081353107,0.0,0.0,24.850435256958008,0.0,0.0,0.0,0.3526501953601837,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0977457240223884,-2249.076171875,304.1449890136719,0.7583993673324585,0.1587288528680801,0.1435423046350479,294.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.5053963661193848,0.050000000745058,0.0486949197947979,293.0375061035156,297.1499938964844,293.1499938964844,0.0369220227003097,-917.1172485351562,304.1382751464844,0.61253821849823,0.0831178948283195,0.0585634894669055,293.1007080078125,297.1499938964844,293.1499938964844,0.2779032289981842,-5443.02001953125,304.1744384765625,0.9990000128746032,0.4472508430480957,0.346603125333786,293.2170715332031,297.1499938964844,293.1499938964844,0.0030713849700987,-1162.625244140625,295.34918212890625,0.5053963661193848,0.050000000745058,0.2309877276420593,291.1834716796875,291.1499938964844,263.1499938964844,261.5456848144531,280.8040771484375,293.45709228515625,291.1833801269531,1.0,0.2271154522895813,0.7534996867179871,0.7534996867179871,1.0,1.0,-0.9941459894180298,0.4152779281139374,0.5788680911064148,0.1667224168777465,0.0,0.0,0.4942727088928222,39.88011932373047,40.0,13.02270221710205,-10399.908203125,123.21575164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8631896972656,307.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.33203125,18000.0,0.0,0.0,0.2376922667026519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453899264335632,0.4453952610492706,-5.318585408531362e-06,0.0,0.0002412274334346,0.0,0.0,24.681724548339844,0.0,0.0,0.0,0.3522924482822418,4.0,0.0,1.0
668220,293.0945129394531,297.1499938964844,293.1499938964844,0.0990158393979072,-2272.772705078125,304.14453125,0.7616583704948425,0.1603394299745559,0.1449733823537826,294.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5059452056884766,0.050000000745058,0.048687033355236,293.0363464355469,297.1499938964844,293.1499938964844,0.0396035350859165,-951.297607421875,304.1376953125,0.6205193400382996,0.0862058103084564,0.0607125274837017,293.0887145996094,297.1499938964844,293.1499938964844,0.2766933143138885,-5426.67529296875,304.1681823730469,0.9990000128746032,0.4509422481060028,0.3455253541469574,293.21270751953125,297.1499938964844,293.1499938964844,0.0030630994588136,-1159.85595703125,295.333251953125,0.5059452056884766,0.050000000745058,0.2309503257274627,291.17645263671875,291.1499938964844,263.1499938964844,261.550048828125,280.80047607421875,293.4471130371094,291.1748962402344,1.0,0.2272807508707046,0.7534518837928772,0.7534518837928772,1.0,1.0,-0.9970937371253968,0.4164455831050873,0.5806481838226318,0.1676649153232574,0.0,0.0,0.4910842776298523,39.72114944458008,43.0,-8.024106979370117,-10398.666015625,123.64363861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,307.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18247.08984375,18000.0,0.0,0.0,0.2380143105983734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.440550297498703,0.440555602312088,-5.315093403623905e-06,0.0,0.0002415542694507,0.0,0.0,24.33096694946289,0.0,0.0,0.0,0.3512776494026184,4.0,0.0,1.0
668280,293.0945129394531,297.1499938964844,293.1499938964844,0.0990158393979072,-2272.772705078125,304.14453125,0.7616583704948425,0.1603394299745559,0.1449733823537826,294.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5059452056884766,0.050000000745058,0.048687033355236,293.0363464355469,297.1499938964844,293.1499938964844,0.0396035350859165,-951.297607421875,304.1376953125,0.6205193400382996,0.0862058103084564,0.0607125274837017,293.0887145996094,297.1499938964844,293.1499938964844,0.2766933143138885,-5426.67529296875,304.1681823730469,0.9990000128746032,0.4509422481060028,0.3455253541469574,293.21270751953125,297.1499938964844,293.1499938964844,0.0030630994588136,-1159.85595703125,295.333251953125,0.5059452056884766,0.050000000745058,0.2309503257274627,291.17645263671875,291.1499938964844,263.1499938964844,261.550048828125,280.80047607421875,293.4471130371094,291.1748962402344,1.0,0.2272807508707046,0.7534518837928772,0.7534518837928772,1.0,1.0,-0.9970937371253968,0.4164455831050873,0.5806481838226318,0.1676649153232574,0.0,0.0,0.4910842776298523,39.72114944458008,43.0,-8.024106979370117,-10398.666015625,123.64363861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,307.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18247.08984375,18000.0,0.0,0.0,0.2380143105983734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.440550297498703,0.440555602312088,-5.315093403623905e-06,0.0,0.0002415542694507,0.0,0.0,24.33096694946289,0.0,0.0,0.0,0.3512776494026184,4.0,0.0,1.0
668340,293.0934143066406,297.1499938964844,293.1499938964844,0.1003969013690948,-2298.589111328125,304.14404296875,0.762883722782135,0.161968246102333,0.1464446038007736,294.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5050233602523804,0.050000000745058,0.0487002581357955,293.0352783203125,297.1499938964844,293.1499938964844,0.0423680916428566,-986.5120849609376,304.13720703125,0.6264089345932007,0.0893001407384872,0.062884621322155,293.0824890136719,297.1499938964844,293.1499938964844,0.2784916460514068,-5458.056640625,304.1590881347656,0.9990000128746032,0.4537720382213592,0.3473394811153412,293.2083435058594,297.1499938964844,293.1499938964844,0.0030586109496653,-1158.8641357421875,295.3129577636719,0.5050233602523804,0.050000000745058,0.2310130596160888,291.1607360839844,291.1499938964844,263.1499938964844,261.5542907714844,280.8041687011719,293.4526062011719,291.1585693359375,1.0,0.2286996096372604,0.7534040808677673,0.7534040808677673,1.0,1.0,-1.0037339925765991,0.4192107319831848,0.5845232009887695,0.1694534569978714,0.0,0.0,0.4906476140022278,40.14107894897461,46.0,-20.37802124023437,-10434.4365234375,125.94087982177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985656738281,307.3095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.01171875,18000.0,0.0,0.0,0.2380837649106979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382581114768982,0.4382633864879608,-5.294460606819484e-06,0.0,0.000241624758928,0.0,0.0,24.0903377532959,0.0,0.0,0.0,0.350344181060791,4.0,0.0,1.0
668400,293.0934143066406,297.1499938964844,293.1499938964844,0.1003969013690948,-2298.589111328125,304.14404296875,0.762883722782135,0.161968246102333,0.1464446038007736,294.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5050233602523804,0.050000000745058,0.0487002581357955,293.0352783203125,297.1499938964844,293.1499938964844,0.0423680916428566,-986.5120849609376,304.13720703125,0.6264089345932007,0.0893001407384872,0.062884621322155,293.0824890136719,297.1499938964844,293.1499938964844,0.2784916460514068,-5458.056640625,304.1590881347656,0.9990000128746032,0.4537720382213592,0.3473394811153412,293.2083435058594,297.1499938964844,293.1499938964844,0.0030586109496653,-1158.8641357421875,295.3129577636719,0.5050233602523804,0.050000000745058,0.2310130596160888,291.1607360839844,291.1499938964844,263.1499938964844,261.5542907714844,280.8041687011719,293.4526062011719,291.1585693359375,1.0,0.2286996096372604,0.7534040808677673,0.7534040808677673,1.0,1.0,-1.0037339925765991,0.4192107319831848,0.5845232009887695,0.1694534569978714,0.0,0.0,0.4906476140022278,40.14107894897461,46.0,-20.37802124023437,-10434.4365234375,125.94087982177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985656738281,307.3095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.01171875,18000.0,0.0,0.0,0.2380837649106979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382581114768982,0.4382633864879608,-5.294460606819484e-06,0.0,0.000241624758928,0.0,0.0,24.0903377532959,0.0,0.0,0.0,0.350344181060791,4.0,0.0,1.0
668460,293.0924377441406,297.1499938964844,293.1499938964844,0.1018241867423057,-2325.206298828125,304.1436462402344,0.7624287009239197,0.1635980308055877,0.1479370892047882,294.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5029435157775879,0.050000000745058,0.0487309731543064,293.034423828125,297.1499938964844,293.1499938964844,0.0451558791100978,-1022.1073608398438,304.1368103027344,0.6307596564292908,0.0923816189169883,0.0650640204548835,293.0816650390625,297.1499938964844,293.1499938964844,0.2827037572860718,-5527.1025390625,304.1490478515625,0.9990000128746032,0.4556590616703033,0.3515123724937439,293.2041320800781,297.1499938964844,293.1499938964844,0.0030565140768885,-1158.8624267578125,295.2919921875,0.5029435157775879,0.050000000745058,0.2311587631702423,291.1425170898437,291.1499938964844,263.1499938964844,261.55841064453125,280.81365966796875,293.4702453613281,291.140380859375,1.0,0.2311362773180008,0.753217875957489,0.753217875957489,1.0,1.0,-1.0133603811264038,0.4232627749443054,0.5900976061820984,0.1718875169754028,0.0,0.0,0.4928597807884216,41.04000473022461,49.0,-24.50897979736328,-10504.0703125,129.81503295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0448913574219,307.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.208984375,18000.0,0.0,0.0,0.2381254136562347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439124584197998,0.4391298592090606,-5.269329903967446e-06,0.0,0.0002416670176899,0.0,0.0,24.05006217956543,0.0,0.0,0.0,0.3499114513397217,4.0,0.0,1.0
668520,293.0924377441406,297.1499938964844,293.1499938964844,0.1018241867423057,-2325.206298828125,304.1436462402344,0.7624287009239197,0.1635980308055877,0.1479370892047882,294.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5029435157775879,0.050000000745058,0.0487309731543064,293.034423828125,297.1499938964844,293.1499938964844,0.0451558791100978,-1022.1073608398438,304.1368103027344,0.6307596564292908,0.0923816189169883,0.0650640204548835,293.0816650390625,297.1499938964844,293.1499938964844,0.2827037572860718,-5527.1025390625,304.1490478515625,0.9990000128746032,0.4556590616703033,0.3515123724937439,293.2041320800781,297.1499938964844,293.1499938964844,0.0030565140768885,-1158.8624267578125,295.2919921875,0.5029435157775879,0.050000000745058,0.2311587631702423,291.1425170898437,291.1499938964844,263.1499938964844,261.55841064453125,280.81365966796875,293.4702453613281,291.140380859375,1.0,0.2311362773180008,0.753217875957489,0.753217875957489,1.0,1.0,-1.0133603811264038,0.4232627749443054,0.5900976061820984,0.1718875169754028,0.0,0.0,0.4928597807884216,41.04000473022461,49.0,-24.50897979736328,-10504.0703125,129.81503295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0448913574219,307.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.208984375,18000.0,0.0,0.0,0.2381254136562347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439124584197998,0.4391298592090606,-5.269329903967446e-06,0.0,0.0002416670176899,0.0,0.0,24.05006217956543,0.0,0.0,0.0,0.3499114513397217,4.0,0.0,1.0
