time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668580,293.0916748046875,297.1499938964844,293.1499938964844,0.1032540127635002,-2351.7578125,304.1434020996094,0.7606391906738281,0.1652140319347381,0.1494343727827072,294.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5000008940696716,0.050000000745058,0.0487764962017536,293.0338134765625,297.1499938964844,293.1499938964844,0.047920748591423,-1057.58837890625,304.1366271972656,0.6338623762130737,0.0954324081540107,0.0672358572483062,293.085693359375,297.1499938964844,293.1499938964844,0.2888672053813934,-5625.96923828125,304.1390991210937,0.9990000128746032,0.4565819501876831,0.3576062023639679,293.2001953125,297.1499938964844,293.1499938964844,0.0030557769350707,-1159.3165283203125,295.2724914550781,0.5000008940696716,0.050000000745058,0.2313746958971023,291.1254577636719,291.1499938964844,263.1499938964844,261.5624694824219,280.82720947265625,293.4977722167969,291.12359619140625,1.0,0.2343990206718444,0.7530316710472107,0.7530316710472107,1.0,1.0,-1.0253914594650269,0.4283777177333832,0.5970137119293213,0.1748409569263458,0.0,0.0,0.4972971379756927,42.3436164855957,52.0,-23.507436752319336,-10601.138671875,135.05752563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595397949219,307.3407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17898.677734375,18000.0,0.0,0.0,0.2383592277765274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430825710296631,0.4430878162384033,-5.249416972219478e-06,0.0,0.0002419043157715,0.0,0.0,24.24306297302246,0.0,0.0,0.0,0.3502028286457062,4.0,0.0,1.0
668640,293.0916748046875,297.1499938964844,293.1499938964844,0.1032540127635002,-2351.7578125,304.1434020996094,0.7606391906738281,0.1652140319347381,0.1494343727827072,294.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5000008940696716,0.050000000745058,0.0487764962017536,293.0338134765625,297.1499938964844,293.1499938964844,0.047920748591423,-1057.58837890625,304.1366271972656,0.6338623762130737,0.0954324081540107,0.0672358572483062,293.085693359375,297.1499938964844,293.1499938964844,0.2888672053813934,-5625.96923828125,304.1390991210937,0.9990000128746032,0.4565819501876831,0.3576062023639679,293.2001953125,297.1499938964844,293.1499938964844,0.0030557769350707,-1159.3165283203125,295.2724914550781,0.5000008940696716,0.050000000745058,0.2313746958971023,291.1254577636719,291.1499938964844,263.1499938964844,261.5624694824219,280.82720947265625,293.4977722167969,291.12359619140625,1.0,0.2343990206718444,0.7530316710472107,0.7530316710472107,1.0,1.0,-1.0253914594650269,0.4283777177333832,0.5970137119293213,0.1748409569263458,0.0,0.0,0.4972971379756927,42.3436164855957,52.0,-23.507436752319336,-10601.138671875,135.05752563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595397949219,307.3407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17898.677734375,18000.0,0.0,0.0,0.2383592277765274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430825710296631,0.4430878162384033,-5.249416972219478e-06,0.0,0.0002419043157715,0.0,0.0,24.24306297302246,0.0,0.0,0.0,0.3502028286457062,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1039619743824005,-2364.857666015625,304.143310546875,0.7593491077423096,0.1660133302211761,0.1501806527376175,294.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.4982894957065582,0.050000000745058,0.0488041043281555,293.0336303710937,297.1499938964844,293.1499938964844,0.0492849200963974,-1075.1829833984375,304.1365661621094,0.6350170969963074,0.096941739320755,0.0683150142431259,293.0893249511719,297.1499938964844,293.1499938964844,0.2925605773925781,-5684.5537109375,304.1343688964844,0.9990000128746032,0.4566861093044281,0.3612514138221741,293.1983642578125,297.1499938964844,293.1499938964844,0.0030557354912161,-1159.6263427734375,295.2635498046875,0.4982894957065582,0.050000000745058,0.231505662202835,291.11785888671875,291.1499938964844,263.1499938964844,261.5644226074219,280.835205078125,293.5147399902344,291.1161804199219,1.0,0.2362872064113617,0.7529385685920715,0.7529385685920715,1.0,1.0,-1.0321475267410278,0.431266576051712,0.6008809208869934,0.1764743030071258,0.0,0.0,0.5002092719078064,43.12752532958984,52.0,-22.001379013061523,-10657.77734375,138.13809204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531921386719,307.3426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17801.548828125,18000.0,0.0,0.0,0.2386090159416198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461313486099243,0.4461365938186645,-5.24336428497918e-06,0.0,0.0002421578101348,0.0,0.0,24.429332733154297,0.0,0.0,0.0,0.350651353597641,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1046627536416053,-2377.79248046875,304.14324951171875,0.7578495740890503,0.1668055802583694,0.1509237140417099,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.4964567422866821,0.050000000745058,0.0488345921039581,293.03350830078125,297.1499938964844,293.1499938964844,0.0506334453821182,-1092.641845703125,304.1365661621094,0.6359434127807617,0.0984386578202247,0.0693879872560501,293.0938720703125,297.1499938964844,293.1499938964844,0.2966034114360809,-5748.259765625,304.1298828125,0.9990000128746032,0.4565591812133789,0.3652346432209015,293.1966247558594,297.1499938964844,293.1499938964844,0.0030558558646589,-1159.9658203125,295.2551574707031,0.4964567422866821,0.050000000745058,0.2316502928733825,291.1109619140625,291.1499938964844,263.1499938964844,261.5663757324219,280.8441467285156,293.5336303710937,291.1094665527344,1.0,0.2383203953504562,0.7527881860733032,0.7527881860733032,1.0,1.0,-1.039317965507507,0.4343354105949402,0.6049824953079224,0.1781860589981079,0.0,0.0,0.5035061240196228,43.98979949951172,55.0,-20.14104080200196,-10718.6376953125,141.49839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375671386719,307.3412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17702.966796875,18000.0,0.0,0.0,0.2389736622571945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449827492237091,0.4498327374458313,-5.240536665951368e-06,0.0,0.0002425278944429,0.0,0.0,24.67431259155273,0.0,0.0,0.0,0.351305216550827,4.0,0.0,1.0
668820,293.0907592773437,297.1499938964844,293.1499938964844,0.10603828728199,-2403.090087890625,304.1432189941406,0.7543562054634094,0.1683664917945861,0.1523967683315277,294.015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4925093054771423,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532770752906799,-1127.075927734375,304.1366271972656,0.6372026205062866,0.1013912186026573,0.0715117678046226,293.1054992675781,297.1499938964844,293.1499938964844,0.305599957704544,-5888.7236328125,304.12164306640625,0.9990000128746032,0.4556286036968231,0.3740686178207397,293.193359375,297.1499938964844,293.1499938964844,0.0030564628541469,-1160.68603515625,295.2401733398437,0.4925093054771423,0.050000000745058,0.231976717710495,291.0994567871094,291.1499938964844,263.1499938964844,261.5702209472656,280.8641662597656,293.5769958496094,291.09832763671875,1.0,0.2427588850259781,0.7524874210357666,0.7524874210357666,1.0,1.0,-1.054711937904358,0.440954327583313,0.6137576103210449,0.1818219423294067,0.0,0.0,0.5110521912574768,45.92697525024414,58.0,-16.09316635131836,-10850.5322265625,148.99960327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97955322265625,307.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17509.1875,18000.0,0.0,0.0,0.2401105910539627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458970844745636,0.4589760899543762,-5.24569850313128e-06,0.0,0.0002436817303532,0.0,0.0,25.33587074279785,0.0,0.0,0.0,0.3532228767871856,4.0,0.0,1.0
668880,293.0907592773437,297.1499938964844,293.1499938964844,0.10603828728199,-2403.090087890625,304.1432189941406,0.7543562054634094,0.1683664917945861,0.1523967683315277,294.015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4925093054771423,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532770752906799,-1127.075927734375,304.1366271972656,0.6372026205062866,0.1013912186026573,0.0715117678046226,293.1054992675781,297.1499938964844,293.1499938964844,0.305599957704544,-5888.7236328125,304.12164306640625,0.9990000128746032,0.4556286036968231,0.3740686178207397,293.193359375,297.1499938964844,293.1499938964844,0.0030564628541469,-1160.68603515625,295.2401733398437,0.4925093054771423,0.050000000745058,0.231976717710495,291.0994567871094,291.1499938964844,263.1499938964844,261.5702209472656,280.8641662597656,293.5769958496094,291.09832763671875,1.0,0.2427588850259781,0.7524874210357666,0.7524874210357666,1.0,1.0,-1.054711937904358,0.440954327583313,0.6137576103210449,0.1818219423294067,0.0,0.0,0.5110521912574768,45.92697525024414,58.0,-16.09316635131836,-10850.5322265625,148.99960327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97955322265625,307.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17509.1875,18000.0,0.0,0.0,0.2401105910539627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458970844745636,0.4589760899543762,-5.24569850313128e-06,0.0,0.0002436817303532,0.0,0.0,25.33587074279785,0.0,0.0,0.0,0.3532228767871856,4.0,0.0,1.0
668940,293.09063720703125,297.1499938964844,293.1499938964844,0.1073782444000244,-2427.62109375,304.14324951171875,0.7504116892814636,0.169895052909851,0.1538494974374771,294.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.488283634185791,0.050000000745058,0.0489813275635242,293.0337829589844,297.1499938964844,293.1499938964844,0.0558445304632186,-1160.8138427734375,304.1368103027344,0.6378229260444641,0.1042859032750129,0.0736022815108299,293.1199035644531,297.1499938964844,293.1499938964844,0.3155965209007263,-6043.041015625,304.1144714355469,0.9990000128746032,0.4538425803184509,0.383825421333313,293.1903686523437,297.1499938964844,293.1499938964844,0.0030575294513255,-1161.46435546875,295.22735595703125,0.488283634185791,0.050000000745058,0.2323463410139084,291.09063720703125,291.1499938964844,263.1499938964844,261.57391357421875,280.8867492675781,293.627197265625,291.08984375,1.0,0.2475935965776443,0.7521867156028748,0.7521867156028748,1.0,1.0,-1.0712121725082395,0.4480899274349212,0.6231222748756409,0.1856734752655029,0.0,0.0,0.519585907459259,48.11034393310547,61.0,-12.278865814208984,-10992.4140625,157.44212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,307.2999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17326.875,18000.0,0.0,0.0,0.2418526262044906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4701245129108429,0.4701297581195831,-5.265818799671251e-06,0.0,0.0002454496570862,0.0,0.0,26.214290618896484,0.0,0.0,0.0,0.3559096753597259,4.0,0.0,1.0
669000,293.09063720703125,297.1499938964844,293.1499938964844,0.1073782444000244,-2427.62109375,304.14324951171875,0.7504116892814636,0.169895052909851,0.1538494974374771,294.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.488283634185791,0.050000000745058,0.0489813275635242,293.0337829589844,297.1499938964844,293.1499938964844,0.0558445304632186,-1160.8138427734375,304.1368103027344,0.6378229260444641,0.1042859032750129,0.0736022815108299,293.1199035644531,297.1499938964844,293.1499938964844,0.3155965209007263,-6043.041015625,304.1144714355469,0.9990000128746032,0.4538425803184509,0.383825421333313,293.1903686523437,297.1499938964844,293.1499938964844,0.0030575294513255,-1161.46435546875,295.22735595703125,0.488283634185791,0.050000000745058,0.2323463410139084,291.09063720703125,291.1499938964844,263.1499938964844,261.57391357421875,280.8867492675781,293.627197265625,291.08984375,1.0,0.2475935965776443,0.7521867156028748,0.7521867156028748,1.0,1.0,-1.0712121725082395,0.4480899274349212,0.6231222748756409,0.1856734752655029,0.0,0.0,0.519585907459259,48.11034393310547,61.0,-12.278865814208984,-10992.4140625,157.44212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,307.2999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17326.875,18000.0,0.0,0.0,0.2418526262044906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4701245129108429,0.4701297581195831,-5.265818799671251e-06,0.0,0.0002454496570862,0.0,0.0,26.214290618896484,0.0,0.0,0.0,0.3559096753597259,4.0,0.0,1.0
669060,293.0906677246094,297.1499938964844,293.1499938964844,0.1086832955479621,-2451.412109375,304.143310546875,0.7462839484214783,0.1713933646678924,0.1552806198596954,293.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848388671875,0.4838741719722748,0.050000000745058,0.0490660220384597,293.0296325683594,297.1499938964844,293.1499938964844,0.0587634295225143,-1199.618896484375,304.13629150390625,0.6390191912651062,0.1080513969063758,0.0760296359658241,293.1395568847656,297.1499938964844,293.1499938964844,0.3262664377689361,-6205.93408203125,304.10858154296875,0.9990000128746032,0.4506357610225677,0.3941564559936523,293.1875915527344,297.1499938964844,293.1499938964844,0.003059133188799,-1162.34521484375,295.2166442871094,0.4838741719722748,0.050000000745058,0.2327480912208557,291.0841979980469,291.1499938964844,263.1499938964844,261.5774841308594,280.9120788574219,293.6840515136719,291.0836486816406,1.0,0.2527303397655487,0.7517960667610168,0.7517960667610168,1.0,1.0,-1.0888265371322632,0.4557389318943023,0.6330876350402832,0.1897230893373489,0.0,0.0,0.5288099050521851,50.48141098022461,49.0,-9.09626007080078,-11142.6552734375,166.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.778564453125,307.2613830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17160.498046875,18000.0,0.0,0.0,0.2442302107810974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4829294085502624,0.4829347133636474,-5.300782049744157e-06,0.0,0.0002478625974617,0.0,0.0,27.29544258117676,0.0,0.0,0.0,0.3592990934848785,4.0,0.0,1.0
669120,293.0906677246094,297.1499938964844,293.1499938964844,0.1086832955479621,-2451.412109375,304.143310546875,0.7462839484214783,0.1713933646678924,0.1552806198596954,293.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848388671875,0.4838741719722748,0.050000000745058,0.0490660220384597,293.0296325683594,297.1499938964844,293.1499938964844,0.0587634295225143,-1199.618896484375,304.13629150390625,0.6390191912651062,0.1080513969063758,0.0760296359658241,293.1395568847656,297.1499938964844,293.1499938964844,0.3262664377689361,-6205.93408203125,304.10858154296875,0.9990000128746032,0.4506357610225677,0.3941564559936523,293.1875915527344,297.1499938964844,293.1499938964844,0.003059133188799,-1162.34521484375,295.2166442871094,0.4838741719722748,0.050000000745058,0.2327480912208557,291.0841979980469,291.1499938964844,263.1499938964844,261.5774841308594,280.9120788574219,293.6840515136719,291.0836486816406,1.0,0.2527303397655487,0.7517960667610168,0.7517960667610168,1.0,1.0,-1.0888265371322632,0.4557389318943023,0.6330876350402832,0.1897230893373489,0.0,0.0,0.5288099050521851,50.48141098022461,49.0,-9.09626007080078,-11142.6552734375,166.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.778564453125,307.2613830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17160.498046875,18000.0,0.0,0.0,0.2442302107810974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4829294085502624,0.4829347133636474,-5.300782049744157e-06,0.0,0.0002478625974617,0.0,0.0,27.29544258117676,0.0,0.0,0.0,0.3592990934848785,4.0,0.0,1.0
669180,293.0905456542969,297.1499938964844,293.1499938964844,0.1097752526402473,-2470.996337890625,304.14373779296875,0.7495019435882568,0.1729220300912857,0.1566237360239029,293.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892028808594,0.4846961498260498,0.050000000745058,0.0490499958395957,293.0209045410156,297.1499938964844,293.1499938964844,0.062551625072956,-1250.57470703125,304.1345520019531,0.6489048600196838,0.1128753051161766,0.0793239846825599,293.156982421875,297.1499938964844,293.1499938964844,0.3249821066856384,-6179.46533203125,304.1251220703125,0.9990000128746032,0.4473340809345245,0.3922295272350311,293.1845703125,297.1499938964844,293.1499938964844,0.0030556614510715,-1160.6524658203125,295.2170104980469,0.4846961498260498,0.050000000745058,0.2326720654964447,291.091552734375,291.1499938964844,263.1499938964844,261.5809631347656,280.9391174316406,293.7290344238281,291.0946960449219,1.0,0.2520557940006256,0.7514054179191589,0.7514054179191589,1.0,1.0,-1.0919780731201172,0.4569857716560364,0.6349923014640808,0.1906212419271469,0.0,0.0,0.5365347862243652,50.12189102172852,37.0,17.653242111206055,-11216.0703125,167.01382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6621398925781,307.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17054.650390625,18000.0,0.0,0.0,0.2471193820238113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4961668252944946,0.496172159910202,-5.354294444259722e-06,0.0,0.0002507947501726,0.0,0.0,28.51791000366211,0.0,0.0,0.0,0.3632267415523529,4.0,0.0,1.0
669240,293.0905456542969,297.1499938964844,293.1499938964844,0.1097752526402473,-2470.996337890625,304.14373779296875,0.7495019435882568,0.1729220300912857,0.1566237360239029,293.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892028808594,0.4846961498260498,0.050000000745058,0.0490499958395957,293.0209045410156,297.1499938964844,293.1499938964844,0.062551625072956,-1250.57470703125,304.1345520019531,0.6489048600196838,0.1128753051161766,0.0793239846825599,293.156982421875,297.1499938964844,293.1499938964844,0.3249821066856384,-6179.46533203125,304.1251220703125,0.9990000128746032,0.4473340809345245,0.3922295272350311,293.1845703125,297.1499938964844,293.1499938964844,0.0030556614510715,-1160.6524658203125,295.2170104980469,0.4846961498260498,0.050000000745058,0.2326720654964447,291.091552734375,291.1499938964844,263.1499938964844,261.5809631347656,280.9391174316406,293.7290344238281,291.0946960449219,1.0,0.2520557940006256,0.7514054179191589,0.7514054179191589,1.0,1.0,-1.0919780731201172,0.4569857716560364,0.6349923014640808,0.1906212419271469,0.0,0.0,0.5365347862243652,50.12189102172852,37.0,17.653242111206055,-11216.0703125,167.01382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6621398925781,307.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17054.650390625,18000.0,0.0,0.0,0.2471193820238113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4961668252944946,0.496172159910202,-5.354294444259722e-06,0.0,0.0002507947501726,0.0,0.0,28.51791000366211,0.0,0.0,0.0,0.3632267415523529,4.0,0.0,1.0
669300,293.0903625488281,297.1499938964844,293.1499938964844,0.1101878583431243,-2478.137939453125,304.1441345214844,0.7537176609039307,0.1737079620361328,0.1572823077440261,293.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.4868955016136169,0.050000000745058,0.0490076020359993,293.0187072753906,297.1499938964844,293.1499938964844,0.0642174258828163,-1273.0576171875,304.13433837890625,0.6559760570526123,0.1149445250630378,0.0808591544628143,293.15802001953125,297.1499938964844,293.1499938964844,0.3198514878749847,-6096.5576171875,304.1390075683594,0.9990000128746032,0.447038859128952,0.3870713412761688,293.18292236328125,297.1499938964844,293.1499938964844,0.0030504055321216,-1157.9267578125,295.2269592285156,0.4868955016136169,0.050000000745058,0.2324709743261337,291.1084289550781,291.1499938964844,263.1499938964844,261.5826416015625,280.9446716308594,293.73175048828125,291.1128234863281,1.0,0.2499809116125106,0.75121009349823,0.75121009349823,1.0,1.0,-1.088130235671997,0.4552162289619446,0.6329139471054077,0.1898521035909652,0.0,0.0,0.5376420021057129,49.00215530395508,37.0,35.20283508300781,-11213.388671875,163.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6167297363281,307.26055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17113.453125,18000.0,0.0,0.0,0.2485970556735992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5006414651870728,0.5006468296051025,-5.394323579821503e-06,0.0,0.0002522944123484,0.0,0.0,29.03787040710449,0.0,0.0,0.0,0.3650662302970886,4.0,0.0,1.0
669360,293.09014892578125,297.1499938964844,293.1499938964844,0.1105553656816482,-2484.393310546875,304.14453125,0.759512186050415,0.1745069324970245,0.1579363495111465,293.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.4900751709938049,0.050000000745058,0.0489476770162582,293.0191345214844,297.1499938964844,293.1499938964844,0.0655114203691482,-1290.4942626953125,304.1348571777344,0.6637821197509766,0.1165246218442916,0.0820990353822708,293.1527404785156,297.1499938964844,293.1499938964844,0.3123537302017212,-5977.099609375,304.1546325683594,0.9990000128746032,0.447968065738678,0.3796591162681579,293.1812744140625,297.1499938964844,293.1499938964844,0.003043545410037,-1154.423828125,295.2402648925781,0.4900751709938049,0.050000000745058,0.2321867048740387,291.1296691894531,291.1499938964844,263.1499938964844,261.58428955078125,280.9432067871094,293.7188720703125,291.13482666015625,1.0,0.2468937486410141,0.7510398626327515,0.7510398626327515,1.0,1.0,-1.081096053123474,0.4520404934883117,0.6290555000305176,0.1883908808231353,0.0,0.0,0.5368824601173401,47.39857482910156,40.0,49.24789047241211,-11184.546875,158.8889617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5869445800781,307.27020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17250.388671875,18000.0,0.0,0.0,0.2499942183494568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5029847025871277,0.5029901266098022,-5.439400410978124e-06,0.0,0.0002537123509682,0.0,0.0,29.422271728515625,0.0,0.0,0.0,0.36658975481987,4.0,0.0,1.0
669420,293.0897827148437,297.1499938964844,293.1499938964844,0.1113885045051574,-2498.810546875,304.1449584960937,0.7670591473579407,0.1760933846235275,0.1593043804168701,293.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.4935565888881683,0.050000000745058,0.0488845743238925,293.0267639160156,297.1499938964844,293.1499938964844,0.0669988319277763,-1310.3709716796875,304.137451171875,0.6729252338409424,0.118305891752243,0.0835857987403869,293.1317749023437,297.1499938964844,293.1499938964844,0.303650438785553,-5840.2626953125,304.16705322265625,0.9990000128746032,0.4521364271640777,0.3716926276683807,293.17803955078125,297.1499938964844,293.1499938964844,0.0030324172694236,-1148.6580810546875,295.2646484375,0.4935565888881683,0.050000000745058,0.2318873852491378,291.1680603027344,291.1499938964844,263.1499938964844,261.58746337890625,280.9247741699219,293.6748352050781,291.17059326171875,1.0,0.2441673129796981,0.7506994009017944,0.7506994009017944,1.0,1.0,-1.0745205879211426,0.4490547478199005,0.6254658102989197,0.1869819015264511,0.0,0.0,0.5316131711006165,45.71982192993164,43.0,43.67441940307617,-11141.8828125,153.99008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57818603515625,307.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17669.599609375,18000.0,0.0,0.0,0.2523716390132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014886260032654,0.5014941692352295,-5.525188043975504e-06,0.0,0.0002561251458246,0.0,0.0,29.69734573364257,0.0,0.0,0.0,0.3682815134525299,4.0,0.0,1.0
669480,293.0897827148437,297.1499938964844,293.1499938964844,0.1113885045051574,-2498.810546875,304.1449584960937,0.7670591473579407,0.1760933846235275,0.1593043804168701,293.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.4935565888881683,0.050000000745058,0.0488845743238925,293.0267639160156,297.1499938964844,293.1499938964844,0.0669988319277763,-1310.3709716796875,304.137451171875,0.6729252338409424,0.118305891752243,0.0835857987403869,293.1317749023437,297.1499938964844,293.1499938964844,0.303650438785553,-5840.2626953125,304.16705322265625,0.9990000128746032,0.4521364271640777,0.3716926276683807,293.17803955078125,297.1499938964844,293.1499938964844,0.0030324172694236,-1148.6580810546875,295.2646484375,0.4935565888881683,0.050000000745058,0.2318873852491378,291.1680603027344,291.1499938964844,263.1499938964844,261.58746337890625,280.9247741699219,293.6748352050781,291.17059326171875,1.0,0.2441673129796981,0.7506994009017944,0.7506994009017944,1.0,1.0,-1.0745205879211426,0.4490547478199005,0.6254658102989197,0.1869819015264511,0.0,0.0,0.5316131711006165,45.71982192993164,43.0,43.67441940307617,-11141.8828125,153.99008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57818603515625,307.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17669.599609375,18000.0,0.0,0.0,0.2523716390132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014886260032654,0.5014941692352295,-5.525188043975504e-06,0.0,0.0002561251458246,0.0,0.0,29.69734573364257,0.0,0.0,0.0,0.3682815134525299,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1124790385365486,-2518.30615234375,304.1448059082031,0.7715768218040466,0.1776705980300903,0.1606960892677307,293.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.4950082898139953,0.050000000745058,0.0488591641187667,293.0350341796875,297.1499938964844,293.1499938964844,0.0680008009076118,-1323.9136962890625,304.1399230957031,0.6776543259620667,0.1197403967380523,0.0845115408301353,293.1122131347656,297.1499938964844,293.1499938964844,0.299951434135437,-5783.86376953125,304.1673278808594,0.9990000128746032,0.456577718257904,0.3684365749359131,293.1748352050781,297.1499938964844,293.1499938964844,0.0030279289931058,-1146.4703369140625,295.2726135253906,0.4950082898139953,0.050000000745058,0.2317668348550796,291.1808776855469,291.1499938964844,263.1499938964844,261.5905456542969,280.9110107421875,293.6465759277344,291.1813659667969,1.0,0.2431996017694473,0.7503589391708374,0.7503589391708374,1.0,1.0,-1.0732170343399048,0.4484294354915619,0.6247875690460205,0.1866441369056701,0.0,0.0,0.526448130607605,45.05989074707031,46.0,19.71537399291992,-11119.732421875,152.42808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6217346191406,307.274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.640625,18000.0,0.0,0.0,0.254149466753006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968825578689575,0.496888130903244,-5.5722607612551656e-06,0.0,0.0002579293795861,0.0,0.0,29.55359268188477,0.0,0.0,0.0,0.3684578835964203,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1124790385365486,-2518.30615234375,304.1448059082031,0.7715768218040466,0.1776705980300903,0.1606960892677307,293.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.4950082898139953,0.050000000745058,0.0488591641187667,293.0350341796875,297.1499938964844,293.1499938964844,0.0680008009076118,-1323.9136962890625,304.1399230957031,0.6776543259620667,0.1197403967380523,0.0845115408301353,293.1122131347656,297.1499938964844,293.1499938964844,0.299951434135437,-5783.86376953125,304.1673278808594,0.9990000128746032,0.456577718257904,0.3684365749359131,293.1748352050781,297.1499938964844,293.1499938964844,0.0030279289931058,-1146.4703369140625,295.2726135253906,0.4950082898139953,0.050000000745058,0.2317668348550796,291.1808776855469,291.1499938964844,263.1499938964844,261.5905456542969,280.9110107421875,293.6465759277344,291.1813659667969,1.0,0.2431996017694473,0.7503589391708374,0.7503589391708374,1.0,1.0,-1.0732170343399048,0.4484294354915619,0.6247875690460205,0.1866441369056701,0.0,0.0,0.526448130607605,45.05989074707031,46.0,19.71537399291992,-11119.732421875,152.42808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6217346191406,307.274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.640625,18000.0,0.0,0.0,0.254149466753006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968825578689575,0.496888130903244,-5.5722607612551656e-06,0.0,0.0002579293795861,0.0,0.0,29.55359268188477,0.0,0.0,0.0,0.3684578835964203,4.0,0.0,1.0
669660,293.0892944335937,297.1499938964844,293.1499938964844,0.1137385219335556,-2541.063720703125,304.1444396972656,0.7739521861076355,0.1792502403259277,0.1621111184358596,293.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.4950640797615051,0.050000000745058,0.0488581806421279,293.03717041015625,297.1499938964844,293.1499938964844,0.0697907656431198,-1348.78369140625,304.1402587890625,0.682163655757904,0.122211642563343,0.086075522005558,293.101318359375,297.1499938964844,293.1499938964844,0.2996225953102112,-5780.9921875,304.1619873046875,0.9990000128746032,0.4597607851028442,0.3683121800422668,293.17144775390625,297.1499938964844,293.1499938964844,0.0030282749794423,-1146.742431640625,295.2716064453125,0.4950640797615051,0.050000000745058,0.2317621856927871,291.1782531738281,291.1499938964844,263.1499938964844,261.5934143066406,280.90313720703125,293.6369934082031,291.1771545410156,1.0,0.2436749637126922,0.7501958608627319,0.7501958608627319,1.0,1.0,-1.0766350030899048,0.4499519467353821,0.6266829967498779,0.1872606128454208,0.0,0.0,0.5227103233337402,45.07540893554688,49.0,-2.137620687484741,-11128.9833984375,153.39114379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,307.2921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.578125,18000.0,0.0,0.0,0.2553776204586029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920493364334106,0.4920549392700195,-5.584344307862921e-06,0.0,0.0002591758093331,0.0,0.0,29.23457908630371,0.0,0.0,0.0,0.3677815496921539,4.0,0.0,1.0
669720,293.0892944335937,297.1499938964844,293.1499938964844,0.1137385219335556,-2541.063720703125,304.1444396972656,0.7739521861076355,0.1792502403259277,0.1621111184358596,293.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.4950640797615051,0.050000000745058,0.0488581806421279,293.03717041015625,297.1499938964844,293.1499938964844,0.0697907656431198,-1348.78369140625,304.1402587890625,0.682163655757904,0.122211642563343,0.086075522005558,293.101318359375,297.1499938964844,293.1499938964844,0.2996225953102112,-5780.9921875,304.1619873046875,0.9990000128746032,0.4597607851028442,0.3683121800422668,293.17144775390625,297.1499938964844,293.1499938964844,0.0030282749794423,-1146.742431640625,295.2716064453125,0.4950640797615051,0.050000000745058,0.2317621856927871,291.1782531738281,291.1499938964844,263.1499938964844,261.5934143066406,280.90313720703125,293.6369934082031,291.1771545410156,1.0,0.2436749637126922,0.7501958608627319,0.7501958608627319,1.0,1.0,-1.0766350030899048,0.4499519467353821,0.6266829967498779,0.1872606128454208,0.0,0.0,0.5227103233337402,45.07540893554688,49.0,-2.137620687484741,-11128.9833984375,153.39114379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,307.2921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.578125,18000.0,0.0,0.0,0.2553776204586029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920493364334106,0.4920549392700195,-5.584344307862921e-06,0.0,0.0002591758093331,0.0,0.0,29.23457908630371,0.0,0.0,0.0,0.3677815496921539,4.0,0.0,1.0
669780,293.0890808105469,297.1499938964844,293.1499938964844,0.1151252314448356,-2566.21923828125,304.1439819335937,0.7744910717010498,0.1808333694934845,0.1635494232177734,293.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.4939451515674591,0.050000000745058,0.0488776750862598,293.0376892089844,297.1499938964844,293.1499938964844,0.0720259323716163,-1380.216552734375,304.1397705078125,0.6858766078948975,0.1249679923057556,0.0879920721054077,293.0972900390625,297.1499938964844,293.1499938964844,0.3021424114704132,-5822.7138671875,304.1537780761719,0.9990000128746032,0.4618230760097503,0.3708164393901825,293.1679077148437,297.1499938964844,293.1499938964844,0.0030327201820909,-1148.99072265625,295.26483154296875,0.4939451515674591,0.050000000745058,0.231854647397995,291.1649169921875,291.1499938964844,263.1499938964844,261.5960388183594,280.9017639160156,293.6441345214844,291.16314697265625,1.0,0.2453329265117645,0.7500327229499817,0.7500327229499817,1.0,1.0,-1.0838005542755127,0.4531517028808594,0.6306487917900085,0.1886463761329651,0.0,0.0,0.5215491056442261,45.65545654296875,52.0,-16.46851348876953,-11173.171875,156.43392944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7785949707031,307.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18198.923828125,18000.0,0.0,0.0,0.2561995387077331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891445934772491,0.4891501665115356,-5.571681867877487e-06,0.0,0.0002600099542178,0.0,0.0,28.95520782470703,0.0,0.0,0.0,0.3669178783893585,4.0,0.0,1.0
669840,293.0890808105469,297.1499938964844,293.1499938964844,0.1151252314448356,-2566.21923828125,304.1439819335937,0.7744910717010498,0.1808333694934845,0.1635494232177734,293.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.4939451515674591,0.050000000745058,0.0488776750862598,293.0376892089844,297.1499938964844,293.1499938964844,0.0720259323716163,-1380.216552734375,304.1397705078125,0.6858766078948975,0.1249679923057556,0.0879920721054077,293.0972900390625,297.1499938964844,293.1499938964844,0.3021424114704132,-5822.7138671875,304.1537780761719,0.9990000128746032,0.4618230760097503,0.3708164393901825,293.1679077148437,297.1499938964844,293.1499938964844,0.0030327201820909,-1148.99072265625,295.26483154296875,0.4939451515674591,0.050000000745058,0.231854647397995,291.1649169921875,291.1499938964844,263.1499938964844,261.5960388183594,280.9017639160156,293.6441345214844,291.16314697265625,1.0,0.2453329265117645,0.7500327229499817,0.7500327229499817,1.0,1.0,-1.0838005542755127,0.4531517028808594,0.6306487917900085,0.1886463761329651,0.0,0.0,0.5215491056442261,45.65545654296875,52.0,-16.46851348876953,-11173.171875,156.43392944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7785949707031,307.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18198.923828125,18000.0,0.0,0.0,0.2561995387077331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891445934772491,0.4891501665115356,-5.571681867877487e-06,0.0,0.0002600099542178,0.0,0.0,28.95520782470703,0.0,0.0,0.0,0.3669178783893585,4.0,0.0,1.0
669900,293.0889892578125,297.1499938964844,293.1499938964844,0.1158410906791687,-2579.195556640625,304.1437683105469,0.7741725444793701,0.1816226840019226,0.164274051785469,293.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.4930173456668854,0.050000000745058,0.0488940961658954,293.037841796875,297.1499938964844,293.1499938964844,0.0731750950217247,-1396.4803466796875,304.1395568847656,0.6872116327285767,0.126356303691864,0.0889736115932464,293.09735107421875,297.1499938964844,293.1499938964844,0.3042930960655212,-5857.291015625,304.149169921875,0.9990000128746032,0.4624771177768707,0.3729123771190643,293.1661376953125,297.1499938964844,293.1499938964844,0.0030360128730535,-1150.579345703125,295.2608337402344,0.4930173456668854,0.050000000745058,0.2319325357675552,291.1566772460937,291.1499938964844,263.1499938964844,261.5972595214844,280.9032592773437,293.65283203125,291.1548156738281,1.0,0.2465282827615738,0.749951183795929,0.749951183795929,1.0,1.0,-1.0884767770767212,0.4552381336688995,0.6332386136054993,0.1895751655101776,0.0,0.0,0.5219311118125916,46.12842178344727,52.0,-20.182632446289062,-11207.38671875,158.61228942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81671142578125,307.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18161.630859375,18000.0,0.0,0.0,0.2565217614173889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887452125549316,0.4887507557868957,-5.560914360103197e-06,0.0,0.0002603369648568,0.0,0.0,28.876930236816406,0.0,0.0,0.0,0.3665913045406341,4.0,0.0,1.0
669960,293.08892822265625,297.1499938964844,293.1499938964844,0.1165614873170852,-2592.234130859375,304.1435852050781,0.7735202312469482,0.1824081391096115,0.1649997532367706,293.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.4918838739395141,0.050000000745058,0.0489144548773765,293.0380249023437,297.1499938964844,293.1499938964844,0.0743245929479599,-1412.80615234375,304.13934326171875,0.688213586807251,0.1277395784854889,0.0899567008018493,293.0986633300781,297.1499938964844,293.1499938964844,0.3069502413272857,-5899.54736328125,304.1445007324219,0.9990000128746032,0.4628885388374328,0.3754945695400238,293.16436767578125,297.1499938964844,293.1499938964844,0.0030398166272789,-1152.3660888671875,295.2569885253906,0.4918838739395141,0.050000000745058,0.2320291101932525,291.14825439453125,291.1499938964844,263.1499938964844,261.5984191894531,280.90631103515625,293.6644897460937,291.1464233398437,1.0,0.2479332089424133,0.7497938275337219,0.7497938275337219,1.0,1.0,-1.0937669277191162,0.4575852453708648,0.636181652545929,0.1906340569257736,0.0,0.0,0.5228931307792664,46.70927047729492,55.0,-21.97818374633789,-11248.515625,161.18072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85009765625,307.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18102.435546875,18000.0,0.0,0.0,0.2568202316761017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890854358673095,0.489091008901596,-5.549515208258526e-06,0.0,0.0002606398775242,0.0,0.0,28.852407455444336,0.0,0.0,0.0,0.3663963675498962,4.0,0.0,1.0
670020,293.0888977050781,297.1499938964844,293.1499938964844,0.1179938837885856,-2618.0771484375,304.1433410644531,0.7713819742202759,0.1839611977338791,0.1664470434188842,293.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4891056418418884,0.050000000745058,0.0489656366407871,293.03790283203125,297.1499938964844,293.1499938964844,0.0766360610723495,-1445.7845458984375,304.1390380859375,0.6894302368164062,0.1305988132953643,0.0919477790594101,293.10498046875,297.1499938964844,293.1499938964844,0.3135584890842438,-6003.33056640625,304.1353454589844,0.9990000128746032,0.4629165530204773,0.3819081783294678,293.16094970703125,297.1499938964844,293.1499938964844,0.0030485182069242,-1156.3031005859375,295.25067138671875,0.4891056418418884,0.050000000745058,0.2322719097137451,291.1324768066406,291.1499938964844,263.1499938964844,261.6005554199219,280.9160461425781,293.69512939453125,291.1308898925781,1.0,0.2512858510017395,0.7494791150093079,0.7494791150093079,1.0,1.0,-1.105944037437439,0.4629770815372467,0.6429669260978699,0.1931437253952026,0.0,0.0,0.5263093709945679,48.158111572265625,58.0,-21.62352561950684,-11348.349609375,167.3826446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969116210937,307.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.994140625,18000.0,0.0,0.0,0.2574487328529358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4919194877147674,0.4919250011444092,-5.530076577997534e-06,0.0,0.0002612777461763,0.0,0.0,28.982601165771484,0.0,0.0,0.0,0.3665130734443664,4.0,0.0,1.0
670080,293.0888977050781,297.1499938964844,293.1499938964844,0.1179938837885856,-2618.0771484375,304.1433410644531,0.7713819742202759,0.1839611977338791,0.1664470434188842,293.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4891056418418884,0.050000000745058,0.0489656366407871,293.03790283203125,297.1499938964844,293.1499938964844,0.0766360610723495,-1445.7845458984375,304.1390380859375,0.6894302368164062,0.1305988132953643,0.0919477790594101,293.10498046875,297.1499938964844,293.1499938964844,0.3135584890842438,-6003.33056640625,304.1353454589844,0.9990000128746032,0.4629165530204773,0.3819081783294678,293.16094970703125,297.1499938964844,293.1499938964844,0.0030485182069242,-1156.3031005859375,295.25067138671875,0.4891056418418884,0.050000000745058,0.2322719097137451,291.1324768066406,291.1499938964844,263.1499938964844,261.6005554199219,280.9160461425781,293.69512939453125,291.1308898925781,1.0,0.2512858510017395,0.7494791150093079,0.7494791150093079,1.0,1.0,-1.105944037437439,0.4629770815372467,0.6429669260978699,0.1931437253952026,0.0,0.0,0.5263093709945679,48.158111572265625,58.0,-21.62352561950684,-11348.349609375,167.3826446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969116210937,307.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.994140625,18000.0,0.0,0.0,0.2574487328529358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4919194877147674,0.4919250011444092,-5.530076577997534e-06,0.0,0.0002612777461763,0.0,0.0,28.982601165771484,0.0,0.0,0.0,0.3665130734443664,4.0,0.0,1.0
670140,293.0890197753906,297.1499938964844,293.1499938964844,0.1194009110331535,-2643.35400390625,304.1432189941406,0.7684757113456726,0.1854847073554992,0.1678792834281921,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.4858393669128418,0.050000000745058,0.0490277223289012,293.033447265625,297.1499938964844,293.1499938964844,0.0794450566172599,-1486.1365966796875,304.13800048828125,0.6910935640335083,0.1343365311622619,0.0944230481982231,293.118408203125,297.1499938964844,293.1499938964844,0.321471095085144,-6125.9501953125,304.1270751953125,0.9990000128746032,0.4613530933856964,0.3895462155342102,293.1576538085937,297.1499938964844,293.1499938964844,0.0030583364423364,-1160.57666015625,295.24664306640625,0.4858393669128418,0.050000000745058,0.2325664162635803,291.11871337890625,291.1499938964844,263.1499938964844,261.6024780273437,280.9297790527344,293.73388671875,291.11737060546875,1.0,0.2552417814731598,0.7491644024848938,0.7491644024848938,1.0,1.0,-1.1202291250228882,0.4692834615707397,0.6509456634521484,0.1962117701768875,0.0,0.0,0.531421422958374,49.913944244384766,61.0,-19.34416580200196,-11468.0751953125,174.91307067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9116516113281,307.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17756.51953125,18000.0,0.0,0.0,0.2582738399505615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4974173009395599,0.4974228143692016,-5.520464128494496e-06,0.0,0.0002621151215862,0.0,0.0,29.36146354675293,0.0,0.0,0.0,0.3673953413963318,4.0,0.0,1.0
670200,293.0890197753906,297.1499938964844,293.1499938964844,0.1194009110331535,-2643.35400390625,304.1432189941406,0.7684757113456726,0.1854847073554992,0.1678792834281921,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.4858393669128418,0.050000000745058,0.0490277223289012,293.033447265625,297.1499938964844,293.1499938964844,0.0794450566172599,-1486.1365966796875,304.13800048828125,0.6910935640335083,0.1343365311622619,0.0944230481982231,293.118408203125,297.1499938964844,293.1499938964844,0.321471095085144,-6125.9501953125,304.1270751953125,0.9990000128746032,0.4613530933856964,0.3895462155342102,293.1576538085937,297.1499938964844,293.1499938964844,0.0030583364423364,-1160.57666015625,295.24664306640625,0.4858393669128418,0.050000000745058,0.2325664162635803,291.11871337890625,291.1499938964844,263.1499938964844,261.6024780273437,280.9297790527344,293.73388671875,291.11737060546875,1.0,0.2552417814731598,0.7491644024848938,0.7491644024848938,1.0,1.0,-1.1202291250228882,0.4692834615707397,0.6509456634521484,0.1962117701768875,0.0,0.0,0.531421422958374,49.913944244384766,61.0,-19.34416580200196,-11468.0751953125,174.91307067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9116516113281,307.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17756.51953125,18000.0,0.0,0.0,0.2582738399505615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4974173009395599,0.4974228143692016,-5.520464128494496e-06,0.0,0.0002621151215862,0.0,0.0,29.36146354675293,0.0,0.0,0.0,0.3673953413963318,4.0,0.0,1.0
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1207769736647605,-2667.97021484375,304.1431884765625,0.7650728225708008,0.1869803965091705,0.1692938953638076,293.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.4821926653385162,0.050000000745058,0.0490985698997974,293.0257568359375,297.1499938964844,293.1499938964844,0.082872599363327,-1535.6846923828125,304.13629150390625,0.6936505436897278,0.1388430148363113,0.097498171031475,293.1380310058594,297.1499938964844,293.1499938964844,0.3303717076778412,-6262.291015625,304.1199035644531,0.9990000128746032,0.4581837058067322,0.398083359003067,293.15435791015625,297.1499938964844,293.1499938964844,0.0030693798325955,-1165.2191162109375,295.2452087402344,0.4821926653385162,0.050000000745058,0.2329024821519851,291.10711669921875,291.1499938964844,263.1499938964844,261.60418701171875,280.9501647949219,293.7839660644531,291.1060791015625,1.0,0.2596795260906219,0.7487400770187378,0.7487400770187378,1.0,1.0,-1.136352777481079,0.4763641059398651,0.6599887013435364,0.1997929364442825,0.0,0.0,0.5379425287246704,51.92070770263672,49.0,-16.057302474975586,-11602.39453125,183.6571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919372558594,307.4039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17560.421875,18000.0,0.0,0.0,0.2594542801380157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5053844451904297,0.505389928817749,-5.524041625903919e-06,0.0,0.0002633130934555,0.0,0.0,29.99481201171875,0.0,0.0,0.0,0.3690918982028961,4.0,0.0,1.0
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1207769736647605,-2667.97021484375,304.1431884765625,0.7650728225708008,0.1869803965091705,0.1692938953638076,293.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.4821926653385162,0.050000000745058,0.0490985698997974,293.0257568359375,297.1499938964844,293.1499938964844,0.082872599363327,-1535.6846923828125,304.13629150390625,0.6936505436897278,0.1388430148363113,0.097498171031475,293.1380310058594,297.1499938964844,293.1499938964844,0.3303717076778412,-6262.291015625,304.1199035644531,0.9990000128746032,0.4581837058067322,0.398083359003067,293.15435791015625,297.1499938964844,293.1499938964844,0.0030693798325955,-1165.2191162109375,295.2452087402344,0.4821926653385162,0.050000000745058,0.2329024821519851,291.10711669921875,291.1499938964844,263.1499938964844,261.60418701171875,280.9501647949219,293.7839660644531,291.1060791015625,1.0,0.2596795260906219,0.7487400770187378,0.7487400770187378,1.0,1.0,-1.136352777481079,0.4763641059398651,0.6599887013435364,0.1997929364442825,0.0,0.0,0.5379425287246704,51.92070770263672,49.0,-16.057302474975586,-11602.39453125,183.6571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919372558594,307.4039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17560.421875,18000.0,0.0,0.0,0.2594542801380157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5053844451904297,0.505389928817749,-5.524041625903919e-06,0.0,0.0002633130934555,0.0,0.0,29.99481201171875,0.0,0.0,0.0,0.3690918982028961,4.0,0.0,1.0
