time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670380,293.0893249511719,297.1499938964844,293.1499938964844,0.1219064518809318,-2687.818359375,304.1435852050781,0.7691627740859985,0.1885042935609817,0.170623168349266,293.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.4835729002952575,0.050000000745058,0.0490715689957141,293.0180358886719,297.1499938964844,293.1499938964844,0.0864209607243537,-1587.020263671875,304.1349792480469,0.7039471864700317,0.1435622125864029,0.1008114591240882,293.1532897949219,297.1499938964844,293.1499938964844,0.3277328014373779,-6216.283203125,304.13494873046875,0.9990000128746032,0.4553543329238891,0.3948594331741333,293.1508178710937,297.1499938964844,293.1499938964844,0.0030754916369915,-1167.2611083984375,295.2563781738281,0.4835729002952575,0.050000000745058,0.232774406671524,291.1111755371094,291.1499938964844,263.1499938964844,261.60565185546875,280.9740295410156,293.8253173828125,291.1138916015625,1.0,0.258452832698822,0.7483157515525818,0.7483157515525818,1.0,1.0,-1.1378782987594604,0.4769721329212188,0.660906195640564,0.2000786811113357,0.0,0.0,0.5432864427566528,51.25804138183594,37.0,12.176891326904297,-11659.4638671875,182.8434600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17423.376953125,18000.0,0.0,0.0,0.2609734237194061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143572092056274,0.5143627524375916,-5.548067292693304e-06,0.0,0.0002648548397701,0.0,0.0,30.81033706665039,0.0,0.0,0.0,0.3714677095413208,4.0,0.0,1.0
670440,293.0893249511719,297.1499938964844,293.1499938964844,0.1219064518809318,-2687.818359375,304.1435852050781,0.7691627740859985,0.1885042935609817,0.170623168349266,293.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.4835729002952575,0.050000000745058,0.0490715689957141,293.0180358886719,297.1499938964844,293.1499938964844,0.0864209607243537,-1587.020263671875,304.1349792480469,0.7039471864700317,0.1435622125864029,0.1008114591240882,293.1532897949219,297.1499938964844,293.1499938964844,0.3277328014373779,-6216.283203125,304.13494873046875,0.9990000128746032,0.4553543329238891,0.3948594331741333,293.1508178710937,297.1499938964844,293.1499938964844,0.0030754916369915,-1167.2611083984375,295.2563781738281,0.4835729002952575,0.050000000745058,0.232774406671524,291.1111755371094,291.1499938964844,263.1499938964844,261.60565185546875,280.9740295410156,293.8253173828125,291.1138916015625,1.0,0.258452832698822,0.7483157515525818,0.7483157515525818,1.0,1.0,-1.1378782987594604,0.4769721329212188,0.660906195640564,0.2000786811113357,0.0,0.0,0.5432864427566528,51.25804138183594,37.0,12.176891326904297,-11659.4638671875,182.8434600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17423.376953125,18000.0,0.0,0.0,0.2609734237194061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143572092056274,0.5143627524375916,-5.548067292693304e-06,0.0,0.0002648548397701,0.0,0.0,30.81033706665039,0.0,0.0,0.0,0.3714677095413208,4.0,0.0,1.0
670500,293.0892944335937,297.1499938964844,293.1499938964844,0.1223233938217163,-2694.882568359375,304.1440124511719,0.7739160060882568,0.1892827749252319,0.1712723970413208,293.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.4859951436519623,0.050000000745058,0.0490246154367923,293.0167541503906,297.1499938964844,293.1499938964844,0.087869182229042,-1607.8167724609375,304.13507080078125,0.7110337018966675,0.1454867124557495,0.1022542715072631,293.1529541015625,297.1499938964844,293.1499938964844,0.3220549821853637,-6125.69384765625,304.1480407714844,0.9990000128746032,0.4553722739219665,0.3891801238059997,293.1489562988281,297.1499938964844,293.1499938964844,0.0030748848803341,-1166.3531494140625,295.2715148925781,0.4859951436519623,0.050000000745058,0.2325516641139984,291.1263122558594,291.1499938964844,263.1499938964844,261.6063232421875,280.9779663085937,293.8271179199219,291.130126953125,1.0,0.2561496198177337,0.7481035590171814,0.7481035590171814,1.0,1.0,-1.1332513093948364,0.4749085009098053,0.6583428382873535,0.1989328563213348,0.0,0.0,0.5433719158172607,50.00629425048828,37.0,29.546613693237305,-11648.36328125,179.01023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83697509765625,307.44854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17471.095703125,18000.0,0.0,0.0,0.2617305815219879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168314576148987,0.5168370008468628,-5.5742239055689424e-06,0.0,0.0002656232682056,0.0,0.0,31.12898826599121,0.0,0.0,0.0,0.372565895318985,4.0,0.0,1.0
670560,293.0892028808594,297.1499938964844,293.1499938964844,0.1226914376020431,-2701.015869140625,304.1444396972656,0.7802972793579102,0.190069243311882,0.1719135344028473,293.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.4893641471862793,0.050000000745058,0.0489606484770774,293.01806640625,297.1499938964844,293.1499938964844,0.0889583230018615,-1623.3179931640625,304.1358337402344,0.7184047102928162,0.146922156214714,0.1033882647752761,293.146240234375,297.1499938964844,293.1499938964844,0.3140836060047149,-5999.669921875,304.1628723144531,0.9990000128746032,0.4566496908664703,0.3813062012195587,293.14715576171875,297.1499938964844,293.1499938964844,0.0030726508703082,-1164.6722412109375,295.2896423339844,0.4893641471862793,0.050000000745058,0.2322482466697693,291.1454467773437,291.1499938964844,263.1499938964844,261.60693359375,280.9750061035156,293.8141784667969,291.14990234375,1.0,0.2528617084026336,0.7479149103164673,0.7479149103164673,1.0,1.0,-1.1254924535751345,0.4714745283126831,0.6540179252624512,0.1970481425523758,0.0,0.0,0.5417708158493042,48.28200912475586,40.0,43.06661605834961,-11611.455078125,173.3630828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8333740234375,307.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17594.544921875,18000.0,0.0,0.0,0.2623984217643738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5173449516296387,0.5173505544662476,-5.605341357295401e-06,0.0,0.0002663010382093,0.0,0.0,31.315818786621094,0.0,0.0,0.0,0.3733765780925751,4.0,0.0,1.0
670620,293.08917236328125,297.1499938964844,293.1499938964844,0.1235348433256149,-2715.3486328125,304.1448669433594,0.7885680794715881,0.1916119456291198,0.1732416749000549,293.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.4931596517562866,0.050000000745058,0.0488913692533969,293.0270690917969,297.1499938964844,293.1499938964844,0.0901550725102424,-1640.0579833984375,304.1385803222656,0.726449728012085,0.1484507918357849,0.1046865433454513,293.122314453125,297.1499938964844,293.1499938964844,0.3046641051769256,-5852.9072265625,304.1737365722656,0.9990000128746032,0.4615829288959503,0.3725884556770324,293.1437683105469,297.1499938964844,293.1499938964844,0.003070707200095,-1162.577880859375,295.3222961425781,0.4931596517562866,0.050000000745058,0.2319196164608001,291.1781921386719,291.1499938964844,263.1499938964844,261.60797119140625,280.9541931152344,293.76971435546875,291.1799621582031,1.0,0.2497960478067398,0.7475376725196838,0.7475376725196838,1.0,1.0,-1.117698073387146,0.4680377542972564,0.6496602892875671,0.1950181424617767,0.0,0.0,0.5355066061019897,46.42045974731445,43.0,36.10258102416992,-11553.54296875,167.51438903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86212158203125,307.4795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.705078125,18000.0,0.0,0.0,0.2633334696292877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128970742225647,0.5129027366638184,-5.662591320287902e-06,0.0,0.0002672499977052,0.0,0.0,31.22736549377441,0.0,0.0,0.0,0.3737761974334717,4.0,0.0,1.0
670680,293.08917236328125,297.1499938964844,293.1499938964844,0.1235348433256149,-2715.3486328125,304.1448669433594,0.7885680794715881,0.1916119456291198,0.1732416749000549,293.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.4931596517562866,0.050000000745058,0.0488913692533969,293.0270690917969,297.1499938964844,293.1499938964844,0.0901550725102424,-1640.0579833984375,304.1385803222656,0.726449728012085,0.1484507918357849,0.1046865433454513,293.122314453125,297.1499938964844,293.1499938964844,0.3046641051769256,-5852.9072265625,304.1737365722656,0.9990000128746032,0.4615829288959503,0.3725884556770324,293.1437683105469,297.1499938964844,293.1499938964844,0.003070707200095,-1162.577880859375,295.3222961425781,0.4931596517562866,0.050000000745058,0.2319196164608001,291.1781921386719,291.1499938964844,263.1499938964844,261.60797119140625,280.9541931152344,293.76971435546875,291.1799621582031,1.0,0.2497960478067398,0.7475376725196838,0.7475376725196838,1.0,1.0,-1.117698073387146,0.4680377542972564,0.6496602892875671,0.1950181424617767,0.0,0.0,0.5355066061019897,46.42045974731445,43.0,36.10258102416992,-11553.54296875,167.51438903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86212158203125,307.4795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.705078125,18000.0,0.0,0.0,0.2633334696292877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128970742225647,0.5129027366638184,-5.662591320287902e-06,0.0,0.0002672499977052,0.0,0.0,31.22736549377441,0.0,0.0,0.0,0.3737761974334717,4.0,0.0,1.0
670740,293.0893249511719,297.1499938964844,293.1499938964844,0.1246468499302864,-2734.8759765625,304.14471435546875,0.7934500575065613,0.1931255757808685,0.1745757013559341,293.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.4948602318763733,0.050000000745058,0.0488614849746227,293.0375061035156,297.1499938964844,293.1499938964844,0.0908973962068557,-1650.5150146484375,304.14111328125,0.730262041091919,0.1494442969560623,0.1053857579827308,293.0993957519531,297.1499938964844,293.1499938964844,0.3004540503025055,-5789.4287109375,304.1726379394531,0.9990000128746032,0.4669446051120758,0.3687647879123688,293.1405334472656,297.1499938964844,293.1499938964844,0.0030755694024264,-1164.1201171875,295.3383483886719,0.4948602318763733,0.050000000745058,0.2317778468132019,291.1854248046875,291.1499938964844,263.1499938964844,261.6088256835937,280.9398803710937,293.7412414550781,291.18536376953125,1.0,0.2485526800155639,0.7471603751182556,0.7471603751182556,1.0,1.0,-1.1153411865234375,0.4669788181781769,0.6483623385429382,0.1943039149045944,0.0,0.0,0.5301231741905212,45.63002014160156,46.0,12.579172134399414,-11517.73828125,165.3284149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92364501953125,307.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18229.99609375,18000.0,0.0,0.0,0.2637532651424408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506497859954834,0.5065035820007324,-5.68223276786739e-06,0.0,0.0002676760195754,0.0,0.0,30.807905197143555,0.0,0.0,0.0,0.3729406297206878,4.0,0.0,1.0
670800,293.0893249511719,297.1499938964844,293.1499938964844,0.1246468499302864,-2734.8759765625,304.14471435546875,0.7934500575065613,0.1931255757808685,0.1745757013559341,293.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.4948602318763733,0.050000000745058,0.0488614849746227,293.0375061035156,297.1499938964844,293.1499938964844,0.0908973962068557,-1650.5150146484375,304.14111328125,0.730262041091919,0.1494442969560623,0.1053857579827308,293.0993957519531,297.1499938964844,293.1499938964844,0.3004540503025055,-5789.4287109375,304.1726379394531,0.9990000128746032,0.4669446051120758,0.3687647879123688,293.1405334472656,297.1499938964844,293.1499938964844,0.0030755694024264,-1164.1201171875,295.3383483886719,0.4948602318763733,0.050000000745058,0.2317778468132019,291.1854248046875,291.1499938964844,263.1499938964844,261.6088256835937,280.9398803710937,293.7412414550781,291.18536376953125,1.0,0.2485526800155639,0.7471603751182556,0.7471603751182556,1.0,1.0,-1.1153411865234375,0.4669788181781769,0.6483623385429382,0.1943039149045944,0.0,0.0,0.5301231741905212,45.63002014160156,46.0,12.579172134399414,-11517.73828125,165.3284149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92364501953125,307.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18229.99609375,18000.0,0.0,0.0,0.2637532651424408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506497859954834,0.5065035820007324,-5.68223276786739e-06,0.0,0.0002676760195754,0.0,0.0,30.807905197143555,0.0,0.0,0.0,0.3729406297206878,4.0,0.0,1.0
670860,293.0895080566406,297.1499938964844,293.1499938964844,0.1259134858846664,-2757.32421875,304.14434814453125,0.795860230922699,0.1946266740560531,0.1759209781885147,293.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.4950518608093261,0.050000000745058,0.0488581545650959,293.0448608398437,297.1499938964844,293.1499938964844,0.0918877348303794,-1664.8380126953125,304.14239501953125,0.7323310971260071,0.1507973968982696,0.106234610080719,293.0830993652344,297.1499938964844,293.1499938964844,0.2998398840427398,-5782.77392578125,304.166015625,0.9990000128746032,0.4715462327003479,0.3683376014232635,293.1371765136719,297.1499938964844,293.1499938964844,0.0030851126648485,-1167.9852294921875,295.3466491699219,0.4950518608093261,0.050000000745058,0.2317620515823364,291.1791381835937,291.1499938964844,263.1499938964844,261.6094665527344,280.9344177246094,293.733154296875,291.1778564453125,1.0,0.2487874031066894,0.7469574213027954,0.7469574213027954,1.0,1.0,-1.1174373626708984,0.4678950309753418,0.6495423913002014,0.1946795880794525,0.0,0.0,0.526538610458374,45.57154083251953,49.0,-6.723361015319824,-11511.32421875,165.82504272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985046386719,307.5060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18338.228515625,18000.0,0.0,0.0,0.263761043548584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007504820823669,0.5007561445236206,-5.671960934705567e-06,0.0,0.0002676839358173,0.0,0.0,30.306385040283203,0.0,0.0,0.0,0.3715576231479645,4.0,0.0,1.0
670920,293.0895080566406,297.1499938964844,293.1499938964844,0.1259134858846664,-2757.32421875,304.14434814453125,0.795860230922699,0.1946266740560531,0.1759209781885147,293.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.4950518608093261,0.050000000745058,0.0488581545650959,293.0448608398437,297.1499938964844,293.1499938964844,0.0918877348303794,-1664.8380126953125,304.14239501953125,0.7323310971260071,0.1507973968982696,0.106234610080719,293.0830993652344,297.1499938964844,293.1499938964844,0.2998398840427398,-5782.77392578125,304.166015625,0.9990000128746032,0.4715462327003479,0.3683376014232635,293.1371765136719,297.1499938964844,293.1499938964844,0.0030851126648485,-1167.9852294921875,295.3466491699219,0.4950518608093261,0.050000000745058,0.2317620515823364,291.1791381835937,291.1499938964844,263.1499938964844,261.6094665527344,280.9344177246094,293.733154296875,291.1778564453125,1.0,0.2487874031066894,0.7469574213027954,0.7469574213027954,1.0,1.0,-1.1174373626708984,0.4678950309753418,0.6495423913002014,0.1946795880794525,0.0,0.0,0.526538610458374,45.57154083251953,49.0,-6.723361015319824,-11511.32421875,165.82504272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985046386719,307.5060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18338.228515625,18000.0,0.0,0.0,0.263761043548584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007504820823669,0.5007561445236206,-5.671960934705567e-06,0.0,0.0002676839358173,0.0,0.0,30.306385040283203,0.0,0.0,0.0,0.3715576231479645,4.0,0.0,1.0
670980,293.0896911621094,297.1499938964844,293.1499938964844,0.1272904574871063,-2781.806640625,304.1439514160156,0.7963201403617859,0.1961182057857513,0.1772771775722503,293.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.4940615594387054,0.050000000745058,0.0488753914833068,293.0472412109375,297.1499938964844,293.1499938964844,0.0935039520263671,-1688.4669189453125,304.1422119140625,0.7338970899581909,0.152967169880867,0.1076161786913871,293.0757751464844,297.1499938964844,293.1499938964844,0.3020680844783783,-5820.40185546875,304.1569519042969,0.9990000128746032,0.4747417569160461,0.3705528974533081,293.1336975097656,297.1499938964844,293.1499938964844,0.0030985157936811,-1173.6727294921875,295.35040283203125,0.4940615594387054,0.050000000745058,0.231843814253807,291.1639709472656,291.1499938964844,263.1499938964844,261.60992431640625,280.9352111816406,293.7394714355469,291.1620483398437,1.0,0.2502341270446777,0.74675452709198,0.74675452709198,1.0,1.0,-1.123499870300293,0.4705452919006347,0.652954638004303,0.1960150748491287,0.0,0.0,0.5256307125091553,46.08736801147461,52.0,-19.429187774658203,-11540.0693359375,168.57713317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,307.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18300.30078125,18000.0,0.0,0.0,0.2635296583175659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4974022805690765,0.4974079132080078,-5.643350505124545e-06,0.0,0.0002674490970093,0.0,0.0,29.91436195373535,0.0,0.0,0.0,0.3702360093593597,4.0,0.0,1.0
671040,293.0896911621094,297.1499938964844,293.1499938964844,0.1272904574871063,-2781.806640625,304.1439514160156,0.7963201403617859,0.1961182057857513,0.1772771775722503,293.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.4940615594387054,0.050000000745058,0.0488753914833068,293.0472412109375,297.1499938964844,293.1499938964844,0.0935039520263671,-1688.4669189453125,304.1422119140625,0.7338970899581909,0.152967169880867,0.1076161786913871,293.0757751464844,297.1499938964844,293.1499938964844,0.3020680844783783,-5820.40185546875,304.1569519042969,0.9990000128746032,0.4747417569160461,0.3705528974533081,293.1336975097656,297.1499938964844,293.1499938964844,0.0030985157936811,-1173.6727294921875,295.35040283203125,0.4940615594387054,0.050000000745058,0.231843814253807,291.1639709472656,291.1499938964844,263.1499938964844,261.60992431640625,280.9352111816406,293.7394714355469,291.1620483398437,1.0,0.2502341270446777,0.74675452709198,0.74675452709198,1.0,1.0,-1.123499870300293,0.4705452919006347,0.652954638004303,0.1960150748491287,0.0,0.0,0.5256307125091553,46.08736801147461,52.0,-19.429187774658203,-11540.0693359375,168.57713317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,307.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18300.30078125,18000.0,0.0,0.0,0.2635296583175659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4974022805690765,0.4974079132080078,-5.643350505124545e-06,0.0,0.0002674490970093,0.0,0.0,29.91436195373535,0.0,0.0,0.0,0.3702360093593597,4.0,0.0,1.0
671100,293.0898132324219,297.1499938964844,293.1499938964844,0.1280008107423782,-2794.431640625,304.1437683105469,0.7959433197975159,0.1968584656715393,0.1779572665691375,293.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.4932039082050323,0.050000000745058,0.0488905385136604,293.047607421875,297.1499938964844,293.1499938964844,0.0944966971874237,-1702.99169921875,304.1418151855469,0.7345033288002014,0.1542010158300399,0.1084677502512931,293.074951171875,297.1499938964844,293.1499938964844,0.3040644824504852,-5852.763671875,304.1520690917969,0.9990000128746032,0.475845605134964,0.3724877834320068,293.1319274902344,297.1499938964844,293.1499938964844,0.0031063379719853,-1177.0047607421875,295.3517150878906,0.4932039082050323,0.050000000745058,0.2319156527519226,291.1547546386719,291.1499938964844,263.1499938964844,261.6100769042969,280.9377136230469,293.7472229003906,291.1527099609375,1.0,0.2513358294963836,0.7466530203819275,0.7466530203819275,1.0,1.0,-1.1277645826339722,0.4724091291427612,0.6553553938865662,0.196985974907875,0.0,0.0,0.5262393355369568,46.5274772644043,52.0,-22.95733070373535,-11567.3955078125,170.67605590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09478759765625,307.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18236.880859375,18000.0,0.0,0.0,0.2633956968784332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969692528247833,0.4969748854637146,-5.626428446703358e-06,0.0,0.0002673131530173,0.0,0.0,29.8043155670166,0.0,0.0,0.0,0.3697620034217834,4.0,0.0,1.0
671160,293.0899658203125,297.1499938964844,293.1499938964844,0.1287141442298889,-2807.0908203125,304.1435852050781,0.7952103018760681,0.1975931078195572,0.178636759519577,293.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.4921365678310394,0.050000000745058,0.0489096492528915,293.04754638671875,297.1499938964844,293.1499938964844,0.0955386757850647,-1718.221435546875,304.14141845703125,0.7348934412002563,0.1555088311433792,0.1093623340129852,293.0758056640625,297.1499938964844,293.1499938964844,0.3065751492977142,-5892.9130859375,304.1471252441406,0.9990000128746032,0.4766313433647156,0.3749150931835174,293.1301574707031,297.1499938964844,293.1499938964844,0.0031147110275924,-1180.5489501953125,295.35321044921875,0.4921365678310394,0.050000000745058,0.2320063114166259,291.1453552246094,291.1499938964844,263.1499938964844,261.6101989746094,280.9416809082031,293.7576904296875,291.14337158203125,1.0,0.2526547908782959,0.7464791536331177,0.7464791536331177,1.0,1.0,-1.1326985359191897,0.4745548069477081,0.6581437587738037,0.1981128901243209,0.0,0.0,0.5274916291236877,47.07745742797852,55.0,-24.59821891784668,-11602.2744140625,173.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145324707031,307.540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.1953125,18000.0,0.0,0.0,0.2632877826690674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4974142909049988,0.4974198937416076,-5.609928393823793e-06,0.0,0.0002672036061994,0.0,0.0,29.76460647583008,0.0,0.0,0.0,0.3694723844528198,4.0,0.0,1.0
671220,293.09033203125,297.1499938964844,293.1499938964844,0.1301279217004776,-2832.1064453125,304.14337158203125,0.7928869128227234,0.1990390121936798,0.1799864172935485,293.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.4895036518573761,0.050000000745058,0.0489579550921916,293.0447998046875,297.1499938964844,293.1499938964844,0.0979610681533813,-1753.542236328125,304.1402282714844,0.7355821132659912,0.1586527526378631,0.1114689707756042,293.0832214355469,297.1499938964844,293.1499938964844,0.3128643333911896,-5992.05224609375,304.1376342773437,0.9990000128746032,0.4770180881023407,0.3809812664985657,293.126708984375,297.1499938964844,293.1499938964844,0.003132625715807,-1188.0350341796875,295.357666015625,0.4895036518573761,0.050000000745058,0.2322354614734649,291.1275329589844,291.1499938964844,263.1499938964844,261.6102600097656,280.9520568847656,293.78424072265625,291.1257629394531,1.0,0.2558600902557373,0.746131420135498,0.746131420135498,1.0,1.0,-1.1444604396820068,0.4796743094921112,0.664786159992218,0.2008405476808548,0.0,0.0,0.5316953659057617,48.459957122802734,58.0,-24.502552032470703,-11692.5224609375,179.4299774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,307.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.166015625,18000.0,0.0,0.0,0.2632610499858856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5008415579795837,0.5008471608161926,-5.583390702668112e-06,0.0,0.0002671765105333,0.0,0.0,29.911460876464844,0.0,0.0,0.0,0.3695509135723114,4.0,0.0,1.0
671280,293.09033203125,297.1499938964844,293.1499938964844,0.1301279217004776,-2832.1064453125,304.14337158203125,0.7928869128227234,0.1990390121936798,0.1799864172935485,293.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.4895036518573761,0.050000000745058,0.0489579550921916,293.0447998046875,297.1499938964844,293.1499938964844,0.0979610681533813,-1753.542236328125,304.1402282714844,0.7355821132659912,0.1586527526378631,0.1114689707756042,293.0832214355469,297.1499938964844,293.1499938964844,0.3128643333911896,-5992.05224609375,304.1376342773437,0.9990000128746032,0.4770180881023407,0.3809812664985657,293.126708984375,297.1499938964844,293.1499938964844,0.003132625715807,-1188.0350341796875,295.357666015625,0.4895036518573761,0.050000000745058,0.2322354614734649,291.1275329589844,291.1499938964844,263.1499938964844,261.6102600097656,280.9520568847656,293.78424072265625,291.1257629394531,1.0,0.2558600902557373,0.746131420135498,0.746131420135498,1.0,1.0,-1.1444604396820068,0.4796743094921112,0.664786159992218,0.2008405476808548,0.0,0.0,0.5316953659057617,48.459957122802734,58.0,-24.502552032470703,-11692.5224609375,179.4299774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,307.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.166015625,18000.0,0.0,0.0,0.2632610499858856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5008415579795837,0.5008471608161926,-5.583390702668112e-06,0.0,0.0002671765105333,0.0,0.0,29.911460876464844,0.0,0.0,0.0,0.3695509135723114,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1315083056688308,-2856.43017578125,304.1432800292969,0.7896783947944641,0.2004477977752685,0.1813149750232696,293.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.4863463938236236,0.050000000745058,0.0490177236497402,293.0394287109375,297.1499938964844,293.1499938964844,0.1008684411644935,-1795.7098388671875,304.1386413574219,0.7363821268081665,0.1624004244804382,0.1140261143445968,293.0974426269531,297.1499938964844,293.1499938964844,0.3205408751964569,-6111.345703125,304.1289978027344,0.9990000128746032,0.475840300321579,0.3883551061153412,293.1233215332031,297.1499938964844,293.1499938964844,0.0031518717296421,-1195.9361572265625,295.364501953125,0.4863463938236236,0.050000000745058,0.2325189709663391,291.1117248535156,291.1499938964844,263.1499938964844,261.61016845703125,280.9664001464844,293.8193664550781,291.1102600097656,1.0,0.2596946060657501,0.7457836866378784,0.7457836866378784,1.0,1.0,-1.158386468887329,0.4857447445392608,0.6726417541503906,0.2041210532188415,0.0,0.0,0.5378862619400024,50.164852142333984,61.0,-21.9169864654541,-11805.0751953125,187.0819854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,307.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17708.947265625,18000.0,0.0,0.0,0.2636453807353973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074886083602905,0.5074941515922546,-5.570433586399304e-06,0.0,0.0002675665309652,0.0,0.0,30.372398376464844,0.0,0.0,0.0,0.3705987334251404,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1315083056688308,-2856.43017578125,304.1432800292969,0.7896783947944641,0.2004477977752685,0.1813149750232696,293.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.4863463938236236,0.050000000745058,0.0490177236497402,293.0394287109375,297.1499938964844,293.1499938964844,0.1008684411644935,-1795.7098388671875,304.1386413574219,0.7363821268081665,0.1624004244804382,0.1140261143445968,293.0974426269531,297.1499938964844,293.1499938964844,0.3205408751964569,-6111.345703125,304.1289978027344,0.9990000128746032,0.475840300321579,0.3883551061153412,293.1233215332031,297.1499938964844,293.1499938964844,0.0031518717296421,-1195.9361572265625,295.364501953125,0.4863463938236236,0.050000000745058,0.2325189709663391,291.1117248535156,291.1499938964844,263.1499938964844,261.61016845703125,280.9664001464844,293.8193664550781,291.1102600097656,1.0,0.2596946060657501,0.7457836866378784,0.7457836866378784,1.0,1.0,-1.158386468887329,0.4857447445392608,0.6726417541503906,0.2041210532188415,0.0,0.0,0.5378862619400024,50.164852142333984,61.0,-21.9169864654541,-11805.0751953125,187.0819854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,307.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17708.947265625,18000.0,0.0,0.0,0.2636453807353973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074886083602905,0.5074941515922546,-5.570433586399304e-06,0.0,0.0002675665309652,0.0,0.0,30.372398376464844,0.0,0.0,0.0,0.3705987334251404,4.0,0.0,1.0
671460,293.091552734375,297.1499938964844,293.1499938964844,0.1328745186328888,-2880.4580078125,304.14324951171875,0.7858251333236694,0.2018018066883087,0.182611271739006,293.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4827621579170227,0.050000000745058,0.0490871891379356,293.03228759765625,297.1499938964844,293.1499938964844,0.1042190566658973,-1843.98486328125,304.1368408203125,0.7372995018959045,0.1666465699672699,0.1169606819748878,293.117431640625,297.1499938964844,293.1499938964844,0.3294123411178589,-6247.640625,304.1212158203125,0.9990000128746032,0.4731323421001434,0.3967531621456146,293.1204833984375,297.1499938964844,293.1499938964844,0.0031707941088825,-1203.7530517578125,295.3708801269531,0.4827621579170227,0.050000000745058,0.2328484803438186,291.0956115722656,291.1499938964844,263.1499938964844,261.6098937988281,280.9609375,293.8220520019531,291.093505859375,1.0,0.2640261054039001,0.7453206777572632,0.7453206777572632,1.0,1.0,-1.1740232706069946,0.4925531446933746,0.6814700961112976,0.2078302502632141,0.0,0.0,0.546134352684021,52.14231872558594,64.0,-24.566556930541992,-11944.7822265625,195.9877319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372009277344,307.5159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17458.19140625,18000.0,0.0,0.0,0.2646031379699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5172269344329834,0.5172325372695923,-5.573769612965407e-06,0.0,0.0002685385406948,0.0,0.0,31.15836524963379,0.0,0.0,0.0,0.3726703226566314,4.0,0.0,1.0
671520,293.091552734375,297.1499938964844,293.1499938964844,0.1328745186328888,-2880.4580078125,304.14324951171875,0.7858251333236694,0.2018018066883087,0.182611271739006,293.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4827621579170227,0.050000000745058,0.0490871891379356,293.03228759765625,297.1499938964844,293.1499938964844,0.1042190566658973,-1843.98486328125,304.1368408203125,0.7372995018959045,0.1666465699672699,0.1169606819748878,293.117431640625,297.1499938964844,293.1499938964844,0.3294123411178589,-6247.640625,304.1212158203125,0.9990000128746032,0.4731323421001434,0.3967531621456146,293.1204833984375,297.1499938964844,293.1499938964844,0.0031707941088825,-1203.7530517578125,295.3708801269531,0.4827621579170227,0.050000000745058,0.2328484803438186,291.0956115722656,291.1499938964844,263.1499938964844,261.6098937988281,280.9609375,293.8220520019531,291.093505859375,1.0,0.2640261054039001,0.7453206777572632,0.7453206777572632,1.0,1.0,-1.1740232706069946,0.4925531446933746,0.6814700961112976,0.2078302502632141,0.0,0.0,0.546134352684021,52.14231872558594,64.0,-24.566556930541992,-11944.7822265625,195.9877319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372009277344,307.5159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17458.19140625,18000.0,0.0,0.0,0.2646031379699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5172269344329834,0.5172325372695923,-5.573769612965407e-06,0.0,0.0002685385406948,0.0,0.0,31.15836524963379,0.0,0.0,0.0,0.3726703226566314,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1342716813087463,-2905.02734375,304.1431579589844,0.7815585136413574,0.203281432390213,0.1838989555835724,293.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782470703125,0.4787743389606476,0.050000000745058,0.0491650812327861,293.0259094238281,297.1499938964844,293.1499938964844,0.1078431382775306,-1895.823486328125,304.1351928710937,0.738083004951477,0.1709357351064682,0.1200859099626541,293.142333984375,297.1499938964844,293.1499938964844,0.3393486440181732,-6398.736328125,304.1142883300781,0.9990000128746032,0.4689149856567383,0.4059634208679199,293.1187438964844,297.1499938964844,293.1499938964844,0.0031897495500743,-1211.7169189453125,295.3729858398437,0.4787743389606476,0.050000000745058,0.2332179844379425,291.0762023925781,291.1499938964844,263.1499938964844,261.6094665527344,280.947998046875,293.8123779296875,291.074462890625,1.0,0.2687405347824096,0.744857668876648,0.744857668876648,1.0,1.0,-1.1909117698669434,0.4999194741249084,0.6909923553466797,0.2118755429983139,0.0,0.0,0.5573136210441589,54.35464859008789,52.0,-25.18399810791016,-12112.251953125,205.9897308349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,307.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17144.423828125,18000.0,0.0,0.0,0.2662978172302246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312971472740173,0.5313027501106262,-5.591835815721424e-06,0.0,0.0002702584315557,0.0,0.0,32.377716064453125,0.0,0.0,0.0,0.3760066926479339,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1342716813087463,-2905.02734375,304.1431579589844,0.7815585136413574,0.203281432390213,0.1838989555835724,293.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782470703125,0.4787743389606476,0.050000000745058,0.0491650812327861,293.0259094238281,297.1499938964844,293.1499938964844,0.1078431382775306,-1895.823486328125,304.1351928710937,0.738083004951477,0.1709357351064682,0.1200859099626541,293.142333984375,297.1499938964844,293.1499938964844,0.3393486440181732,-6398.736328125,304.1142883300781,0.9990000128746032,0.4689149856567383,0.4059634208679199,293.1187438964844,297.1499938964844,293.1499938964844,0.0031897495500743,-1211.7169189453125,295.3729858398437,0.4787743389606476,0.050000000745058,0.2332179844379425,291.0762023925781,291.1499938964844,263.1499938964844,261.6094665527344,280.947998046875,293.8123779296875,291.074462890625,1.0,0.2687405347824096,0.744857668876648,0.744857668876648,1.0,1.0,-1.1909117698669434,0.4999194741249084,0.6909923553466797,0.2118755429983139,0.0,0.0,0.5573136210441589,54.35464859008789,52.0,-25.18399810791016,-12112.251953125,205.9897308349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,307.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17144.423828125,18000.0,0.0,0.0,0.2662978172302246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312971472740173,0.5313027501106262,-5.591835815721424e-06,0.0,0.0002702584315557,0.0,0.0,32.377716064453125,0.0,0.0,0.0,0.3760066926479339,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1351445466279983,-2920.320556640625,304.142822265625,0.7826213240623474,0.2042650729417801,0.1847709119319915,293.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.4786401689052582,0.050000000745058,0.049167662858963,293.02606201171875,297.1499938964844,293.1499938964844,0.1093072220683097,-1916.5711669921875,304.13525390625,0.7402878403663635,0.1724792569875717,0.1213326528668403,293.154541015625,297.1499938964844,293.1499938964844,0.340239942073822,-6409.720703125,304.1192932128906,0.9990000128746032,0.4666111469268799,0.4062685370445251,293.1180725097656,297.1499938964844,293.1499938964844,0.003196760546416,-1214.6632080078125,295.3751525878906,0.4786401689052582,0.050000000745058,0.2332302182912826,291.0686340332031,291.1499938964844,263.1499938964844,261.6091613769531,280.93145751953125,293.7854309082031,291.0678100585937,1.0,0.2688337564468384,0.7446261644363403,0.7446261644363403,1.0,1.0,-1.1938457489013672,0.5011530518531799,0.692692756652832,0.212621584534645,0.0,0.0,0.5635139346122742,54.46403503417969,52.0,-19.34420394897461,-12177.103515625,207.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680419921875,307.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,16982.2265625,18000.0,0.0,0.0,0.2674423456192016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397191047668457,0.5397247076034546,-5.609709205600666e-06,0.0,0.0002714199654292,0.0,0.0,33.15525436401367,0.0,0.0,0.0,0.3781841695308685,4.0,0.0,1.0
671760,293.0903625488281,297.1499938964844,293.1499938964844,0.1357907354831695,-2931.42578125,304.1429443359375,0.7855575084686279,0.205009251832962,0.1855107545852661,293.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.4798713624477386,0.050000000745058,0.0491436198353767,293.027587890625,297.1499938964844,293.1499938964844,0.1103697791695594,-1931.4171142578125,304.1360168457031,0.7437354326248169,0.1737477928400039,0.1222912669181823,293.16217041015625,297.1499938964844,293.1499938964844,0.337787002325058,-6368.93505859375,304.12939453125,0.9990000128746032,0.4650502800941467,0.4034539759159088,293.1174621582031,297.1499938964844,293.1499938964844,0.0032016893383115,-1216.3829345703125,295.3834228515625,0.4798713624477386,0.050000000745058,0.2331161797046661,291.0702209472656,291.1499938964844,263.1499938964844,261.6088562011719,280.921142578125,293.763916015625,291.0719299316406,1.0,0.2677133083343506,0.7443588376045227,0.7443588376045227,1.0,1.0,-1.1923434734344482,0.5004336833953857,0.6919098496437073,0.212245300412178,0.0,0.0,0.5687391757965088,53.83475112915039,40.0,-0.5487234592437744,-12215.564453125,205.4119110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031005859375,307.47442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,16854.111328125,18000.0,0.0,0.0,0.268721729516983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483205914497375,0.5483262538909912,-5.637418325932231e-06,0.0,0.0002727184037212,0.0,0.0,34.007789611816406,0.0,0.0,0.0,0.3806288838386535,4.0,0.0,1.0
671820,293.0920104980469,297.1499938964844,293.1499938964844,0.1362978368997573,-2939.292236328125,304.1445007324219,0.7957876920700073,0.2061864584684372,0.1865421533584594,293.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4853549599647522,0.050000000745058,0.0490366593003273,293.0317077636719,297.1499938964844,293.1499938964844,0.1117742955684661,-1950.420654296875,304.1383361816406,0.7544494271278381,0.1760153174400329,0.1238414943218231,293.15948486328125,297.1499938964844,293.1499938964844,0.3247780799865722,-6162.56689453125,304.1581726074219,0.9990000128746032,0.465233713388443,0.3906795978546142,293.1160583496094,297.1499938964844,293.1499938964844,0.0032036183401942,-1215.3465576171875,295.4234619140625,0.4853549599647522,0.050000000745058,0.2326088100671768,291.107177734375,291.1499938964844,263.1499938964844,261.60809326171875,280.9272155761719,293.7570495605469,291.11297607421875,1.0,0.2622897326946258,0.7438241839408875,0.7438241839408875,1.0,1.0,-1.179376482963562,0.4946084320545196,0.6847680807113647,0.2090464234352111,0.0,0.0,0.5724261999130249,50.94330596923828,43.0,49.36836242675781,-12197.056640625,195.3165435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6986389160156,307.49566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,16911.056640625,18000.0,0.0,0.0,0.2713804244995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606136322021484,0.5606193542480469,-5.73296756556374e-06,0.0,0.0002754166198428,0.0,0.0,35.53339767456055,0.0,0.0,0.0,0.3853720128536224,4.0,0.0,1.0
671880,293.0920104980469,297.1499938964844,293.1499938964844,0.1362978368997573,-2939.292236328125,304.1445007324219,0.7957876920700073,0.2061864584684372,0.1865421533584594,293.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4853549599647522,0.050000000745058,0.0490366593003273,293.0317077636719,297.1499938964844,293.1499938964844,0.1117742955684661,-1950.420654296875,304.1383361816406,0.7544494271278381,0.1760153174400329,0.1238414943218231,293.15948486328125,297.1499938964844,293.1499938964844,0.3247780799865722,-6162.56689453125,304.1581726074219,0.9990000128746032,0.465233713388443,0.3906795978546142,293.1160583496094,297.1499938964844,293.1499938964844,0.0032036183401942,-1215.3465576171875,295.4234619140625,0.4853549599647522,0.050000000745058,0.2326088100671768,291.107177734375,291.1499938964844,263.1499938964844,261.60809326171875,280.9272155761719,293.7570495605469,291.11297607421875,1.0,0.2622897326946258,0.7438241839408875,0.7438241839408875,1.0,1.0,-1.179376482963562,0.4946084320545196,0.6847680807113647,0.2090464234352111,0.0,0.0,0.5724261999130249,50.94330596923828,43.0,49.36836242675781,-12197.056640625,195.3165435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6986389160156,307.49566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,16911.056640625,18000.0,0.0,0.0,0.2713804244995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606136322021484,0.5606193542480469,-5.73296756556374e-06,0.0,0.0002754166198428,0.0,0.0,35.53339767456055,0.0,0.0,0.0,0.3853720128536224,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1364801079034805,-2941.30810546875,304.14599609375,0.8029931783676147,0.2072134464979171,0.1874254941940307,293.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.4889163076877594,0.050000000745058,0.0489687547087669,293.03533935546875,297.1499938964844,293.1499938964844,0.1129791140556335,-1966.4464111328125,304.14019775390625,0.762844979763031,0.1782729476690292,0.1253614872694015,293.1390991210937,297.1499938964844,293.1499938964844,0.3151072859764099,-6011.83837890625,304.1710510253906,0.9990000128746032,0.4691122174263,0.3823455572128296,293.1138916015625,297.1499938964844,293.1499938964844,0.003205090528354,-1213.4595947265625,295.477783203125,0.4889163076877594,0.050000000745058,0.2322866767644882,291.1618347167969,291.1499938964844,263.1499938964844,261.607177734375,280.9486694335937,293.782470703125,291.1661376953125,1.0,0.259371668100357,0.7432895302772522,0.7432895302772522,1.0,1.0,-1.171783685684204,0.4911888241767883,0.6805948615074158,0.207070305943489,0.0,0.0,0.5670018196105957,49.115360260009766,46.0,62.687259674072266,-12142.728515625,189.22848510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65789794921875,307.4935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17402.091796875,18000.0,0.0,0.0,0.2736959457397461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619564652442932,0.5619623064994812,-5.8531622926238924e-06,0.0,0.0002777665795292,0.0,0.0,36.26153564453125,0.0,0.0,0.0,0.3882999122142792,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1364801079034805,-2941.30810546875,304.14599609375,0.8029931783676147,0.2072134464979171,0.1874254941940307,293.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.4889163076877594,0.050000000745058,0.0489687547087669,293.03533935546875,297.1499938964844,293.1499938964844,0.1129791140556335,-1966.4464111328125,304.14019775390625,0.762844979763031,0.1782729476690292,0.1253614872694015,293.1390991210937,297.1499938964844,293.1499938964844,0.3151072859764099,-6011.83837890625,304.1710510253906,0.9990000128746032,0.4691122174263,0.3823455572128296,293.1138916015625,297.1499938964844,293.1499938964844,0.003205090528354,-1213.4595947265625,295.477783203125,0.4889163076877594,0.050000000745058,0.2322866767644882,291.1618347167969,291.1499938964844,263.1499938964844,261.607177734375,280.9486694335937,293.782470703125,291.1661376953125,1.0,0.259371668100357,0.7432895302772522,0.7432895302772522,1.0,1.0,-1.171783685684204,0.4911888241767883,0.6805948615074158,0.207070305943489,0.0,0.0,0.5670018196105957,49.115360260009766,46.0,62.687259674072266,-12142.728515625,189.22848510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65789794921875,307.4935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17402.091796875,18000.0,0.0,0.0,0.2736959457397461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619564652442932,0.5619623064994812,-5.8531622926238924e-06,0.0,0.0002777665795292,0.0,0.0,36.26153564453125,0.0,0.0,0.0,0.3882999122142792,4.0,0.0,1.0
672060,293.0971374511719,297.1499938964844,293.1499938964844,0.136860579252243,-2947.34423828125,304.14666748046875,0.8067011833190918,0.2080296576023101,0.1881700158119201,293.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.4904799163341522,0.050000000745058,0.048939649015665,293.0391845703125,297.1499938964844,293.1499938964844,0.1144547164440155,-1986.6678466796875,304.1409912109375,0.7683717608451843,0.1804031580686569,0.1268923133611679,293.1185607910156,297.1499938964844,293.1499938964844,0.3105763494968414,-5943.18994140625,304.1713256835937,0.9990000128746032,0.4735595881938934,0.3787189126014709,293.1108093261719,297.1499938964844,293.1499938964844,0.0032142987474799,-1215.7393798828125,295.5167541503906,0.4904799163341522,0.050000000745058,0.2321486324071884,291.18878173828125,291.1499938964844,263.1499938964844,261.6060791015625,280.9517517089844,293.7842712402344,291.1899108886719,1.0,0.2582599222660064,0.7430301904678345,0.7430301904678345,1.0,1.0,-1.1699591875076294,0.4903399050235748,0.679619312286377,0.2065856903791427,0.0,0.0,0.5596925616264343,48.35274887084961,49.0,35.6866455078125,-12099.7841796875,187.13243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,307.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.640625,18000.0,0.0,0.0,0.2754694521427154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5566047430038452,0.556610643863678,-5.93388540437445e-06,0.0,0.00027956647682,0.0,0.0,36.202430725097656,0.0,0.0,0.0,0.388946384191513,4.0,0.0,1.0
672120,293.0971374511719,297.1499938964844,293.1499938964844,0.136860579252243,-2947.34423828125,304.14666748046875,0.8067011833190918,0.2080296576023101,0.1881700158119201,293.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.4904799163341522,0.050000000745058,0.048939649015665,293.0391845703125,297.1499938964844,293.1499938964844,0.1144547164440155,-1986.6678466796875,304.1409912109375,0.7683717608451843,0.1804031580686569,0.1268923133611679,293.1185607910156,297.1499938964844,293.1499938964844,0.3105763494968414,-5943.18994140625,304.1713256835937,0.9990000128746032,0.4735595881938934,0.3787189126014709,293.1108093261719,297.1499938964844,293.1499938964844,0.0032142987474799,-1215.7393798828125,295.5167541503906,0.4904799163341522,0.050000000745058,0.2321486324071884,291.18878173828125,291.1499938964844,263.1499938964844,261.6060791015625,280.9517517089844,293.7842712402344,291.1899108886719,1.0,0.2582599222660064,0.7430301904678345,0.7430301904678345,1.0,1.0,-1.1699591875076294,0.4903399050235748,0.679619312286377,0.2065856903791427,0.0,0.0,0.5596925616264343,48.35274887084961,49.0,35.6866455078125,-12099.7841796875,187.13243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,307.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.640625,18000.0,0.0,0.0,0.2754694521427154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5566047430038452,0.556610643863678,-5.93388540437445e-06,0.0,0.00027956647682,0.0,0.0,36.202430725097656,0.0,0.0,0.0,0.388946384191513,4.0,0.0,1.0
