time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672180,293.0989685058594,297.1499938964844,293.1499938964844,0.1376268863677978,-2960.6005859375,304.146484375,0.8080207705497742,0.2090028375387191,0.189017191529274,293.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.490540474653244,0.050000000745058,0.0489385202527046,293.0443115234375,297.1499938964844,293.1499938964844,0.1158510819077491,-2006.05419921875,304.1416320800781,0.770961582660675,0.182165578007698,0.1281226724386215,293.10400390625,297.1499938964844,293.1499938964844,0.3100692629814148,-5938.107421875,304.1649475097656,0.9990000128746032,0.4773221015930176,0.3785789310932159,293.107421875,297.1499938964844,293.1499938964844,0.0032305491622537,-1221.7987060546875,295.5401611328125,0.490540474653244,0.050000000745058,0.2321432828903198,291.1895446777344,291.1499938964844,263.1499938964844,261.6048889160156,280.94732666015625,293.7765197753906,291.18865966796875,1.0,0.2586052417755127,0.7427709102630615,0.7427709102630615,1.0,1.0,-1.1722755432128906,0.4913106858730316,0.6809648275375366,0.2071187496185302,0.0,0.0,0.5541633367538452,48.356964111328125,52.0,4.88303279876709,-12086.046875,187.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328186035156,307.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18230.666015625,18000.0,0.0,0.0,0.2766879200935364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5499238967895508,0.5499298572540283,-5.959397185506532e-06,0.0,0.0002808030694723,0.0,0.0,35.74739074707031,0.0,0.0,0.0,0.3881172835826874,4.0,0.0,1.0
672240,293.0989685058594,297.1499938964844,293.1499938964844,0.1376268863677978,-2960.6005859375,304.146484375,0.8080207705497742,0.2090028375387191,0.189017191529274,293.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.490540474653244,0.050000000745058,0.0489385202527046,293.0443115234375,297.1499938964844,293.1499938964844,0.1158510819077491,-2006.05419921875,304.1416320800781,0.770961582660675,0.182165578007698,0.1281226724386215,293.10400390625,297.1499938964844,293.1499938964844,0.3100692629814148,-5938.107421875,304.1649475097656,0.9990000128746032,0.4773221015930176,0.3785789310932159,293.107421875,297.1499938964844,293.1499938964844,0.0032305491622537,-1221.7987060546875,295.5401611328125,0.490540474653244,0.050000000745058,0.2321432828903198,291.1895446777344,291.1499938964844,263.1499938964844,261.6048889160156,280.94732666015625,293.7765197753906,291.18865966796875,1.0,0.2586052417755127,0.7427709102630615,0.7427709102630615,1.0,1.0,-1.1722755432128906,0.4913106858730316,0.6809648275375366,0.2071187496185302,0.0,0.0,0.5541633367538452,48.356964111328125,52.0,4.88303279876709,-12086.046875,187.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328186035156,307.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18230.666015625,18000.0,0.0,0.0,0.2766879200935364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5499238967895508,0.5499298572540283,-5.959397185506532e-06,0.0,0.0002808030694723,0.0,0.0,35.74739074707031,0.0,0.0,0.0,0.3881172835826874,4.0,0.0,1.0
672300,293.1000366210937,297.1499938964844,293.1499938964844,0.1380731463432312,-2968.4189453125,304.1463317871094,0.8079218864440918,0.2094387114048004,0.1894297152757644,293.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.4901228845119476,0.050000000745058,0.0489462278783321,293.045654296875,297.1499938964844,293.1499938964844,0.1167058944702148,-2018.0235595703125,304.1416015625,0.7717246413230896,0.1832423359155655,0.1288271248340606,293.0997009277344,297.1499938964844,293.1499938964844,0.311000108718872,-5954.009765625,304.1605529785156,0.9990000128746032,0.4787504971027374,0.3795441091060638,293.1057434082031,297.1499938964844,293.1499938964844,0.0032404351513832,-1225.757080078125,295.5481262207031,0.4901228845119476,0.050000000745058,0.2321798354387283,291.1837463378906,291.1499938964844,263.1499938964844,261.6042175292969,280.9443054199219,293.77252197265625,291.18218994140625,1.0,0.2592308223247528,0.742641270160675,0.742641270160675,1.0,1.0,-1.174827218055725,0.4924081265926361,0.6824190616607666,0.2077278345823288,0.0,0.0,0.5524809956550598,48.5882453918457,52.0,-7.306114196777344,-12093.16796875,189.14324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7691955566406,307.48779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.849609375,18000.0,0.0,0.0,0.2771219313144684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470827221870422,0.5470886826515198,-5.956154382147361e-06,0.0,0.0002812435268424,0.0,0.0,35.484676361083984,0.0,0.0,0.0,0.3874590396881103,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1385358124971389,-2976.55810546875,304.1461486816406,0.8073807954788208,0.2098521739244461,0.1898220628499984,293.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.4894557297229767,0.050000000745058,0.0489586181938648,293.0463256835937,297.1499938964844,293.1499938964844,0.1176990792155265,-2031.955810546875,304.1413269042969,0.7722852826118469,0.1844303011894226,0.1296309679746627,293.0975036621094,297.1499938964844,293.1499938964844,0.3125949501991272,-5980.125,304.1557312011719,0.9990000128746032,0.4798265099525451,0.3810907900333404,293.1041564941406,297.1499938964844,293.1499938964844,0.0032511628232896,-1230.1552734375,295.5543212890625,0.4894557297229767,0.050000000745058,0.2322386056184768,291.17510986328125,291.1499938964844,263.1499938964844,261.603515625,280.9383850097656,293.7642822265625,291.17303466796875,1.0,0.260116308927536,0.7424596548080444,0.7424596548080444,1.0,1.0,-1.1782042980194092,0.4938602149486542,0.6843440532684326,0.208532229065895,0.0,0.0,0.5516607761383057,48.95001220703125,55.0,-17.2420711517334,-12111.7109375,190.94366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067932128906,307.4965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18315.318359375,18000.0,0.0,0.0,0.2774699330329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449581146240234,0.5449640154838562,-5.945596058154479e-06,0.0,0.000281596701825,0.0,0.0,35.248779296875,0.0,0.0,0.0,0.3867895901203155,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1395271569490432,-2994.087890625,304.1457824707031,0.8051071763038635,0.2106339484453201,0.1905716359615326,293.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4874417185783386,0.050000000745058,0.0489965640008449,293.0488586425781,297.1499938964844,293.1499938964844,0.1197384446859359,-2060.5615234375,304.1408386230469,0.772235095500946,0.1865487396717071,0.1312032639980316,293.09918212890625,297.1499938964844,293.1499938964844,0.3176551759243011,-6060.85986328125,304.1453857421875,0.9990000128746032,0.480828046798706,0.3857873976230621,293.1012878417969,297.1499938964844,293.1499938964844,0.0032745019998401,-1240.015380859375,295.5615234375,0.4874417185783386,0.050000000745058,0.2324186116456985,291.1499938964844,291.1499938964844,263.1499938964844,261.6020202636719,280.9111328125,293.7227478027344,291.1470947265625,1.0,0.2625599205493927,0.7420964241027832,0.7420964241027832,1.0,1.0,-1.1868892908096311,0.4976135194301605,0.6892758011817932,0.2106186896562576,0.0,0.0,0.5532536506652832,50.03495788574219,58.0,-32.78782653808594,-12185.8095703125,195.92605590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8732604980469,307.5199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18191.904296875,18000.0,0.0,0.0,0.2780379056930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439743399620056,0.5439802408218384,-5.911197604291374e-06,0.0,0.000282173132291,0.0,0.0,34.99436950683594,0.0,0.0,0.0,0.3858370184898376,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1395271569490432,-2994.087890625,304.1457824707031,0.8051071763038635,0.2106339484453201,0.1905716359615326,293.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4874417185783386,0.050000000745058,0.0489965640008449,293.0488586425781,297.1499938964844,293.1499938964844,0.1197384446859359,-2060.5615234375,304.1408386230469,0.772235095500946,0.1865487396717071,0.1312032639980316,293.09918212890625,297.1499938964844,293.1499938964844,0.3176551759243011,-6060.85986328125,304.1453857421875,0.9990000128746032,0.480828046798706,0.3857873976230621,293.1012878417969,297.1499938964844,293.1499938964844,0.0032745019998401,-1240.015380859375,295.5615234375,0.4874417185783386,0.050000000745058,0.2324186116456985,291.1499938964844,291.1499938964844,263.1499938964844,261.6020202636719,280.9111328125,293.7227478027344,291.1470947265625,1.0,0.2625599205493927,0.7420964241027832,0.7420964241027832,1.0,1.0,-1.1868892908096311,0.4976135194301605,0.6892758011817932,0.2106186896562576,0.0,0.0,0.5532536506652832,50.03495788574219,58.0,-32.78782653808594,-12185.8095703125,195.92605590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8732604980469,307.5199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18191.904296875,18000.0,0.0,0.0,0.2780379056930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439743399620056,0.5439802408218384,-5.911197604291374e-06,0.0,0.000282173132291,0.0,0.0,34.99436950683594,0.0,0.0,0.0,0.3858370184898376,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.1405226588249206,-3011.676025390625,304.1455383300781,0.8015643954277039,0.2113714665174484,0.1912924945354461,293.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4846771955490112,0.050000000745058,0.0490497015416622,293.0525207519531,297.1499938964844,293.1499938964844,0.1215736716985702,-2086.22119140625,304.1408386230469,0.7705751657485962,0.1883703917264938,0.1325580477714538,293.108642578125,297.1499938964844,293.1499938964844,0.3246826231479645,-6170.8369140625,304.1352233886719,0.9990000128746032,0.4802107810974121,0.3922685980796814,293.0990905761719,297.1499938964844,293.1499938964844,0.0032991529442369,-1250.465576171875,295.56640625,0.4846771955490112,0.050000000745058,0.2326706647872924,291.1224365234375,291.1499938964844,263.1499938964844,261.60040283203125,280.87762451171875,293.6722412109375,291.1197814941406,1.0,0.2657297253608703,0.741733193397522,0.741733193397522,1.0,1.0,-1.1975258588790894,0.5022302865982056,0.6952955722808838,0.2131891697645187,0.0,0.0,0.5587984323501587,51.533668518066406,61.0,-36.52299880981445,-12303.0517578125,202.4595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114074707031,307.5481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17911.908203125,18000.0,0.0,0.0,0.278675764799118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482926368713379,0.5482984781265259,-5.8764526329468936e-06,0.0,0.000282820459688,0.0,0.0,35.19343185424805,0.0,0.0,0.0,0.3859792947769165,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1405226588249206,-3011.676025390625,304.1455383300781,0.8015643954277039,0.2113714665174484,0.1912924945354461,293.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4846771955490112,0.050000000745058,0.0490497015416622,293.0525207519531,297.1499938964844,293.1499938964844,0.1215736716985702,-2086.22119140625,304.1408386230469,0.7705751657485962,0.1883703917264938,0.1325580477714538,293.108642578125,297.1499938964844,293.1499938964844,0.3246826231479645,-6170.8369140625,304.1352233886719,0.9990000128746032,0.4802107810974121,0.3922685980796814,293.0990905761719,297.1499938964844,293.1499938964844,0.0032991529442369,-1250.465576171875,295.56640625,0.4846771955490112,0.050000000745058,0.2326706647872924,291.1224365234375,291.1499938964844,263.1499938964844,261.60040283203125,280.87762451171875,293.6722412109375,291.1197814941406,1.0,0.2657297253608703,0.741733193397522,0.741733193397522,1.0,1.0,-1.1975258588790894,0.5022302865982056,0.6952955722808838,0.2131891697645187,0.0,0.0,0.5587984323501587,51.533668518066406,61.0,-36.52299880981445,-12303.0517578125,202.4595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114074707031,307.5481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17911.908203125,18000.0,0.0,0.0,0.278675764799118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482926368713379,0.5482984781265259,-5.8764526329468936e-06,0.0,0.000282820459688,0.0,0.0,35.19343185424805,0.0,0.0,0.0,0.3859792947769165,4.0,0.0,1.0
672660,293.107666015625,297.1499938964844,293.1499938964844,0.1414539366960525,-3028.0400390625,304.1454772949219,0.797134280204773,0.2120725363492965,0.1919908672571182,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.4813170135021209,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1232270374894142,-2109.21728515625,304.1411437988281,0.7678273916244507,0.1900083720684051,0.1337777823209762,293.1250915527344,297.1499938964844,293.1499938964844,0.3331293761730194,-6301.0869140625,304.1261291503906,0.9990000128746032,0.4779417812824249,0.4001150131225586,293.09747314453125,297.1499938964844,293.1499938964844,0.0033236609306186,-1260.6839599609375,295.5730285644531,0.4813170135021209,0.050000000745058,0.2329814434051513,291.09881591796875,291.1499938964844,263.1499938964844,261.5986633300781,280.843505859375,293.6213684082031,291.0967712402344,1.0,0.2694641351699829,0.7412585616111755,0.7412585616111755,1.0,1.0,-1.2096976041793823,0.5075122117996216,0.7021854519844055,0.216122567653656,0.0,0.0,0.567255973815918,53.36971282958984,64.0,-32.44742584228516,-12450.7080078125,210.30841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90924072265625,307.56951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17566.681640625,18000.0,0.0,0.0,0.2796432077884674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574117302894592,0.5574175715446472,-5.859517386852531e-06,0.0,0.0002838023065123,0.0,0.0,35.89737319946289,0.0,0.0,0.0,0.3875384330749511,4.0,0.0,1.0
672720,293.107666015625,297.1499938964844,293.1499938964844,0.1414539366960525,-3028.0400390625,304.1454772949219,0.797134280204773,0.2120725363492965,0.1919908672571182,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.4813170135021209,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1232270374894142,-2109.21728515625,304.1411437988281,0.7678273916244507,0.1900083720684051,0.1337777823209762,293.1250915527344,297.1499938964844,293.1499938964844,0.3331293761730194,-6301.0869140625,304.1261291503906,0.9990000128746032,0.4779417812824249,0.4001150131225586,293.09747314453125,297.1499938964844,293.1499938964844,0.0033236609306186,-1260.6839599609375,295.5730285644531,0.4813170135021209,0.050000000745058,0.2329814434051513,291.09881591796875,291.1499938964844,263.1499938964844,261.5986633300781,280.843505859375,293.6213684082031,291.0967712402344,1.0,0.2694641351699829,0.7412585616111755,0.7412585616111755,1.0,1.0,-1.2096976041793823,0.5075122117996216,0.7021854519844055,0.216122567653656,0.0,0.0,0.567255973815918,53.36971282958984,64.0,-32.44742584228516,-12450.7080078125,210.30841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90924072265625,307.56951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17566.681640625,18000.0,0.0,0.0,0.2796432077884674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574117302894592,0.5574175715446472,-5.859517386852531e-06,0.0,0.0002838023065123,0.0,0.0,35.89737319946289,0.0,0.0,0.0,0.3875384330749511,4.0,0.0,1.0
672780,293.1096496582031,297.1499938964844,293.1499938964844,0.1423022598028183,-3042.842529296875,304.14556884765625,0.7921137809753418,0.2127428948879242,0.1926700323820114,293.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.082763671875,0.4774358570575714,0.050000000745058,0.0491908863186836,293.0608215332031,297.1499938964844,293.1499938964844,0.1247267425060272,-2129.955322265625,304.1416015625,0.7643710970878601,0.1915190517902374,0.1349077224731445,293.1474914550781,297.1499938964844,293.1499938964844,0.3426237106323242,-6445.62744140625,304.1182861328125,0.9990000128746032,0.4740378856658935,0.408989667892456,293.0963439941406,297.1499938964844,293.1499938964844,0.0033477342221885,-1270.482177734375,295.582763671875,0.4774358570575714,0.050000000745058,0.2333403974771499,291.0809326171875,291.1499938964844,263.1499938964844,261.5968017578125,280.8116455078125,293.57568359375,291.0794677734375,1.0,0.2736297249794006,0.7407839894294739,0.7407839894294739,1.0,1.0,-1.2230428457260132,0.5133208632469177,0.7097220420837402,0.2193471938371658,0.0,0.0,0.5777243971824646,55.48197555541992,52.0,-25.297060012817383,-12617.263671875,219.2780914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86395263671875,307.57647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17213.599609375,18000.0,0.0,0.0,0.2811374068260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705256462097168,0.5705315470695496,-5.8694436120276805e-06,0.0,0.0002853187324944,0.0,0.0,37.09981536865234,0.0,0.0,0.0,0.3905779421329498,4.0,0.0,1.0
672840,293.1096496582031,297.1499938964844,293.1499938964844,0.1423022598028183,-3042.842529296875,304.14556884765625,0.7921137809753418,0.2127428948879242,0.1926700323820114,293.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.082763671875,0.4774358570575714,0.050000000745058,0.0491908863186836,293.0608215332031,297.1499938964844,293.1499938964844,0.1247267425060272,-2129.955322265625,304.1416015625,0.7643710970878601,0.1915190517902374,0.1349077224731445,293.1474914550781,297.1499938964844,293.1499938964844,0.3426237106323242,-6445.62744140625,304.1182861328125,0.9990000128746032,0.4740378856658935,0.408989667892456,293.0963439941406,297.1499938964844,293.1499938964844,0.0033477342221885,-1270.482177734375,295.582763671875,0.4774358570575714,0.050000000745058,0.2333403974771499,291.0809326171875,291.1499938964844,263.1499938964844,261.5968017578125,280.8116455078125,293.57568359375,291.0794677734375,1.0,0.2736297249794006,0.7407839894294739,0.7407839894294739,1.0,1.0,-1.2230428457260132,0.5133208632469177,0.7097220420837402,0.2193471938371658,0.0,0.0,0.5777243971824646,55.48197555541992,52.0,-25.297060012817383,-12617.263671875,219.2780914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86395263671875,307.57647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17213.599609375,18000.0,0.0,0.0,0.2811374068260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705256462097168,0.5705315470695496,-5.8694436120276805e-06,0.0,0.0002853187324944,0.0,0.0,37.09981536865234,0.0,0.0,0.0,0.3905779421329498,4.0,0.0,1.0
672900,293.1105041503906,297.1499938964844,293.1499938964844,0.1426389664411544,-3048.637451171875,304.1457824707031,0.7924296259880066,0.2130846232175827,0.192971795797348,293.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766906738281,0.4773623049259186,0.050000000745058,0.0491922907531261,293.0628356933594,297.1499938964844,293.1499938964844,0.1253751218318939,-2138.842041015625,304.1419372558594,0.7652387022972107,0.1922559589147567,0.135423257946968,293.15850830078125,297.1499938964844,293.1499938964844,0.3432605862617492,-6452.87353515625,304.123046875,0.9990000128746032,0.4719021320343017,0.4091547727584839,293.0958251953125,297.1499938964844,293.1499938964844,0.0033574395347386,-1274.2965087890625,295.5902099609375,0.4773623049259186,0.050000000745058,0.2333470433950424,291.075927734375,291.1499938964844,263.1499938964844,261.5958251953125,280.80206298828125,293.5582275390625,291.0761413574219,1.0,0.2734673619270324,0.7405466437339783,0.7405466437339783,1.0,1.0,-1.224238634109497,0.5137859582901001,0.7104526162147522,0.2196671813726425,0.0,0.0,0.5832058191299438,55.53713607788086,52.0,-13.40604305267334,-12671.6416015625,219.8095550537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8283996582031,307.5879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17047.962890625,18000.0,0.0,0.0,0.2821001708507538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782579779624939,0.5782638788223267,-5.885922746529104e-06,0.0,0.0002862958062905,0.0,0.0,37.87560272216797,0.0,0.0,0.0,0.3926225900650024,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1428015679121017,-3051.1875,304.146240234375,0.7948727607727051,0.2134374529123306,0.1932585686445236,293.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.4787114858627319,0.050000000745058,0.0491660647094249,293.0646667480469,297.1499938964844,293.1499938964844,0.1258621215820312,-2145.321044921875,304.1425170898437,0.7680927515029907,0.1930016428232193,0.1359206140041351,293.1647644042969,297.1499938964844,293.1499938964844,0.3403657376766205,-6405.4541015625,304.1332397460937,0.9990000128746032,0.4705644249916076,0.4061046838760376,293.0953369140625,297.1499938964844,293.1499938964844,0.0033641494810581,-1276.3701171875,295.6059875488281,0.4787114858627319,0.050000000745058,0.2332226485013961,291.08355712890625,291.1499938964844,263.1499938964844,261.5948181152344,280.7986755371094,293.5473937988281,291.0864562988281,1.0,0.2721123695373535,0.7402811050415039,0.7402811050415039,1.0,1.0,-1.2213407754898071,0.5124483108520508,0.7088924646377563,0.2189336717128753,0.0,0.0,0.5869393944740295,54.83125686645508,40.0,10.49034309387207,-12697.6044921875,217.3306121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7929077148437,307.6074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,16949.84375,18000.0,0.0,0.0,0.2831347584724426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5855880379676819,0.5855939984321594,-5.915537713008234e-06,0.0,0.0002873457851819,0.0,0.0,38.69439697265625,0.0,0.0,0.0,0.3948643803596496,4.0,0.0,1.0
673020,293.11248779296875,297.1499938964844,293.1499938964844,0.1427401155233383,-3049.1376953125,304.1476135253906,0.8048152923583984,0.2141676247119903,0.1937990188598632,293.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.484477162361145,0.050000000745058,0.0490534901618957,293.0676574707031,297.1499938964844,293.1499938964844,0.1265078485012054,-2153.393310546875,304.1439514160156,0.7787236571311951,0.1945556700229644,0.1369051933288574,293.1592712402344,297.1499938964844,293.1499938964844,0.326490968465805,-6186.328125,304.16217041015625,0.9990000128746032,0.4712532162666321,0.3927370905876159,293.0940246582031,297.1499938964844,293.1499938964844,0.0033692189026623,-1276.0445556640625,295.6580505371094,0.484477162361145,0.050000000745058,0.2326886355876922,291.1285400390625,291.1499938964844,263.1499938964844,261.5927429199219,280.8065795898437,293.54229736328125,291.1345520019531,1.0,0.2662923634052276,0.7397500276565552,0.7397500276565552,1.0,1.0,-1.2063546180725098,0.5057224035263062,0.7006321549415588,0.2151859104633331,0.0,0.0,0.587122917175293,51.76247024536133,43.0,57.69204711914063,-12654.224609375,205.87301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7476501464844,307.6530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17125.53125,18000.0,0.0,0.0,0.2851223945617676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5938695669174194,0.5938755869865417,-6.01458350502071e-06,0.0,0.0002893629716709,0.0,0.0,39.98552322387695,0.0,0.0,0.0,0.3987939357757568,4.0,0.0,1.0
673080,293.11248779296875,297.1499938964844,293.1499938964844,0.1427401155233383,-3049.1376953125,304.1476135253906,0.8048152923583984,0.2141676247119903,0.1937990188598632,293.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.484477162361145,0.050000000745058,0.0490534901618957,293.0676574707031,297.1499938964844,293.1499938964844,0.1265078485012054,-2153.393310546875,304.1439514160156,0.7787236571311951,0.1945556700229644,0.1369051933288574,293.1592712402344,297.1499938964844,293.1499938964844,0.326490968465805,-6186.328125,304.16217041015625,0.9990000128746032,0.4712532162666321,0.3927370905876159,293.0940246582031,297.1499938964844,293.1499938964844,0.0033692189026623,-1276.0445556640625,295.6580505371094,0.484477162361145,0.050000000745058,0.2326886355876922,291.1285400390625,291.1499938964844,263.1499938964844,261.5927429199219,280.8065795898437,293.54229736328125,291.1345520019531,1.0,0.2662923634052276,0.7397500276565552,0.7397500276565552,1.0,1.0,-1.2063546180725098,0.5057224035263062,0.7006321549415588,0.2151859104633331,0.0,0.0,0.587122917175293,51.76247024536133,43.0,57.69204711914063,-12654.224609375,205.87301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7476501464844,307.6530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17125.53125,18000.0,0.0,0.0,0.2851223945617676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5938695669174194,0.5938755869865417,-6.01458350502071e-06,0.0,0.0002893629716709,0.0,0.0,39.98552322387695,0.0,0.0,0.0,0.3987939357757568,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1485900878906,0.8117736577987671,0.0,0.1943776607513427,293.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.48825803399086,0.0,0.0489809811115264,293.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448669433594,0.7868965864181519,0.0,0.1379698812961578,293.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1746520996094,0.9990000128746032,0.0,0.3838788568973541,293.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.71881103515625,0.48825803399086,0.0,0.2323446869850158,291.1830139160156,294.1499938964844,263.1499938964844,261.5905456542969,280.8189697265625,293.5509338378906,291.1869201660156,0.0,0.0,0.7392189502716064,0.7392189502716064,1.0,1.0,-1.1971880197525024,0.5016079545021057,0.6955800652503967,0.2127755880355835,0.0,0.0,0.0,49.79182434082031,60.0,63.319923400878906,-12582.9296875,198.798568725586,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7608642578125,307.6720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17710.908203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908832550048828,0.5908893942832947,-6.12548183198669e-06,0.0,0.0,0.0,0.0,40.30248260498047,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1485900878906,0.8117736577987671,0.0,0.1943776607513427,293.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.48825803399086,0.0,0.0489809811115264,293.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448669433594,0.7868965864181519,0.0,0.1379698812961578,293.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1746520996094,0.9990000128746032,0.0,0.3838788568973541,293.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.71881103515625,0.48825803399086,0.0,0.2323446869850158,291.1830139160156,294.1499938964844,263.1499938964844,261.5905456542969,280.8189697265625,293.5509338378906,291.1869201660156,0.0,0.0,0.7392189502716064,0.7392189502716064,1.0,1.0,-1.1971880197525024,0.5016079545021057,0.6955800652503967,0.2127755880355835,0.0,0.0,0.0,49.79182434082031,60.0,63.319923400878906,-12582.9296875,198.798568725586,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7608642578125,307.6720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17710.908203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908832550048828,0.5908893942832947,-6.12548183198669e-06,0.0,0.0,0.0,0.0,40.30248260498047,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7651062011719,0.0,0.0,0.0007920427015051,293.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0002684427599888,292.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.94366455078125,0.0,0.0,0.0005682573537342,292.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086853027344,0.0,0.0,0.0017267274670302,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.546875,0.0,0.0,0.0012733768671751,291.2037353515625,294.1499938964844,263.1513671875,261.58953857421875,279.3438720703125,289.7286376953125,291.1756896972656,0.0,0.0,0.4435313642024994,0.4435313642024994,1.0,1.0,-0.005753181874752,0.0041358321905136,0.0016173500334843,-0.011788573116064,0.0,0.0,0.0,-0.0314615108072757,60.0,-72.83134460449219,-0.0,-2.103909309880692e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.9178508427141864e-18,-6.91970000497355e-18,1.8491277261873064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7651062011719,0.0,0.0,0.0007920427015051,293.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0002684427599888,292.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.94366455078125,0.0,0.0,0.0005682573537342,292.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086853027344,0.0,0.0,0.0017267274670302,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.546875,0.0,0.0,0.0012733768671751,291.2037353515625,294.1499938964844,263.1513671875,261.58953857421875,279.3438720703125,289.7286376953125,291.1756896972656,0.0,0.0,0.4435313642024994,0.4435313642024994,1.0,1.0,-0.005753181874752,0.0041358321905136,0.0016173500334843,-0.011788573116064,0.0,0.0,0.0,-0.0314615108072757,60.0,-72.83134460449219,-0.0,-2.103909309880692e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.9178508427141864e-18,-6.91970000497355e-18,1.8491277261873064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7167663574219,0.0,0.0,0.0001147564180428,293.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0001040340866893,292.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8949584960937,0.0,0.0,8.78355058375746e-05,292.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7542419433594,0.0,0.0,0.0001473738666391,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52545166015625,0.0,0.0,0.0004934929311275,291.2040710449219,294.1499938964844,263.1530456542969,261.5899353027344,279.0191345214844,286.835205078125,291.17010498046875,0.0,0.0,0.295687586069107,0.295687586069107,1.0,1.0,-0.0011370762949809,0.0013245898298919,-0.0001875136222224,-0.0136228557676076,0.0,0.0,0.0,-0.0080737117677927,60.0,-56.69673156738281,-0.0,-8.815247554139206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9053533492313594e-20,2.0963319043288075e-20,-1.909785147077697e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7002258300781,0.0,0.0,9.428002522327006e-05,293.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.906289778882638e-05,292.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8773193359375,0.0,0.0,7.331053348025307e-05,292.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7433776855469,0.0,0.0,9.962496551452205e-05,292.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108642578125,0.0,0.0,0.0004699117271229,291.2042236328125,294.1499938964844,263.1553955078125,261.5909118652344,278.8725280761719,284.06915283203125,291.16815185546875,0.0,0.0,0.1478437930345535,0.1478437930345535,1.0,1.0,-0.0010036376770585,0.0003871285589411,0.0006165091181173,-0.0145557271316647,0.0,0.0,0.0,-0.0076965000480413,60.0,-33.41781234741211,-0.0,-6.865827373303547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.1025011709342135e-21,-7.705393393291024e-21,2.6028922223568106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6847229003906,0.0,0.0,9.40240643103607e-05,293.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.900572331389412e-05,292.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8607177734375,0.0,0.0,7.312938396353275e-05,292.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7338562011719,0.0,0.0,9.90202242974192e-05,292.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965515136719,0.0,0.0,0.0004696405376307,291.2043762207031,294.1499938964844,263.1583251953125,261.5924377441406,278.732421875,281.6176147460937,291.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015356820076,1.94117415475148e-08,0.0010015163570642,-0.0149697558954358,0.0,0.0,0.0,-0.0078233918175101,60.0,-24.338891983032227,-0.0,-6.843337985174004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9287787020138726e-21,-7.525869350972875e-21,2.597091254804177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6693115234375,0.0,0.0,9.402781870448962e-05,293.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.901480370899662e-05,292.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8442077636719,0.0,0.0,7.313273090403527e-05,292.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7243957519531,0.0,0.0,9.901610610540956e-05,292.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4823303222656,0.0,0.0,0.0004696836112998,291.2044982910156,294.1499938964844,263.1618957519531,261.59454345703125,278.5935974121094,279.4491271972656,291.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001919270493,6.0884364216917675e-09,0.001001913100481,-0.0150030273944139,0.0,0.0,0.0,-0.0078311171382665,60.0,-21.036806106567383,-0.0,-6.844236111192005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.927967273375876e-21,-7.526675528952687e-21,2.598708659473595e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6387939453125,0.0,0.0,9.405097080161796e-05,293.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.903927275445312e-05,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8115234375,0.0,0.0,7.315074617508799e-05,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7056579589844,0.0,0.0,9.904035687213764e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4541320800781,0.0,0.0,0.0004697996773757,291.20477294921875,294.1499938964844,263.1707458496094,261.60028076171875,278.3197631835937,275.8355712890625,291.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.41129875183105,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279539447820204e-21,-7.526686838062623e-21,2.598732691332212e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6387939453125,0.0,0.0,9.405097080161796e-05,293.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.903927275445312e-05,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8115234375,0.0,0.0,7.315074617508799e-05,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7056579589844,0.0,0.0,9.904035687213764e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4541320800781,0.0,0.0,0.0004697996773757,291.20477294921875,294.1499938964844,263.1707458496094,261.60028076171875,278.3197631835937,275.8355712890625,291.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.41129875183105,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279539447820204e-21,-7.526686838062623e-21,2.598732691332212e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6086120605469,0.0,0.0,9.407804463990033e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.906779450830072e-05,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7792053222656,0.0,0.0,7.317180279642344e-05,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871032714844,0.0,0.0,9.906886407407e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.42626953125,0.0,0.0,0.0004699349519796,291.2049865722656,294.1499938964844,263.18182373046875,261.6080322265625,278.0509033203125,273.0115661621094,291.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.19964599609375,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6086120605469,0.0,0.0,9.407804463990033e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.906779450830072e-05,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7792053222656,0.0,0.0,7.317180279642344e-05,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871032714844,0.0,0.0,9.906886407407e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.42626953125,0.0,0.0,0.0004699349519796,291.2049865722656,294.1499938964844,263.18182373046875,261.6080322265625,278.0509033203125,273.0115661621094,291.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.19964599609375,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5788269042969,0.0,0.0,9.41087055252865e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.910009248415008e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.74725341796875,0.0,0.0,7.319565338548273e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6687927246094,0.0,0.0,9.910114749800414e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39874267578125,0.0,0.0,0.0004700881545431,291.2052307128906,294.1499938964844,263.1949462890625,261.6176147460937,277.7869567871094,270.8073425292969,291.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16978645324707,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5788269042969,0.0,0.0,9.41087055252865e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.910009248415008e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.74725341796875,0.0,0.0,7.319565338548273e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6687927246094,0.0,0.0,9.910114749800414e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39874267578125,0.0,0.0,0.0004700881545431,291.2052307128906,294.1499938964844,263.1949462890625,261.6176147460937,277.7869567871094,270.8073425292969,291.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16978645324707,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.54937744140625,0.0,0.0,9.414269879925996e-05,293.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.913589747156948e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7156982421875,0.0,0.0,7.322209421545267e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65069580078125,0.0,0.0,9.913694520946592e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715209960937,0.0,0.0,0.0004702580336015,291.2054138183594,294.1499938964844,263.2099914550781,261.6289367675781,277.52783203125,269.08990478515625,291.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.16189765930176,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.54937744140625,0.0,0.0,9.414269879925996e-05,293.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.913589747156948e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7156982421875,0.0,0.0,7.322209421545267e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65069580078125,0.0,0.0,9.913694520946592e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715209960937,0.0,0.0,0.0004702580336015,291.2054138183594,294.1499938964844,263.2099914550781,261.6289367675781,277.52783203125,269.08990478515625,291.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.16189765930176,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5347595214844,0.0,0.0,9.416086686542258e-05,293.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.915503324009478e-05,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7000732421875,0.0,0.0,7.323622412513942e-05,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6417236328125,0.0,0.0,9.91560737020336e-05,292.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,0.0004703488084487,291.2055358886719,294.1499938964844,263.2181701660156,261.6352233886719,277.40008544921875,268.3802795410156,291.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.15885353088379,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.520263671875,0.0,0.0,9.41797625273466e-05,293.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.91749402601272e-05,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6845397949219,0.0,0.0,7.325092155952007e-05,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327819824219,0.0,0.0,9.91759734461084e-05,292.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,0.0004704432212747,291.20562744140625,294.1499938964844,263.226806640625,261.641845703125,277.2735290527344,267.7550354003906,291.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.15572166442871,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
