time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674220,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4914855957031,0.0,0.0,9.421959839528428e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.921690070768818e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537170410156,0.0,0.0,7.328190258704126e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6150817871094,0.0,0.0,9.921791934175415e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31805419921875,0.0,0.0,0.0004706422623712,291.2057800292969,294.1499938964844,263.2452392578125,261.6562194824219,277.02392578125,266.7198181152344,291.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.148815155029297,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4914855957031,0.0,0.0,9.421959839528428e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.921690070768818e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537170410156,0.0,0.0,7.328190258704126e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6150817871094,0.0,0.0,9.921791934175415e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31805419921875,0.0,0.0,0.0004706422623712,291.2057800292969,294.1499938964844,263.2452392578125,261.6562194824219,277.02392578125,266.7198181152344,291.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.148815155029297,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4630432128906,0.0,0.0,9.42618862609379e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.92614441202022e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6232604980469,0.0,0.0,7.331478991545737e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,9.926244820235296e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,0.0004708535561803,291.2059326171875,294.1499938964844,263.26513671875,261.67193603515625,276.7790222167969,265.91973876953125,291.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.14093017578125,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4630432128906,0.0,0.0,9.42618862609379e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.92614441202022e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6232604980469,0.0,0.0,7.331478991545737e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,9.926244820235296e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,0.0004708535561803,291.2059326171875,294.1499938964844,263.26513671875,261.67193603515625,276.7790222167969,265.91973876953125,291.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.14093017578125,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4349670410156,0.0,0.0,9.430628415429965e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.930820669978856e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5931396484375,0.0,0.0,7.33493288862519e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.580322265625,0.0,0.0,9.930920350598171e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26580810546875,0.0,0.0,0.0004710753855761,291.2060546875,294.1499938964844,263.2864074707031,261.6888122558594,276.5387268066406,265.3040771484375,291.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.132083892822266,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4349670410156,0.0,0.0,9.430628415429965e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.930820669978856e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5931396484375,0.0,0.0,7.33493288862519e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.580322265625,0.0,0.0,9.930920350598171e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26580810546875,0.0,0.0,0.0004710753855761,291.2060546875,294.1499938964844,263.2864074707031,261.6888122558594,276.5387268066406,265.3040771484375,291.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.132083892822266,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071655273437,0.0,0.0,9.435242100153118e-05,293.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.935679554473607e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5633850097656,0.0,0.0,7.338520663324744e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5632019042969,0.0,0.0,9.935778507497162e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401733398437,0.0,0.0,0.0004713058588095,291.2061767578125,294.1499938964844,263.308837890625,261.7067565917969,276.302978515625,264.8330078125,291.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.122323989868164,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071655273437,0.0,0.0,9.435242100153118e-05,293.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.935679554473607e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5633850097656,0.0,0.0,7.338520663324744e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5632019042969,0.0,0.0,9.935778507497162e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401733398437,0.0,0.0,0.0004713058588095,291.2061767578125,294.1499938964844,263.308837890625,261.7067565917969,276.302978515625,264.8330078125,291.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.122323989868164,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934020996094,0.0,0.0,9.437600965611637e-05,293.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.938165021594614e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.54864501953125,0.0,0.0,7.34035565983504e-05,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55474853515625,0.0,0.0,9.938262519426644e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274475097656,0.0,0.0,0.0004714237584266,291.2062072753906,294.1499938964844,263.3204650878906,261.7160949707031,276.1867980957031,264.6414794921875,291.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.11711502075196,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797302246094,0.0,0.0,9.439988934900612e-05,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.940679592546076e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53399658203125,0.0,0.0,7.34221248421818e-05,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462951660156,0.0,0.0,9.940777090378106e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147827148437,0.0,0.0,0.0004715430259238,291.20623779296875,294.1499938964844,263.3323059082031,261.72564697265625,276.0717468261719,264.474853515625,291.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.1116943359375,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525695800781,0.0,0.0,9.444827446714044e-05,292.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.945776400854812e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5049133300781,0.0,0.0,7.345976337091997e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52960205078125,0.0,0.0,9.945872443495318e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.189697265625,0.0,0.0,0.0004717847914434,291.206298828125,294.1499938964844,263.356689453125,261.7453308105469,275.84490966796875,264.2046813964844,291.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.100238800048828,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525695800781,0.0,0.0,9.444827446714044e-05,292.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.945776400854812e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5049133300781,0.0,0.0,7.345976337091997e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52960205078125,0.0,0.0,9.945872443495318e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.189697265625,0.0,0.0,0.0004717847914434,291.206298828125,294.1499938964844,263.356689453125,261.7453308105469,275.84490966796875,264.2046813964844,291.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.100238800048828,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290710449219,0.0,0.0,9.4491035270039e-05,292.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.95028021861799e-05,291.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.479736328125,0.0,0.0,7.34930217731744e-05,291.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151062011719,0.0,0.0,9.950374806066976e-05,292.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,0.0004719984426628,291.20635986328125,294.1499938964844,263.3786315917969,261.7630920410156,275.6499938964844,264.0252380371094,291.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006846432574,6.6646661522895564e-09,0.0010068397969007,-0.0165124647319316,0.0,0.0,0.0,-0.0081167761236429,60.0,-19.089561462402344,-0.0,-6.911719907520819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32574462890625,0.0,0.0,9.44971470744349e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.950923413271084e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4761657714844,0.0,0.0,7.349777297349647e-05,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5130615234375,0.0,0.0,9.95101872831583e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.000472028972581,291.20635986328125,294.1499938964844,263.3818054199219,261.76568603515625,275.6224670410156,264.0033569335937,291.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.087989807128903,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,9.454607061343268e-05,292.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.956075518857688e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.44775390625,0.0,0.0,7.353582623181865e-05,291.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967041015625,0.0,0.0,9.956169378710912e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0004722733574453,291.20635986328125,294.1499938964844,263.4075622558594,261.7865600585937,275.4043273925781,263.8553466796875,291.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.074987411499023,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,9.454607061343268e-05,292.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.956075518857688e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.44775390625,0.0,0.0,7.353582623181865e-05,291.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967041015625,0.0,0.0,9.956169378710912e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0004722733574453,291.20635986328125,294.1499938964844,263.4075622558594,261.7865600585937,275.4043273925781,263.8553466796875,291.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.074987411499023,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2729797363281,0.0,0.0,9.459458669880404e-05,292.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.96118615148589e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.419677734375,0.0,0.0,7.35735593480058e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48052978515625,0.0,0.0,9.96127855614759e-05,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,0.000472515792353,291.20635986328125,294.1499938964844,263.4337463378906,261.8078308105469,275.1904602050781,263.7487487792969,291.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.061262130737305,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2729797363281,0.0,0.0,9.459458669880404e-05,292.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.96118615148589e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.419677734375,0.0,0.0,7.35735593480058e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48052978515625,0.0,0.0,9.96127855614759e-05,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,0.000472515792353,291.20635986328125,294.1499938964844,263.4337463378906,261.8078308105469,275.1904602050781,263.7487487792969,291.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.061262130737305,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,9.46185609791428e-05,292.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.963710908778012e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4057312011719,0.0,0.0,7.359220762737095e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725036621094,0.0,0.0,9.963803313439712e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041564941406,0.0,0.0,0.0004726355546154,291.2063293457031,294.1499938964844,263.44696044921875,261.818603515625,275.0850830078125,263.7080078125,291.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.05413627624512,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,9.46422733250074e-05,292.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.96620874502696e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.39190673828125,0.0,0.0,7.36106449039653e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.46453857421875,0.0,0.0,9.966299694497138e-05,292.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,0.0004727540072053,291.206298828125,294.1499938964844,263.46026611328125,261.82940673828125,274.9807434082031,263.6742248535156,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.04684257507324,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214050292969,0.0,0.0,9.468870121054351e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.971098916139454e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,7.36467627575621e-05,291.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486999511719,0.0,0.0,9.97118913801387e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,0.0004729859938379,291.20623779296875,294.1499938964844,263.4869384765625,261.8511047363281,274.775146484375,263.6242980957031,291.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.03176689147949,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214050292969,0.0,0.0,9.468870121054351e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.971098916139454e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,7.36467627575621e-05,291.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486999511719,0.0,0.0,9.97118913801387e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,0.0004729859938379,291.20623779296875,294.1499938964844,263.4869384765625,261.8511047363281,274.775146484375,263.6242980957031,291.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.03176689147949,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.196044921875,0.0,0.0,9.473347017774358e-05,292.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.975814464269206e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,7.368158549070358e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330444335937,0.0,0.0,9.97590395854786e-05,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450439453125,0.0,0.0,0.0004732096858788,291.2061462402344,294.1499938964844,263.5136413574219,261.8728332519531,274.5736083984375,263.5932312011719,291.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.016069412231445,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.196044921875,0.0,0.0,9.473347017774358e-05,292.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.975814464269206e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,7.368158549070358e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330444335937,0.0,0.0,9.97590395854786e-05,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450439453125,0.0,0.0,0.0004732096858788,291.2061462402344,294.1499938964844,263.5136413574219,261.8728332519531,274.5736083984375,263.5932312011719,291.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.016069412231445,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,9.477621642872693e-05,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.9803160992451e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,7.371482934104279e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41754150390625,0.0,0.0,9.980404138332231e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,0.0004734232206828,291.2059936523437,294.1499938964844,263.54022216796875,261.8944091796875,274.3760681152344,263.5765991210937,291.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99979019165039,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,9.477621642872693e-05,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.9803160992451e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,7.371482934104279e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41754150390625,0.0,0.0,9.980404138332231e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,0.0004734232206828,291.2059936523437,294.1499938964844,263.54022216796875,261.8944091796875,274.3760681152344,263.5765991210937,291.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99979019165039,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,9.481662709731609e-05,292.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.9845725344494e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,7.374625420197845e-05,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022216796875,0.0,0.0,9.984659845940767e-05,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989624023437,0.0,0.0,0.0004736251430585,291.205810546875,294.1499938964844,263.5665283203125,261.915771484375,274.1824645996094,263.5708312988281,291.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.98297882080078,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,9.481662709731609e-05,292.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.9845725344494e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,7.374625420197845e-05,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022216796875,0.0,0.0,9.984659845940767e-05,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989624023437,0.0,0.0,0.0004736251430585,291.205810546875,294.1499938964844,263.5665283203125,261.915771484375,274.1824645996094,263.5708312988281,291.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.98297882080078,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,9.483595204073936e-05,292.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.986608347389848e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707214355469,0.0,0.0,7.376128633040935e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39459228515625,0.0,0.0,9.986694931285456e-05,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875793457031,0.0,0.0,0.000473721709568,291.2057189941406,294.1499938964844,263.5795593261719,261.9263000488281,274.0871276855469,263.5711975097656,291.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.974395751953125,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216735839844,0.0,0.0,9.485470945946872e-05,292.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.988583769882098e-05,291.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576599121094,0.0,0.0,7.37758819013834e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.38702392578125,0.0,0.0,9.988670353777708e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762878417969,0.0,0.0,0.0004738154239021,291.20562744140625,294.1499938964844,263.5924377441406,261.9367370605469,273.9927062988281,263.5732727050781,291.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.96571922302246,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,9.489056537859142e-05,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.99236071947962e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.231689453125,0.0,0.0,7.380377064691857e-05,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3720092773437,0.0,0.0,9.992445848183706e-05,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.953857421875,0.0,0.0,0.0004739945870824,291.20538330078125,294.1499938964844,263.6177673339844,261.9571838378906,273.8067321777344,263.5816955566406,291.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.948143005371094,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,9.489056537859142e-05,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.99236071947962e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.231689453125,0.0,0.0,7.380377064691857e-05,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3720092773437,0.0,0.0,9.992445848183706e-05,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.953857421875,0.0,0.0,0.0004739945870824,291.20538330078125,294.1499938964844,263.6177673339844,261.9571838378906,273.8067321777344,263.5816955566406,291.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.948143005371094,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,9.492424578638747e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.995908476412296e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060241699219,0.0,0.0,7.382996409432963e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3571472167969,0.0,0.0,9.99599214992486e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316711425781,0.0,0.0,0.0004741628363262,291.205078125,294.1499938964844,263.6424255371094,261.9769897460937,273.6244812011719,263.594482421875,291.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.93037414550781,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,9.492424578638747e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.995908476412296e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060241699219,0.0,0.0,7.382996409432963e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3571472167969,0.0,0.0,9.99599214992486e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316711425781,0.0,0.0,0.0004741628363262,291.205078125,294.1499938964844,263.6424255371094,261.9769897460937,273.6244812011719,263.594482421875,291.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.93037414550781,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497131347656,0.0,0.0,9.495576523477212e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.999228495871648e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806335449219,0.0,0.0,7.385448407148942e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424377441406,0.0,0.0,9.99931144178845e-05,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90972900390625,0.0,0.0,0.0004743203462567,291.20477294921875,294.1499938964844,263.6662292480469,261.9960327148437,273.4458312988281,263.6103210449219,291.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.912538528442383,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497131347656,0.0,0.0,9.495576523477212e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.999228495871648e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806335449219,0.0,0.0,7.385448407148942e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424377441406,0.0,0.0,9.99931144178845e-05,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90972900390625,0.0,0.0,0.0004743203462567,291.20477294921875,294.1499938964844,263.6662292480469,261.9960327148437,273.4458312988281,263.6103210449219,291.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.912538528442383,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262451171875,0.0,0.0,9.498513099970296e-05,292.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0001000232150545,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.155517578125,0.0,0.0,7.387731602648273e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.0,0.0001000240299617,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880310058594,0.0,0.0,0.000474467058666,291.20440673828125,294.1499938964844,263.68902587890625,262.01416015625,273.270751953125,263.628173828125,290.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.894750595092773,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262451171875,0.0,0.0,9.498513099970296e-05,292.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0001000232150545,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.155517578125,0.0,0.0,7.387731602648273e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.0,0.0001000240299617,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880310058594,0.0,0.0,0.000474467058666,291.20440673828125,294.1499938964844,263.68902587890625,262.01416015625,273.270751953125,263.628173828125,290.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.894750595092773,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145874023437,0.0,0.0,9.49989989749156e-05,292.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0001000378179014,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,7.388810627162457e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.32061767578125,0.0,0.0,0.0001000386328087,292.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.87725830078125,0.0,0.0,0.0004745363548863,291.2041931152344,294.1499938964844,263.70001220703125,262.0228576660156,273.1845397949219,263.6376342773437,290.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.88590812683105,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
