time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,9.501232852926478e-05,292.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0001000518604996,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13067626953125,0.0,0.0,7.389846723526716e-05,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134460449219,0.0,0.0,0.0001000526681309,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8665466308594,0.0,0.0,0.0004746029444504,291.2039794921875,294.1499938964844,263.710693359375,262.0312805175781,273.09918212890625,263.64727783203125,290.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.87712287902832,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800720214844,0.0,0.0,9.503740147920324e-05,292.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0001000782722258,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,7.391797407763079e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991638183594,0.0,0.0,0.0001000790725811,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8453063964844,0.0,0.0,0.0004747282364405,291.2035217285156,294.1499938964844,263.7310485839844,262.0472106933594,272.9310302734375,263.6669616699219,290.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.85977363586425,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800720214844,0.0,0.0,9.503740147920324e-05,292.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0001000782722258,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,7.391797407763079e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991638183594,0.0,0.0,0.0001000790725811,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8453063964844,0.0,0.0,0.0004747282364405,291.2035217285156,294.1499938964844,263.7310485839844,262.0472106933594,272.9310302734375,263.6669616699219,290.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.85977363586425,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95733642578125,0.0,0.0,9.506046626484022e-05,292.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0001001025666482,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.081787109375,0.0,0.0,7.393590931314975e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850036621094,0.0,0.0,0.0001001033597276,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.82427978515625,0.0,0.0,0.0004748434876091,291.2030334472656,294.1499938964844,263.75,262.0618896484375,272.76617431640625,263.68670654296875,290.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.842817306518555,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95733642578125,0.0,0.0,9.506046626484022e-05,292.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0001001025666482,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.081787109375,0.0,0.0,7.393590931314975e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850036621094,0.0,0.0,0.0001001033597276,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.82427978515625,0.0,0.0,0.0004748434876091,291.2030334472656,294.1499938964844,263.75,262.0618896484375,272.76617431640625,263.68670654296875,290.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.842817306518555,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9348449707031,0.0,0.0,9.508150105830282e-05,292.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0001001247364911,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,7.395227294182405e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27099609375,0.0,0.0,0.0001001255150185,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.803466796875,0.0,0.0,0.0004749486397486,291.2024841308594,294.1499938964844,263.7681579589844,262.0757751464844,272.6045837402344,263.7061462402344,290.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.82618522644043,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9348449707031,0.0,0.0,9.508150105830282e-05,292.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0001001247364911,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,7.395227294182405e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27099609375,0.0,0.0,0.0001001255150185,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.803466796875,0.0,0.0,0.0004749486397486,291.2024841308594,294.1499938964844,263.7681579589844,262.0757751464844,272.6045837402344,263.7061462402344,290.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.82618522644043,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9126281738281,0.0,0.0,9.510090603725983e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.000100145174656,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.033935546875,0.0,0.0,7.396736327791587e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2571105957031,0.0,0.0,0.0001001459459075,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78289794921875,0.0,0.0,0.0004750455846078,291.2018737792969,294.1499938964844,263.7862548828125,262.0895690917969,272.4461975097656,263.725341796875,290.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.80933952331543,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9126281738281,0.0,0.0,9.510090603725983e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.000100145174656,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.033935546875,0.0,0.0,7.396736327791587e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2571105957031,0.0,0.0,0.0001001459459075,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78289794921875,0.0,0.0,0.0004750455846078,291.2018737792969,294.1499938964844,263.7862548828125,262.0895690917969,272.4461975097656,263.725341796875,290.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.80933952331543,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9015808105469,0.0,0.0,9.511025564279409e-05,292.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0001001550263026,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,7.397463923553005e-05,291.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2502136230469,0.0,0.0,0.0001001557902782,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7726745605469,0.0,0.0,0.0004750923253595,291.2015380859375,294.1499938964844,263.7953186035156,262.0964050292969,272.3681945800781,263.7348327636719,290.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.800800323486328,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905944824219,0.0,0.0,9.511954704066738e-05,292.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0001001648124656,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104064941406,0.0,0.0,7.398186426144093e-05,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24334716796875,0.0,0.0,0.0001001655691652,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.76251220703125,0.0,0.0,0.0004751387459691,291.2012023925781,294.1499938964844,263.8043212890625,262.1032409667969,272.2909851074219,263.7442626953125,290.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.792211532592773,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86883544921875,0.0,0.0,9.513829718343914e-05,292.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0001001845666905,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98712158203125,0.0,0.0,7.399644528049976e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.229736328125,0.0,0.0,0.0001001853161142,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7423400878906,0.0,0.0,0.0004752324311994,291.20050048828125,294.1499938964844,263.82232666015625,262.1167907714844,272.1387939453125,263.76300048828125,290.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.774978637695312,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86883544921875,0.0,0.0,9.513829718343914e-05,292.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0001001845666905,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98712158203125,0.0,0.0,7.399644528049976e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.229736328125,0.0,0.0,0.0001001853161142,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7423400878906,0.0,0.0,0.0004752324311994,291.20050048828125,294.1499938964844,263.82232666015625,262.1167907714844,272.1387939453125,263.76300048828125,290.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.774978637695312,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8472595214844,0.0,0.0,9.515784768154845e-05,292.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0001002051576506,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9640808105469,0.0,0.0,7.40116520319134e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2162170410156,0.0,0.0,0.0001002058997983,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7223815917969,0.0,0.0,0.0004753301327582,291.1997375488281,294.1499938964844,263.8402404785156,262.1302185058594,271.9896545410156,263.7815856933594,290.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.757787704467773,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8472595214844,0.0,0.0,9.515784768154845e-05,292.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0001002051576506,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9640808105469,0.0,0.0,7.40116520319134e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2162170410156,0.0,0.0,0.0001002058997983,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7223815917969,0.0,0.0,0.0004753301327582,291.1997375488281,294.1499938964844,263.8402404785156,262.1302185058594,271.9896545410156,263.7815856933594,290.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.757787704467773,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.825927734375,0.0,0.0,9.517871512798592e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0001002271383185,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9412536621094,0.0,0.0,7.402788469335064e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2028503417969,0.0,0.0,0.0001002278731903,292.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7026062011719,0.0,0.0,0.0004754344117827,291.19891357421875,294.1499938964844,263.85809326171875,262.1435546875,271.843505859375,263.800048828125,290.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.74077796936035,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.825927734375,0.0,0.0,9.517871512798592e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0001002271383185,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9412536621094,0.0,0.0,7.402788469335064e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2028503417969,0.0,0.0,0.0001002278731903,292.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7026062011719,0.0,0.0,0.0004754344117827,291.19891357421875,294.1499938964844,263.85809326171875,262.1435546875,271.843505859375,263.800048828125,290.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.74077796936035,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048095703125,0.0,0.0,9.520120511297137e-05,292.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0001002508288365,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9186706542969,0.0,0.0,7.404537609545514e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895751953125,0.0,0.0,0.0001002515564323,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830444335937,0.0,0.0,0.0004755467816721,291.19805908203125,294.1499938964844,263.8758850097656,262.1567687988281,271.70025634765625,263.81842041015625,290.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.72403717041016,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048095703125,0.0,0.0,9.520120511297137e-05,292.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0001002508288365,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9186706542969,0.0,0.0,7.404537609545514e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895751953125,0.0,0.0,0.0001002515564323,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830444335937,0.0,0.0,0.0004755467816721,291.19805908203125,294.1499938964844,263.8758850097656,262.1567687988281,271.70025634765625,263.81842041015625,290.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.72403717041016,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7943115234375,0.0,0.0,9.521309402771294e-05,292.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,0.0001002633580355,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.907470703125,0.0,0.0,7.405462383758277e-05,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1829833984375,0.0,0.0,0.0001002640783553,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67333984375,0.0,0.0,0.0004756061825901,291.1976013183594,294.1499938964844,263.8847351074219,262.163330078125,271.6297302246094,263.8275451660156,290.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.71578598022461,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78387451171875,0.0,0.0,9.522541222395375e-05,292.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.000100276331068,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963317871094,0.0,0.0,7.406419899780303e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1764221191406,0.0,0.0,0.0001002770441118,292.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6636657714844,0.0,0.0,0.0004756677371915,291.1971130371094,294.1499938964844,263.8935852050781,262.1698913574219,271.5599060058594,263.8366394042969,290.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.70761680603028,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.76318359375,0.0,0.0,9.52512418734841e-05,292.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0001003035431494,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,7.408429519273341e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1633605957031,0.0,0.0,0.0001003042489173,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444702148437,0.0,0.0,0.0004757968126796,291.1961364746094,294.1499938964844,263.91119384765625,262.1828918457031,271.4223327636719,263.85479736328125,290.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.69152069091797,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.76318359375,0.0,0.0,9.52512418734841e-05,292.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0001003035431494,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,7.408429519273341e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1633605957031,0.0,0.0,0.0001003042489173,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444702148437,0.0,0.0,0.0004757968126796,291.1961364746094,294.1499938964844,263.91119384765625,262.1828918457031,271.4223327636719,263.85479736328125,290.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.69152069091797,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74267578125,0.0,0.0,9.527849033474922e-05,292.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001003322395263,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.852294921875,0.0,0.0,7.410548278130591e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1504211425781,0.0,0.0,0.0001003329380182,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6254577636719,0.0,0.0,0.0004759329312946,291.195068359375,294.1499938964844,263.9286804199219,262.19580078125,271.2875061035156,263.87286376953125,290.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.67573547363281,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74267578125,0.0,0.0,9.527849033474922e-05,292.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001003322395263,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.852294921875,0.0,0.0,7.410548278130591e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1504211425781,0.0,0.0,0.0001003329380182,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6254577636719,0.0,0.0,0.0004759329312946,291.195068359375,294.1499938964844,263.9286804199219,262.19580078125,271.2875061035156,263.87286376953125,290.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.67573547363281,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72235107421875,0.0,0.0,9.530685929348692e-05,292.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0001003621218842,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8305969238281,0.0,0.0,7.412755076074973e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375732421875,0.0,0.0,0.0001003628058242,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60662841796875,0.0,0.0,0.0004760746960528,291.1939392089844,294.1499938964844,263.94610595703125,262.2086181640625,271.1553955078125,263.8908386230469,290.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.66021728515625,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72235107421875,0.0,0.0,9.530685929348692e-05,292.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0001003621218842,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8305969238281,0.0,0.0,7.412755076074973e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375732421875,0.0,0.0,0.0001003628058242,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60662841796875,0.0,0.0,0.0004760746960528,291.1939392089844,294.1499938964844,263.94610595703125,262.2086181640625,271.1553955078125,263.8908386230469,290.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.66021728515625,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7022399902344,0.0,0.0,9.533606498735026e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.000100392884633,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091125488281,0.0,0.0,7.415026630042121e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248474121094,0.0,0.0,0.000100393561297,292.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58795166015625,0.0,0.0,0.0004762206226587,291.1927795410156,294.1499938964844,263.9634094238281,262.2213134765625,271.0259094238281,263.9087219238281,290.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.644914627075195,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7022399902344,0.0,0.0,9.533606498735026e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.000100392884633,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091125488281,0.0,0.0,7.415026630042121e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248474121094,0.0,0.0,0.000100393561297,292.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58795166015625,0.0,0.0,0.0004762206226587,291.1927795410156,294.1499938964844,263.9634094238281,262.2213134765625,271.0259094238281,263.9087219238281,290.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.644914627075195,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922302246094,0.0,0.0,9.53509079408832e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001004085133899,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7984313964844,0.0,0.0,7.416181324515492e-05,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1184997558594,0.0,0.0,0.000100409190054,292.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5787048339844,0.0,0.0,0.0004762947792187,291.1921691894531,294.1499938964844,263.9720153808594,262.2276611328125,270.9621887207031,263.9176330566406,290.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.63733291625977,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68231201171875,0.0,0.0,9.536588186165318e-05,292.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0001004242876661,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878112792969,0.0,0.0,7.417345477733761e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1121826171875,0.0,0.0,0.0001004249643301,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694885253906,0.0,0.0,0.000476369576063,291.1915283203125,294.1499938964844,263.9805908203125,262.23394775390625,270.89910888671875,263.926513671875,290.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.62978744506836,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625366210937,0.0,0.0,9.539620077703148e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.000100456221844,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667541503906,0.0,0.0,7.419703615596518e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0996398925781,0.0,0.0,0.0001004568839562,292.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5511474609375,0.0,0.0,0.0004765210615005,291.1902160644531,294.1499938964844,263.9976501464844,262.2464904785156,270.7748107910156,263.9441833496094,290.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.614803314208984,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625366210937,0.0,0.0,9.539620077703148e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.000100456221844,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667541503906,0.0,0.0,7.419703615596518e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0996398925781,0.0,0.0,0.0001004568839562,292.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5511474609375,0.0,0.0,0.0004765210615005,291.1902160644531,294.1499938964844,263.9976501464844,262.2464904785156,270.7748107910156,263.9441833496094,290.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.614803314208984,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429748535156,0.0,0.0,9.542706538923083e-05,292.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0001004887308226,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.745849609375,0.0,0.0,7.422104681609198e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0871887207031,0.0,0.0,0.0001004893856588,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5329895019531,0.0,0.0,0.0004766752826981,291.1888427734375,294.1499938964844,264.0146179199219,262.2589416503906,270.65301513671875,263.9617614746094,290.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.599966049194336,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429748535156,0.0,0.0,9.542706538923083e-05,292.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0001004887308226,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.745849609375,0.0,0.0,7.422104681609198e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0871887207031,0.0,0.0,0.0001004893856588,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5329895019531,0.0,0.0,0.0004766752826981,291.1888427734375,294.1499938964844,264.0146179199219,262.2589416503906,270.65301513671875,263.9617614746094,290.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.599966049194336,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,9.54586939769797e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.0001005220474326,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72515869140625,0.0,0.0,7.424564682878554e-05,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0748291015625,0.0,0.0,0.0001005226949928,292.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149841308594,0.0,0.0,0.0004768333164975,291.1873779296875,294.1499938964844,264.03143310546875,262.27130126953125,270.53369140625,263.9792175292969,290.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.58530235290528,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,9.54586939769797e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.0001005220474326,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72515869140625,0.0,0.0,7.424564682878554e-05,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0748291015625,0.0,0.0,0.0001005226949928,292.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149841308594,0.0,0.0,0.0004768333164975,291.1873779296875,294.1499938964844,264.03143310546875,262.27130126953125,270.53369140625,263.9792175292969,290.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.58530235290528,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6043701171875,0.0,0.0,9.549150854581968e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0001005566082312,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70465087890625,0.0,0.0,7.42711708880961e-05,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625305175781,0.0,0.0,0.0001005572485155,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49713134765625,0.0,0.0,0.0004769972583744,291.1858825683594,294.1499938964844,264.048095703125,262.2835693359375,270.4167785644531,263.9965515136719,290.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.57088279724121,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6043701171875,0.0,0.0,9.549150854581968e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0001005566082312,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70465087890625,0.0,0.0,7.42711708880961e-05,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625305175781,0.0,0.0,0.0001005572485155,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49713134765625,0.0,0.0,0.0004769972583744,291.1858825683594,294.1499938964844,264.048095703125,262.2835693359375,270.4167785644531,263.9965515136719,290.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.57088279724121,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
