time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5948181152344,0.0,0.0,9.550854156259447e-05,292.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0001005745507427,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6944885253906,0.0,0.0,7.428442040691152e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0564270019531,0.0,0.0,0.000100575191027,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.48828125,0.0,0.0,0.0004770823579747,291.1850891113281,294.1499938964844,264.056396484375,262.2897033691406,270.3592529296875,264.0051574707031,290.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.563798904418945,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853271484375,0.0,0.0,9.552612027619034e-05,292.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0001005930607789,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6843566894531,0.0,0.0,7.429808465531096e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05035400390625,0.0,0.0,0.0001005936937872,292.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794616699219,0.0,0.0,0.0004771701642312,291.1842956542969,294.1499938964844,264.06463623046875,262.2957763671875,270.30230712890625,264.0137634277344,290.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952081659823307e-09,0.0010178484953939,-0.0198844373226165,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.556814193725582,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5664367675781,0.0,0.0,9.556330041959882e-05,292.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0001006322272587,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642150878906,0.0,0.0,7.432700658682734e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382385253906,0.0,0.0,0.0001006328457151,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4619140625,0.0,0.0,0.000477355933981,291.1826171875,294.1499938964844,264.0810546875,262.30792236328125,270.1900939941406,264.0308532714844,290.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.5432186126709,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5664367675781,0.0,0.0,9.556330041959882e-05,292.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0001006322272587,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642150878906,0.0,0.0,7.432700658682734e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382385253906,0.0,0.0,0.0001006328457151,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4619140625,0.0,0.0,0.000477355933981,291.1826171875,294.1499938964844,264.0810546875,262.30792236328125,270.1900939941406,264.0308532714844,290.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.5432186126709,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5476989746094,0.0,0.0,9.56040166784078e-05,292.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0001006751044769,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6442565917969,0.0,0.0,7.435867155436426e-05,291.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02618408203125,0.0,0.0,0.0001006757229333,292.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444885253906,0.0,0.0,0.0004775593697559,291.180908203125,294.1499938964844,264.0972900390625,262.3199768066406,270.080078125,264.0478210449219,290.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.53026962280273,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5476989746094,0.0,0.0,9.56040166784078e-05,292.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0001006751044769,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6442565917969,0.0,0.0,7.435867155436426e-05,291.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02618408203125,0.0,0.0,0.0001006757229333,292.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444885253906,0.0,0.0,0.0004775593697559,291.180908203125,294.1499938964844,264.0972900390625,262.3199768066406,270.080078125,264.0478210449219,290.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.53026962280273,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5291442871094,0.0,0.0,9.564935317030177e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0001007228493108,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6244506835937,0.0,0.0,7.439393812092021e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01422119140625,0.0,0.0,0.0001007234604912,292.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42724609375,0.0,0.0,0.0004777858557645,291.1791076660156,294.1499938964844,264.1133728027344,262.3319702148437,269.9722595214844,264.0646667480469,290.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.5181827545166,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5291442871094,0.0,0.0,9.564935317030177e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0001007228493108,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6244506835937,0.0,0.0,7.439393812092021e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01422119140625,0.0,0.0,0.0001007234604912,292.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42724609375,0.0,0.0,0.0004777858557645,291.1791076660156,294.1499938964844,264.1133728027344,262.3319702148437,269.9722595214844,264.0646667480469,290.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.5181827545166,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107116699219,0.0,0.0,9.570050315232947e-05,292.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.000100776720501,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6048278808594,0.0,0.0,7.443371578119695e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023193359375,0.0,0.0,0.0001007773244054,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100952148437,0.0,0.0,0.0004780413873959,291.1772155761719,294.1499938964844,264.1292724609375,262.3439025878906,269.8666381835937,264.08135986328125,290.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50718307495117,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107116699219,0.0,0.0,9.570050315232947e-05,292.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.000100776720501,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6048278808594,0.0,0.0,7.443371578119695e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023193359375,0.0,0.0,0.0001007773244054,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100952148437,0.0,0.0,0.0004780413873959,291.1772155761719,294.1499938964844,264.1292724609375,262.3439025878906,269.8666381835937,264.08135986328125,290.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50718307495117,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015563964844,0.0,0.0,9.572866838425398e-05,292.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,0.0001008063845802,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950622558594,0.0,0.0,7.445562368957326e-05,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99639892578125,0.0,0.0,0.0001008069812087,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015808105469,0.0,0.0,0.0004781820753123,291.17626953125,294.1499938964844,264.1371765136719,262.349853515625,269.814697265625,264.08966064453125,290.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204204426931483e-09,0.0010200042743235,-0.0205447170883417,0.0,0.0,0.0,-0.00887999124825,60.0,-18.50218772888184,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924621582031,0.0,0.0,9.575882722856476e-05,292.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0001008381514111,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853576660156,0.0,0.0,7.4479088652879e-05,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905090332031,0.0,0.0,0.0001008387480396,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39312744140625,0.0,0.0,0.0004783327749464,291.1752624511719,294.1499938964844,264.14501953125,262.35577392578125,269.7633056640625,264.0979309082031,290.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241761051408503e-09,0.0010203254641965,-0.0206430722028017,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.4975643157959,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,9.582537313690408e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0001009082261589,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660705566406,0.0,0.0,7.453084253938869e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787292480469,0.0,0.0,0.0001009088155115,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3762512207031,0.0,0.0,0.0004786651988979,291.1732482910156,294.1499938964844,264.1605834960937,262.3675842285156,269.6620483398437,264.1143798828125,290.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.48944854736328,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,9.582537313690408e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0001009082261589,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660705566406,0.0,0.0,7.453084253938869e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787292480469,0.0,0.0,0.0001009088155115,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3762512207031,0.0,0.0,0.0004786651988979,291.1732482910156,294.1499938964844,264.1605834960937,262.3675842285156,269.6620483398437,264.1143798828125,290.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.48944854736328,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.45635986328125,0.0,0.0,9.590166882844642e-05,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0001009885745588,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5469055175781,0.0,0.0,7.459018524968997e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,0.0001009891566354,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3595275878906,0.0,0.0,0.0004790463426616,291.171142578125,294.1499938964844,264.1759948730469,262.3793334960937,269.562744140625,264.1307067871094,290.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.48311424255371,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.45635986328125,0.0,0.0,9.590166882844642e-05,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0001009885745588,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5469055175781,0.0,0.0,7.459018524968997e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,0.0001009891566354,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3595275878906,0.0,0.0,0.0004790463426616,291.171142578125,294.1499938964844,264.1759948730469,262.3793334960937,269.562744140625,264.1307067871094,290.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.48311424255371,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384765625,0.0,0.0,9.598890756024048e-05,292.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0001010804553516,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5279235839844,0.0,0.0,7.465804083039984e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554138183594,0.0,0.0,0.0001010810301522,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428955078125,0.0,0.0,0.0004794821725226,291.1689758300781,294.1499938964844,264.1911926269531,262.3910217285156,269.4654541015625,264.1468811035156,290.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.478878021240234,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384765625,0.0,0.0,9.598890756024048e-05,292.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0001010804553516,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5279235839844,0.0,0.0,7.465804083039984e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554138183594,0.0,0.0,0.0001010810301522,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428955078125,0.0,0.0,0.0004794821725226,291.1689758300781,294.1499938964844,264.1911926269531,262.3910217285156,269.4654541015625,264.1468811035156,290.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.478878021240234,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4207763671875,0.0,0.0,9.608821710571648e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0001011850326904,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,7.47352751204744e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9438171386719,0.0,0.0,0.0001011856002151,292.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3263854980469,0.0,0.0,0.0004799782473128,291.1667175292969,294.1499938964844,264.2062072753906,262.4026794433594,269.3700866699219,264.1629333496094,290.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.476938247680664,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4207763671875,0.0,0.0,9.608821710571648e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0001011850326904,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,7.47352751204744e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9438171386719,0.0,0.0,0.0001011856002151,292.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3263854980469,0.0,0.0,0.0004799782473128,291.1667175292969,294.1499938964844,264.2062072753906,262.4026794433594,269.3700866699219,264.1629333496094,290.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.476938247680664,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4119567871094,0.0,0.0,9.614273585611954e-05,292.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0001012424472719,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4996643066406,0.0,0.0,7.477767940144986e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93804931640625,0.0,0.0,0.0001012430075206,292.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31817626953125,0.0,0.0,0.0004802505718544,291.1655578613281,294.1499938964844,264.213623046875,262.40850830078125,269.3231506347656,264.1709289550781,290.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719855948413624e-09,0.0010244133882224,-0.0218950659036636,0.0,0.0,0.0,-0.0091356206685304,60.0,-18.4769229888916,-0.0,-7.1551333746811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031677246094,0.0,0.0,9.620055061532184e-05,292.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0001013033397612,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903259277344,0.0,0.0,7.482265209546313e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322814941406,0.0,0.0,0.0001013039000099,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099975585937,0.0,0.0,0.0004805393982678,291.16436767578125,294.1499938964844,264.22100830078125,262.414306640625,269.27667236328125,264.1788635253906,290.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873007396589e-09,0.0010250292252749,-0.0220836494117975,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.4775333404541,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856811523437,0.0,0.0,9.632654109736905e-05,292.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0001014360095723,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47174072265625,0.0,0.0,7.492063741665334e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208068847656,0.0,0.0,0.0001014365625451,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.293701171875,0.0,0.0,0.0004811687686014,291.1619567871094,294.1499938964844,264.235595703125,262.4258728027344,269.18505859375,264.19464111328125,290.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.480697631835938,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856811523437,0.0,0.0,9.632654109736905e-05,292.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0001014360095723,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47174072265625,0.0,0.0,7.492063741665334e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208068847656,0.0,0.0,0.0001014365625451,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.293701171875,0.0,0.0,0.0004811687686014,291.1619567871094,294.1499938964844,264.235595703125,262.4258728027344,269.18505859375,264.19464111328125,290.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.480697631835938,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,9.646647231420502e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001015833695419,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532775878906,0.0,0.0,7.50294784666039e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,0.0001015839225146,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774963378906,0.0,0.0,0.0004818677844014,291.1594543457031,294.1499938964844,264.25,262.4373779296875,269.09521484375,264.21026611328125,290.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123097832741678e-09,0.0010278613772243,-0.0229509621858596,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.48663711547852,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,9.646647231420502e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001015833695419,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532775878906,0.0,0.0,7.50294784666039e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,0.0001015839225146,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774963378906,0.0,0.0,0.0004818677844014,291.1594543457031,294.1499938964844,264.25,262.4373779296875,269.09521484375,264.21026611328125,290.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123097832741678e-09,0.0010278613772243,-0.0229509621858596,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.48663711547852,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3510437011719,0.0,0.0,9.66162624536082e-05,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0001017411123029,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349060058594,0.0,0.0,7.514598109992221e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8979797363281,0.0,0.0,0.0001017416579998,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613830566406,0.0,0.0,0.0004826160438824,291.1568908691406,294.1499938964844,264.2631530761719,262.4479675292969,269.00714111328125,264.2256164550781,290.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.495304107666016,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3510437011719,0.0,0.0,9.66162624536082e-05,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0001017411123029,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349060058594,0.0,0.0,7.514598109992221e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8979797363281,0.0,0.0,0.0001017416579998,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613830566406,0.0,0.0,0.0004826160438824,291.1568908691406,294.1499938964844,264.2631530761719,262.4479675292969,269.00714111328125,264.2256164550781,290.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.495304107666016,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3338928222656,0.0,0.0,9.677118941908702e-05,292.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0001019042683765,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41668701171875,0.0,0.0,7.52664782339707e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8866271972656,0.0,0.0,0.0001019047995214,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2453918457031,0.0,0.0,0.0004833899729419,291.1542053222656,294.1499938964844,264.274169921875,262.456787109375,268.9207763671875,264.2400817871094,290.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.506553649902344,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3338928222656,0.0,0.0,9.677118941908702e-05,292.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0001019042683765,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41668701171875,0.0,0.0,7.52664782339707e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8866271972656,0.0,0.0,0.0001019047995214,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2453918457031,0.0,0.0,0.0004833899729419,291.1542053222656,294.1499938964844,264.274169921875,262.456787109375,268.9207763671875,264.2400817871094,290.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.506553649902344,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3253479003906,0.0,0.0,9.685042459750548e-05,292.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001019877090584,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076232910156,0.0,0.0,7.532810559496284e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809509277344,0.0,0.0,0.0001019882402033,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2374267578125,0.0,0.0,0.0004837857850361,291.1528625488281,294.1499938964844,264.2789001464844,262.4605712890625,268.8782043457031,264.2468566894531,290.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136770089548e-09,0.0010319509310647,-0.0242032241076231,0.0,0.0,0.0,-0.0095726232975721,60.0,-18.513103485107425,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3168334960937,0.0,0.0,9.69307220657356e-05,292.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0001020722702378,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985900878906,0.0,0.0,7.539056241512299e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87530517578125,0.0,0.0,0.0001020727941067,292.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294616699219,0.0,0.0,0.0004841868940275,291.1514587402344,294.1499938964844,264.2831115722656,262.46392822265625,268.8360290527344,264.25323486328125,290.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701390801808433e-09,0.0010328062344342,-0.024465100839734,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.52020072937012,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998962402344,0.0,0.0,9.709419100545348e-05,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.000102244404843,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805847167969,0.0,0.0,7.551769522251561e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.864013671875,0.0,0.0,0.000102244928712,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.213623046875,0.0,0.0,0.0004850034310948,291.1486511230469,294.1499938964844,264.2901916503906,262.46954345703125,268.7528381347656,264.2648620605469,290.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53592872619629,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998962402344,0.0,0.0,9.709419100545348e-05,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.000102244404843,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805847167969,0.0,0.0,7.551769522251561e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.864013671875,0.0,0.0,0.000102244928712,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.213623046875,0.0,0.0,0.0004850034310948,291.1486511230469,294.1499938964844,264.2901916503906,262.46954345703125,268.7528381347656,264.2648620605469,290.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53592872619629,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.28302001953125,0.0,0.0,9.72608831943944e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001024199518724,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3626708984375,0.0,0.0,7.564735278720036e-05,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8527526855469,0.0,0.0,0.0001024204684654,292.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978759765625,0.0,0.0,0.0004858361498918,291.1457214355469,294.1499938964844,264.2955322265625,262.47369384765625,268.6711120605469,264.2747802734375,290.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.553619384765625,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.28302001953125,0.0,0.0,9.72608831943944e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001024199518724,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3626708984375,0.0,0.0,7.564735278720036e-05,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8527526855469,0.0,0.0,0.0001024204684654,292.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978759765625,0.0,0.0,0.0004858361498918,291.1457214355469,294.1499938964844,264.2955322265625,262.47369384765625,268.6711120605469,264.2747802734375,290.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.553619384765625,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662658691406,0.0,0.0,9.742999827722088e-05,292.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001025980454869,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448791503906,0.0,0.0,7.577888754894957e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.841552734375,0.0,0.0,0.0001025985548039,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822204589844,0.0,0.0,0.0004866809467785,291.1427307128906,294.1499938964844,264.2992248535156,262.4765319824219,268.5908508300781,264.28289794921875,290.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.57301521301269,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662658691406,0.0,0.0,9.742999827722088e-05,292.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001025980454869,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448791503906,0.0,0.0,7.577888754894957e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.841552734375,0.0,0.0,0.0001025985548039,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822204589844,0.0,0.0,0.0004866809467785,291.1427307128906,294.1499938964844,264.2992248535156,262.4765319824219,268.5908508300781,264.28289794921875,290.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.57301521301269,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496032714844,0.0,0.0,9.760066313901916e-05,292.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.00010277776164,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271789550781,0.0,0.0,7.591162284370512e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,0.000102778270957,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666259765625,0.0,0.0,0.0004875334561802,291.1396179199219,294.1499938964844,264.3014221191406,262.4781799316406,268.511962890625,264.28924560546875,290.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.593860626220703,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
