time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496032714844,0.0,0.0,9.760066313901916e-05,292.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.00010277776164,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271789550781,0.0,0.0,7.591162284370512e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,0.000102778270957,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666259765625,0.0,0.0,0.0004875334561802,291.1396179199219,294.1499938964844,264.3014221191406,262.4781799316406,268.511962890625,264.28924560546875,290.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.593860626220703,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413024902344,0.0,0.0,9.768627205630764e-05,292.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001028679180308,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3183898925781,0.0,0.0,7.597820513183251e-05,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82476806640625,0.0,0.0,0.0001028684200718,292.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.15887451171875,0.0,0.0,0.0004879611078649,291.1380615234375,294.1499938964844,264.302001953125,262.47857666015625,268.4730529785156,264.2917785644531,290.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.60475730895996,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330017089844,0.0,0.0,9.777189552551135e-05,292.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001029580889735,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096008300781,0.0,0.0,7.604480197187513e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191833496094,0.0,0.0,0.0001029585837386,292.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.151123046875,0.0,0.0,0.0004883888177573,291.1364440917969,294.1499938964844,264.30224609375,262.47869873046875,268.4344482421875,264.2938842773437,290.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.61590576171875,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,9.794265497475864e-05,292.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.00010313790699,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2921142578125,0.0,0.0,7.617761730216444e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080444335937,0.0,0.0,0.0001031384017551,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356811523437,0.0,0.0,0.000489241851028,291.1331787109375,294.1499938964844,264.3018798828125,262.4782409667969,268.35821533203125,264.29693603515625,290.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.638822555541992,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,9.794265497475864e-05,292.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.00010313790699,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2921142578125,0.0,0.0,7.617761730216444e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080444335937,0.0,0.0,0.0001031384017551,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356811523437,0.0,0.0,0.000489241851028,291.1331787109375,294.1499938964844,264.3018798828125,262.4782409667969,268.35821533203125,264.29693603515625,290.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.638822555541992,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001037597656,0.0,0.0,9.811179916141556e-05,292.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0001033160297083,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27471923828125,0.0,0.0,7.630917389178649e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79693603515625,0.0,0.0,0.0001033165171975,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12030029296875,0.0,0.0,0.0004900867934338,291.1298217773437,294.1499938964844,264.3004150390625,262.4768981933594,268.2832336425781,264.29852294921875,290.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.66235542297364,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001037597656,0.0,0.0,9.811179916141556e-05,292.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0001033160297083,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27471923828125,0.0,0.0,7.630917389178649e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79693603515625,0.0,0.0,0.0001033165171975,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12030029296875,0.0,0.0,0.0004900867934338,291.1298217773437,294.1499938964844,264.3004150390625,262.4768981933594,268.2832336425781,264.29852294921875,290.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.66235542297364,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18377685546875,0.0,0.0,9.827811300056057e-05,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.000103491169284,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574157714844,0.0,0.0,7.643853314220905e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7858581542969,0.0,0.0,0.0001034916567732,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1050109863281,0.0,0.0,0.000490917591378,291.1263732910156,294.1499938964844,264.2980041503906,262.47479248046875,268.20947265625,264.2987365722656,290.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.686180114746094,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18377685546875,0.0,0.0,9.827811300056057e-05,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.000103491169284,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574157714844,0.0,0.0,7.643853314220905e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7858581542969,0.0,0.0,0.0001034916567732,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1050109863281,0.0,0.0,0.000490917591378,291.1263732910156,294.1499938964844,264.2980041503906,262.47479248046875,268.20947265625,264.2987365722656,290.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.686180114746094,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1675109863281,0.0,0.0,9.84402940957807e-05,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0001036619578371,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402038574219,0.0,0.0,7.656466914340854e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747802734375,0.0,0.0,0.0001036624380503,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0898132324219,0.0,0.0,0.0004917277256026,291.12286376953125,294.1499938964844,264.2947692871094,262.4720153808594,268.13690185546875,264.2977600097656,290.4179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.709959030151367,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1675109863281,0.0,0.0,9.84402940957807e-05,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0001036619578371,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402038574219,0.0,0.0,7.656466914340854e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747802734375,0.0,0.0,0.0001036624380503,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0898132324219,0.0,0.0,0.0004917277256026,291.12286376953125,294.1499938964844,264.2947692871094,262.4720153808594,268.13690185546875,264.2977600097656,290.4179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.709959030151367,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.159423828125,0.0,0.0,9.851940558291972e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001037452748278,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2316589355469,0.0,0.0,7.662620191695169e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7692565917969,0.0,0.0,0.000103745747765,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08221435546875,0.0,0.0,0.0004921228974126,291.1210632324219,294.1499938964844,264.2928771972656,262.4704284667969,268.10107421875,264.2968444824219,290.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680409528480597e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.72172164916992,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513671875,0.0,0.0,9.859696729108693e-05,292.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.000103826947452,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2231140136719,0.0,0.0,7.668652688153088e-05,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76373291015625,0.0,0.0,0.0001038274203892,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746459960937,0.0,0.0,0.0004925103276036,291.1192321777344,294.1499938964844,264.2908630371094,262.4687194824219,268.0655212402344,264.2956848144531,290.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511861085891,60.0,-18.73334312438965,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13525390625,0.0,0.0,9.874668467091396e-05,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0001039846101775,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060852050781,0.0,0.0,7.680297130718827e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527160644531,0.0,0.0,0.0001039850758388,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595703125,0.0,0.0,0.0004932582378387,291.1155090332031,294.1499938964844,264.286376953125,262.4649658203125,267.9952697753906,264.292724609375,290.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.755990982055664,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13525390625,0.0,0.0,9.874668467091396e-05,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0001039846101775,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060852050781,0.0,0.0,7.680297130718827e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527160644531,0.0,0.0,0.0001039850758388,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595703125,0.0,0.0,0.0004932582378387,291.1155090332031,294.1499938964844,264.286376953125,262.4649658203125,267.9952697753906,264.292724609375,290.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.755990982055664,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192626953125,0.0,0.0,9.888795466395096e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001041333816829,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18914794921875,0.0,0.0,7.691285281907767e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74169921875,0.0,0.0,0.0001041338473442,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445556640625,0.0,0.0,0.0004939639475196,291.1117248535156,294.1499938964844,264.2815246582031,262.4609069824219,267.9261169433594,264.2890319824219,290.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.777511596679688,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192626953125,0.0,0.0,9.888795466395096e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001041333816829,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18914794921875,0.0,0.0,7.691285281907767e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74169921875,0.0,0.0,0.0001041338473442,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445556640625,0.0,0.0,0.0004939639475196,291.1117248535156,294.1499938964844,264.2815246582031,262.4609069824219,267.9261169433594,264.2890319824219,290.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.777511596679688,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.10333251953125,0.0,0.0,9.901926387101412e-05,292.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0001042716612573,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723022460937,0.0,0.0,7.701497816015035e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.730712890625,0.0,0.0,0.0001042721196427,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02960205078125,0.0,0.0,0.0004946198896504,291.1078186035156,294.1499938964844,264.2763671875,262.4566345214844,267.8580627441406,264.28472900390625,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.79752922058105,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.10333251953125,0.0,0.0,9.901926387101412e-05,292.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0001042716612573,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723022460937,0.0,0.0,7.701497816015035e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.730712890625,0.0,0.0,0.0001042721196427,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02960205078125,0.0,0.0,0.0004946198896504,291.1078186035156,294.1499938964844,264.2763671875,262.4566345214844,267.8580627441406,264.28472900390625,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.79752922058105,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,9.913906978908926e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0001043978336383,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1555480957031,0.0,0.0,7.71081613493152e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197570800781,0.0,0.0,0.0001043982847477,292.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01470947265625,0.0,0.0,0.00049521838082,291.1038513183594,294.1499938964844,264.27105712890625,262.4522705078125,267.7911071777344,264.2799987792969,290.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.81566047668457,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,9.913906978908926e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0001043978336383,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1555480957031,0.0,0.0,7.71081613493152e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197570800781,0.0,0.0,0.0001043982847477,292.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01470947265625,0.0,0.0,0.00049521838082,291.1038513183594,294.1499938964844,264.27105712890625,262.4522705078125,267.7911071777344,264.2799987792969,290.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.81566047668457,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.07958984375,0.0,0.0,9.919419244397432e-05,292.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,0.0001044558739522,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.147216796875,0.0,0.0,7.715103129157797e-05,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142944335937,0.0,0.0,0.0001044563250616,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072937011719,0.0,0.0,0.0004954937030561,291.1018371582031,294.1499938964844,264.26837158203125,262.4500732421875,267.758056640625,264.27752685546875,290.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096115678114e-08,0.0010569156147539,-0.0318449921905994,0.0,0.0,0.0,-0.0110199879854917,60.0,-18.823875427246094,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0717163085937,0.0,0.0,9.924587357090786e-05,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0001045102981152,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388854980469,0.0,0.0,7.719123095739633e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088317871094,0.0,0.0,0.0001045107492245,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999084472656,0.0,0.0,0.0004957518540322,291.0997619628906,294.1499938964844,264.2657165527344,262.4479064941406,267.7252502441406,264.27496337890625,290.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585335440462586e-08,0.0010574660263955,-0.0320134274661541,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.831504821777344,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560302734375,0.0,0.0,9.933822002494708e-05,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0001046075558406,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.122314453125,0.0,0.0,7.726305921096355e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979064941406,0.0,0.0,0.000104607992398,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,0.0004962132079526,291.0956115722656,294.1499938964844,264.2605285644531,262.4436950683594,267.660400390625,264.2698059082031,290.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700358098527433e-08,0.0010584496194496,-0.0323143787682056,0.0,0.0,0.0,-0.0111089227721095,60.0,-18.844762802124023,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560302734375,0.0,0.0,9.933822002494708e-05,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0001046075558406,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.122314453125,0.0,0.0,7.726305921096355e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979064941406,0.0,0.0,0.000104607992398,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,0.0004962132079526,291.0956115722656,294.1499938964844,264.2605285644531,262.4436950683594,267.660400390625,264.2698059082031,290.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700358098527433e-08,0.0010584496194496,-0.0323143787682056,0.0,0.0,0.0,-0.0111089227721095,60.0,-18.844762802124023,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404052734375,0.0,0.0,9.941479947883636e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0001046881952788,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058044433594,0.0,0.0,7.732262019999325e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869812011719,0.0,0.0,0.0001046886318363,292.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.970458984375,0.0,0.0,0.0004965957487002,291.09136962890625,294.1499938964844,264.255615234375,262.439697265625,267.5966186523437,264.2646484375,290.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573158541325e-08,0.001059265108779,-0.0325639173388481,0.0,0.0,0.0,-0.011156203225255,60.0,-18.8549919128418,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404052734375,0.0,0.0,9.941479947883636e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0001046881952788,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058044433594,0.0,0.0,7.732262019999325e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869812011719,0.0,0.0,0.0001046886318363,292.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.970458984375,0.0,0.0,0.0004965957487002,291.09136962890625,294.1499938964844,264.255615234375,262.439697265625,267.5966186523437,264.2646484375,290.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573158541325e-08,0.001059265108779,-0.0325639173388481,0.0,0.0,0.0,-0.011156203225255,60.0,-18.8549919128418,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248718261719,0.0,0.0,9.947445505531503e-05,292.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0001047510231728,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08941650390625,0.0,0.0,7.73690189816989e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6761169433594,0.0,0.0,0.0001047514524543,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9558410644531,0.0,0.0,0.000496893771924,291.0870361328125,294.1499938964844,264.2510681152344,262.4360656738281,267.5339050292969,264.2596740722656,290.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870020604793808e-08,0.0010599003871902,-0.03275828063488,0.0,0.0,0.0,-0.0111930314451456,60.0,-18.86185836791992,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248718261719,0.0,0.0,9.947445505531503e-05,292.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0001047510231728,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08941650390625,0.0,0.0,7.73690189816989e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6761169433594,0.0,0.0,0.0001047514524543,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9558410644531,0.0,0.0,0.000496893771924,291.0870361328125,294.1499938964844,264.2510681152344,262.4360656738281,267.5339050292969,264.2596740722656,290.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870020604793808e-08,0.0010599003871902,-0.03275828063488,0.0,0.0,0.0,-0.0111930314451456,60.0,-18.86185836791992,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093994140625,0.0,0.0,9.951631363946944e-05,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0001047951082,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731201171875,0.0,0.0,7.740157161606476e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6652526855469,0.0,0.0,0.0001047955302055,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413146972656,0.0,0.0,0.000497102853842,291.0826416015625,294.1499938964844,264.2470397949219,262.432861328125,267.4722900390625,264.2549743652344,290.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922139802640233e-08,0.0010603461414575,-0.0328946411609649,0.0,0.0,0.0,-0.0112188700586557,60.0,-18.865100860595703,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093994140625,0.0,0.0,9.951631363946944e-05,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0001047951082,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731201171875,0.0,0.0,7.740157161606476e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6652526855469,0.0,0.0,0.0001047955302055,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413146972656,0.0,0.0,0.000497102853842,291.0826416015625,294.1499938964844,264.2470397949219,262.432861328125,267.4722900390625,264.2549743652344,290.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922139802640233e-08,0.0010603461414575,-0.0328946411609649,0.0,0.0,0.0,-0.0112188700586557,60.0,-18.865100860595703,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.001708984375,0.0,0.0,9.953039261745288e-05,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0001048099366016,291.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06500244140625,0.0,0.0,7.741252920823172e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598205566406,0.0,0.0,0.0001048103586072,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340515136719,0.0,0.0,0.0004971732269041,291.08038330078125,294.1499938964844,264.2452697753906,262.4314880371094,267.4418640136719,264.2527770996094,290.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605088900774,1.2939664451039334e-08,0.0010604959679767,-0.0329404883086681,0.0,0.0,0.0,-0.0112275574356317,60.0,-18.86525154113769,-0.0,-7.668108992220368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940490722656,0.0,0.0,9.953986591426656e-05,292.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0001048199119395,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0569152832031,0.0,0.0,7.741989247733727e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544189453125,0.0,0.0,0.0001048203266691,292.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92681884765625,0.0,0.0,0.0004972205497324,291.078125,294.1499938964844,264.2436828613281,262.4302673339844,267.4117431640625,264.250732421875,290.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951441696884558e-08,0.0010605967836454,-0.0329713001847267,0.0,0.0,0.0,-0.011233395896852,60.0,-18.86443328857422,-0.0,-7.669565604828676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.978759765625,0.0,0.0,9.954458801075816e-05,292.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.0001048248886945,291.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,7.742356683593243e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435852050781,0.0,0.0,0.0001048253034241,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91241455078125,0.0,0.0,0.0004972441820427,291.07354736328125,294.1499938964844,264.2411193847656,262.4283447265625,267.3522644042969,264.2470397949219,290.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957290351778285e-08,0.0010606468422338,-0.0329866036772728,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.859819412231445,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.978759765625,0.0,0.0,9.954458801075816e-05,292.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.0001048248886945,291.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,7.742356683593243e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435852050781,0.0,0.0,0.0001048253034241,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91241455078125,0.0,0.0,0.0004972441820427,291.07354736328125,294.1499938964844,264.2411193847656,262.4283447265625,267.3522644042969,264.2470397949219,290.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957290351778285e-08,0.0010606468422338,-0.0329866036772728,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.859819412231445,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635314941406,0.0,0.0,9.952949039870872e-05,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0001048089980031,291.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247497558594,0.0,0.0,7.741182344034314e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328125,0.0,0.0,0.0001048094054567,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8981018066406,0.0,0.0,0.0004971687449142,291.0688781738281,294.1499938964844,264.239501953125,262.4272155761719,267.2938842773437,264.2440795898437,290.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938439652998568e-08,0.0010604857234284,-0.0329372845590114,0.0,0.0,0.0,-0.0112269511446356,60.0,-18.85087203979492,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635314941406,0.0,0.0,9.952949039870872e-05,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0001048089980031,291.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247497558594,0.0,0.0,7.741182344034314e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328125,0.0,0.0,0.0001048094054567,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8981018066406,0.0,0.0,0.0004971687449142,291.0688781738281,294.1499938964844,264.239501953125,262.4272155761719,267.2938842773437,264.2440795898437,290.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938439652998568e-08,0.0010604857234284,-0.0329372845590114,0.0,0.0,0.0,-0.0112269511446356,60.0,-18.85087203979492,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.94842529296875,0.0,0.0,9.949376544682308e-05,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0001047713813022,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00885009765625,0.0,0.0,7.738403655821458e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220397949219,0.0,0.0,0.0001047717814799,292.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88385009765625,0.0,0.0,0.0004969903384335,291.0641174316406,294.1499938964844,264.2389221191406,262.4269714355469,267.2366027832031,264.241943359375,290.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893887735287992e-08,0.0010601048124954,-0.0328207239508628,0.0,0.0,0.0,-0.0112048648297786,60.0,-18.83735466003418,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.94842529296875,0.0,0.0,9.949376544682308e-05,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0001047713813022,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00885009765625,0.0,0.0,7.738403655821458e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220397949219,0.0,0.0,0.0001047717814799,292.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88385009765625,0.0,0.0,0.0004969903384335,291.0641174316406,294.1499938964844,264.2389221191406,262.4269714355469,267.2366027832031,264.241943359375,290.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893887735287992e-08,0.0010601048124954,-0.0328207239508628,0.0,0.0,0.0,-0.0112048648297786,60.0,-18.83735466003418,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
