time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683580,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9333801269531,0.0,0.0,9.943699842551724e-05,292.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0001047116020345,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930114746094,0.0,0.0,7.73398787714541e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112976074219,0.0,0.0,0.0001047120022121,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,0.0004967067507095,291.05926513671875,294.1499938964844,264.23956298828125,262.4277648925781,267.1804504394531,264.2408142089844,290.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823115902449445e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,-0.0111697809770703,60.0,-18.819072723388672,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9333801269531,0.0,0.0,9.943699842551724e-05,292.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0001047116020345,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930114746094,0.0,0.0,7.73398787714541e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112976074219,0.0,0.0,0.0001047120022121,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,0.0004967067507095,291.05926513671875,294.1499938964844,264.23956298828125,262.4277648925781,267.1804504394531,264.2408142089844,290.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823115902449445e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,-0.0111697809770703,60.0,-18.819072723388672,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259033203125,0.0,0.0,9.94003567029722e-05,292.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0001046730249072,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,7.731138612143695e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60595703125,0.0,0.0,0.0001046734178089,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625793457031,0.0,0.0,0.0004965237458236,291.05682373046875,294.1499938964844,264.2403564453125,262.4285888671875,267.15283203125,264.2406921386719,290.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591220343485,1.2777446656286884e-08,0.0010591092286631,-0.0325160734355449,0.0,0.0,0.0,-0.011147141456604,60.0,-18.80799674987793,-0.0,-7.648061028930897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91845703125,0.0,0.0,9.935899288393556e-05,292.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001046294710249,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.977294921875,0.0,0.0,7.727921183686703e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005859375,0.0,0.0,0.0001046298639266,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8555603027344,0.0,0.0,0.000496317166835,291.0543518066406,294.1499938964844,264.24151611328125,262.4296875,267.1254577636719,264.24078369140625,290.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586811695247,1.272589056355855e-08,0.0010586684802547,-0.0323811806738376,0.0,0.0,0.0,-0.0111215831711888,60.0,-18.79585838317871,-0.0,-7.641695276561222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035949707031,0.0,0.0,9.926110215019436e-05,292.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0001045263925334,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.961669921875,0.0,0.0,7.720307621639222e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58990478515625,0.0,0.0,0.0001045267781591,291.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8415222167969,0.0,0.0,0.0004958281642757,291.04937744140625,294.1499938964844,264.2449645996094,262.432861328125,267.071533203125,264.241943359375,290.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603880605865925e-08,0.0010576252825558,-0.0320619493722915,0.0,0.0,0.0,-0.0110610974952578,60.0,-18.767946243286133,-0.0,-7.626640297075937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035949707031,0.0,0.0,9.926110215019436e-05,292.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0001045263925334,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.961669921875,0.0,0.0,7.720307621639222e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58990478515625,0.0,0.0,0.0001045267781591,291.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8415222167969,0.0,0.0,0.0004958281642757,291.04937744140625,294.1499938964844,264.2449645996094,262.432861328125,267.071533203125,264.241943359375,290.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603880605865925e-08,0.0010576252825558,-0.0320619493722915,0.0,0.0,0.0,-0.0110610974952578,60.0,-18.767946243286133,-0.0,-7.626640297075937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8888244628906,0.0,0.0,9.914384281728415e-05,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,0.0001044029122567,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461364746094,0.0,0.0,7.711187208769843e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792541503906,0.0,0.0,0.0001044032906065,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275756835937,0.0,0.0,0.0004952424787916,291.0442810058594,294.1499938964844,264.25,262.4373779296875,267.01885986328125,264.2444763183594,290.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563881369307,1.2457739728688466e-08,0.0010563756804913,-0.0316795669496059,0.0,0.0,0.0,-0.0109886499121785,60.0,-18.73493003845215,-0.0,-7.608627328181684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8888244628906,0.0,0.0,9.914384281728415e-05,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,0.0001044029122567,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461364746094,0.0,0.0,7.711187208769843e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792541503906,0.0,0.0,0.0001044032906065,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275756835937,0.0,0.0,0.0004952424787916,291.0442810058594,294.1499938964844,264.25,262.4373779296875,267.01885986328125,264.2444763183594,290.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563881369307,1.2457739728688466e-08,0.0010563756804913,-0.0316795669496059,0.0,0.0,0.0,-0.0109886499121785,60.0,-18.73493003845215,-0.0,-7.608627328181684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741455078125,0.0,0.0,9.902160672936589e-05,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.0001042742005665,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306945800781,0.0,0.0,7.701680442551151e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686340332031,0.0,0.0,0.0001042745716404,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8136901855469,0.0,0.0,0.0004946319386363,291.0391540527344,294.1499938964844,264.2574462890625,262.44403076171875,266.9673156738281,264.2485656738281,290.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540469521202e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.010913130827248,60.0,-18.698400497436523,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741455078125,0.0,0.0,9.902160672936589e-05,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.0001042742005665,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306945800781,0.0,0.0,7.701680442551151e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686340332031,0.0,0.0,0.0001042745716404,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8136901855469,0.0,0.0,0.0004946319386363,291.0391540527344,294.1499938964844,264.2574462890625,262.44403076171875,266.9673156738281,264.2485656738281,290.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540469521202e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.010913130827248,60.0,-18.698400497436523,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85955810546875,0.0,0.0,9.890781802823768e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0001041543800965,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9153747558594,0.0,0.0,7.692829967709258e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580444335937,0.0,0.0,0.0001041547438944,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998962402344,0.0,0.0,0.0004940635408274,291.033935546875,294.1499938964844,264.26788330078125,262.45330810546875,266.91705322265625,264.2549133300781,290.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053872751072,1.2163588358760082e-08,0.0010538605274632,-0.0309098679572343,0.0,0.0,0.0,-0.0108428271487355,60.0,-18.66017341613769,-0.0,-7.572435123393009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85955810546875,0.0,0.0,9.890781802823768e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0001041543800965,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9153747558594,0.0,0.0,7.692829967709258e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580444335937,0.0,0.0,0.0001041547438944,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998962402344,0.0,0.0,0.0004940635408274,291.033935546875,294.1499938964844,264.26788330078125,262.45330810546875,266.91705322265625,264.2549133300781,290.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053872751072,1.2163588358760082e-08,0.0010538605274632,-0.0309098679572343,0.0,0.0,0.0,-0.0108428271487355,60.0,-18.66017341613769,-0.0,-7.572435123393009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.852294921875,0.0,0.0,9.885377949103712e-05,292.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,0.000104097482108,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9077453613281,0.0,0.0,7.688627374591306e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5527648925781,0.0,0.0,0.0001040978459059,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79302978515625,0.0,0.0,0.0004937936319038,291.0312805175781,294.1499938964844,264.274169921875,262.4588928222656,266.892333984375,264.2588195800781,290.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532967280596,1.2096246670978417e-08,0.0010532846208661,-0.0307336505502462,0.0,0.0,0.0,-0.0108094420284032,60.0,-18.64083480834961,-0.0,-7.564161563777817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450622558594,0.0,0.0,9.880295692710206e-05,292.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0001040439601638,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.900146484375,0.0,0.0,7.68467434681952e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5474853515625,0.0,0.0,0.0001040443239617,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861633300781,0.0,0.0,0.0004935397882945,291.02862548828125,294.1499938964844,264.2810974121094,262.4650573730469,266.8679504394531,264.263427734375,290.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527551639825,1.2032906226977502e-08,0.001052743056789,-0.0305678993463516,0.0,0.0,0.0,-0.0107780424878001,60.0,-18.621442794799805,-0.0,-7.556383962992187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83062744140625,0.0,0.0,9.870892245089637e-05,292.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001039449416566,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8849792480469,0.0,0.0,7.677360554225743e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53692626953125,0.0,0.0,0.0001039453054545,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724914550781,0.0,0.0,0.000493070052471,291.02325439453125,294.1499938964844,264.2968139648437,262.47906494140625,266.8199768066406,264.2741394042969,290.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517528280615,1.1915705755427553e-08,0.0010517409536987,-0.0302611980587244,0.0,0.0,0.0,-0.0107199409976601,60.0,-18.582693099975582,-0.0,-7.542002578020401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83062744140625,0.0,0.0,9.870892245089637e-05,292.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001039449416566,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8849792480469,0.0,0.0,7.677360554225743e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53692626953125,0.0,0.0,0.0001039453054545,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724914550781,0.0,0.0,0.000493070052471,291.02325439453125,294.1499938964844,264.2968139648437,262.47906494140625,266.8199768066406,264.2741394042969,290.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517528280615,1.1915705755427553e-08,0.0010517409536987,-0.0302611980587244,0.0,0.0,0.0,-0.0107199409976601,60.0,-18.582693099975582,-0.0,-7.542002578020401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162841796875,0.0,0.0,9.862731531029568e-05,292.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0001038590125972,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86993408203125,0.0,0.0,7.671013008803129e-05,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263977050781,0.0,0.0,0.0001038593691191,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589111328125,0.0,0.0,0.0004926624242216,291.017822265625,294.1499938964844,264.3148803710937,262.4951171875,266.7732849121094,264.28741455078125,290.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.029995022341609,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.54442405700684,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162841796875,0.0,0.0,9.862731531029568e-05,292.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0001038590125972,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86993408203125,0.0,0.0,7.671013008803129e-05,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263977050781,0.0,0.0,0.0001038593691191,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589111328125,0.0,0.0,0.0004926624242216,291.017822265625,294.1499938964844,264.3148803710937,262.4951171875,266.7732849121094,264.28741455078125,290.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.029995022341609,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.54442405700684,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019714355469,0.0,0.0,9.855990356300026e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0001037880283547,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549499511719,0.0,0.0,7.665769953746349e-05,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5158996582031,0.0,0.0,0.0001037883776007,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.745361328125,0.0,0.0,0.0004923256929032,291.0122985839844,294.1499938964844,264.3349914550781,262.5130310058594,266.7278747558594,264.3029479980469,290.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.5070743560791,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019714355469,0.0,0.0,9.855990356300026e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0001037880283547,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549499511719,0.0,0.0,7.665769953746349e-05,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5158996582031,0.0,0.0,0.0001037883776007,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.745361328125,0.0,0.0,0.0004923256929032,291.0122985839844,294.1499938964844,264.3349914550781,262.5130310058594,266.7278747558594,264.3029479980469,290.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.5070743560791,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78778076171875,0.0,0.0,9.85079605015926e-05,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0001037333277054,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84002685546875,0.0,0.0,7.661729614483193e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054016113281,0.0,0.0,0.0001037336696754,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319030761719,0.0,0.0,0.0004920662613585,291.0067138671875,294.1499938964844,264.3569641113281,262.5325622558594,266.6837158203125,264.3206481933594,290.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.47109031677246,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78778076171875,0.0,0.0,9.85079605015926e-05,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0001037333277054,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84002685546875,0.0,0.0,7.661729614483193e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054016113281,0.0,0.0,0.0001037336696754,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319030761719,0.0,0.0,0.0004920662613585,291.0067138671875,294.1499938964844,264.3569641113281,262.5325622558594,266.6837158203125,264.3206481933594,290.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.47109031677246,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806701660156,0.0,0.0,9.848832269199193e-05,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0001037126567098,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326110839844,0.0,0.0,7.660202390979975e-05,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50018310546875,0.0,0.0,0.0001037129986798,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72515869140625,0.0,0.0,0.0004919681814499,291.00390625,294.1499938964844,264.3685607910156,262.5429077148437,266.662109375,264.33026123046875,290.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.45376777648925,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77362060546875,0.0,0.0,9.84727594186552e-05,292.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,0.0001036962639773,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251953125,0.0,0.0,7.658991671632975e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49493408203125,0.0,0.0,0.0001036966059473,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184753417969,0.0,0.0,0.0004918904160149,291.00103759765625,294.1499938964844,264.38055419921875,262.5535583496094,266.6408386230469,264.3403625488281,290.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.436925888061523,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.759521484375,0.0,0.0,9.84544021775946e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0001036769390339,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104248046875,0.0,0.0,7.657564128749073e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844665527344,0.0,0.0,0.0001036772737279,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,0.000491798738949,290.99530029296875,294.1499938964844,264.4055480957031,262.5757751464844,266.59918212890625,264.36181640625,290.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.404748916625977,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.759521484375,0.0,0.0,9.84544021775946e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0001036769390339,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104248046875,0.0,0.0,7.657564128749073e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844665527344,0.0,0.0,0.0001036772737279,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,0.000491798738949,290.99530029296875,294.1499938964844,264.4055480957031,262.5757751464844,266.59918212890625,264.36181640625,290.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.404748916625977,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454833984375,0.0,0.0,9.845307795330882e-05,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0001036755493259,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.79571533203125,0.0,0.0,7.657461537746713e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740295410156,0.0,0.0,0.00010367588402,291.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6917724609375,0.0,0.0,0.0004917921614833,290.989501953125,294.1499938964844,264.43170166015625,262.5990600585937,266.5587463378906,264.3848876953125,290.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.37485694885254,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454833984375,0.0,0.0,9.845307795330882e-05,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0001036755493259,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.79571533203125,0.0,0.0,7.657461537746713e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740295410156,0.0,0.0,0.00010367588402,291.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6917724609375,0.0,0.0,0.0004917921614833,290.989501953125,294.1499938964844,264.43170166015625,262.5990600585937,266.5587463378906,264.3848876953125,290.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.37485694885254,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,9.846716420724988e-05,291.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0001036903922795,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7810974121094,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46356201171875,0.0,0.0,0.0001036907124216,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.678466796875,0.0,0.0,0.0004918625345453,290.9836120605469,294.1499938964844,264.45880126953125,262.6231384277344,266.5195617675781,264.4093933105469,290.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.347246170043945,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,9.846716420724988e-05,291.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0001036903922795,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7810974121094,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46356201171875,0.0,0.0,0.0001036907124216,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.678466796875,0.0,0.0,0.0004918625345453,290.9836120605469,294.1499938964844,264.45880126953125,262.6231384277344,266.5195617675781,264.4093933105469,290.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.347246170043945,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7175598144531,0.0,0.0,9.849358320934698e-05,291.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0001037182082654,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665100097656,0.0,0.0,7.660612027393654e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.453125,0.0,0.0,0.0001037185284076,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66522216796875,0.0,0.0,0.0004919945495203,290.9776306152344,294.1499938964844,264.4866027832031,262.6478881835937,266.4815979003906,264.43511962890625,290.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.321651458740234,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7175598144531,0.0,0.0,9.849358320934698e-05,291.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0001037182082654,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665100097656,0.0,0.0,7.660612027393654e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.453125,0.0,0.0,0.0001037185284076,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66522216796875,0.0,0.0,0.0004919945495203,290.9776306152344,294.1499938964844,264.4866027832031,262.6478881835937,266.4815979003906,264.43511962890625,290.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.321651458740234,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106018066406,0.0,0.0,9.850991773419082e-05,291.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0001037354086292,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592468261719,0.0,0.0,7.66188240959309e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479064941406,0.0,0.0,0.0001037357287714,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586303710937,0.0,0.0,0.0004920761566609,290.9746398925781,294.1499938964844,264.5007019042969,262.6604309082031,266.46307373046875,264.4483947753906,290.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.309457778930664,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70367431640625,0.0,0.0,9.852723451331258e-05,291.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.000103753649455,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519836425781,0.0,0.0,7.663229189347476e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44268798828125,0.0,0.0,0.0001037539695971,291.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520080566406,0.0,0.0,0.000492162653245,290.9715881347656,294.1499938964844,264.5149230957031,262.67303466796875,266.4448547363281,264.4618835449219,290.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.297502517700195,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898193359375,0.0,0.0,9.856309770839287e-05,291.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,0.000103791418951,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73748779296875,0.0,0.0,7.666018063900992e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322509765625,0.0,0.0,0.0001037917318171,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63885498046875,0.0,0.0,0.0004923418164253,290.9654846191406,294.1499938964844,264.54345703125,262.69842529296875,266.4093017578125,264.4893798828125,289.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.273929595947266,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898193359375,0.0,0.0,9.856309770839287e-05,291.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,0.000103791418951,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73748779296875,0.0,0.0,7.666018063900992e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322509765625,0.0,0.0,0.0001037917318171,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63885498046875,0.0,0.0,0.0004923418164253,290.9654846191406,294.1499938964844,264.54345703125,262.69842529296875,266.4093017578125,264.4893798828125,289.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.273929595947266,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.676025390625,0.0,0.0,9.860026329988614e-05,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001038305636029,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230834960937,0.0,0.0,7.668909529456869e-05,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218139648437,0.0,0.0,0.0001038308691931,291.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257019042969,0.0,0.0,0.0004925274988636,290.95928955078125,294.1499938964844,264.5720520019531,262.7238464355469,266.3749084472656,264.51739501953125,289.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.250606536865234,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.676025390625,0.0,0.0,9.860026329988614e-05,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001038305636029,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230834960937,0.0,0.0,7.668909529456869e-05,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218139648437,0.0,0.0,0.0001038308691931,291.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257019042969,0.0,0.0,0.0004925274988636,290.95928955078125,294.1499938964844,264.5720520019531,262.7238464355469,266.3749084472656,264.51739501953125,289.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.250606536865234,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622619628906,0.0,0.0,9.863847662927584e-05,291.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,0.0001038707996485,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7087097167969,0.0,0.0,7.671881030546501e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4113464355469,0.0,0.0,0.0001038711052387,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61260986328125,0.0,0.0,0.0004927183617837,290.9530029296875,294.1499938964844,264.6004638671875,262.74908447265625,266.3416442871094,264.5456848144531,289.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22755241394043,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
