time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622619628906,0.0,0.0,9.863847662927584e-05,291.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,0.0001038707996485,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7087097167969,0.0,0.0,7.671881030546501e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4113464355469,0.0,0.0,0.0001038711052387,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61260986328125,0.0,0.0,0.0004927183617837,290.9530029296875,294.1499938964844,264.6004638671875,262.74908447265625,266.3416442871094,264.5456848144531,289.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22755241394043,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485290527344,0.0,0.0,9.867746121017262e-05,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,0.0001039118578773,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943664550781,0.0,0.0,7.674913649680093e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009094238281,0.0,0.0,0.0001039121634676,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,0.0004929131246171,290.9466552734375,294.1499938964844,264.62841796875,262.77392578125,266.3096008300781,264.57403564453125,289.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.20488929748535,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485290527344,0.0,0.0,9.867746121017262e-05,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,0.0001039118578773,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943664550781,0.0,0.0,7.674913649680093e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009094238281,0.0,0.0,0.0001039121634676,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,0.0004929131246171,290.9466552734375,294.1499938964844,264.62841796875,262.77392578125,266.3096008300781,264.57403564453125,289.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.20488929748535,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416931152344,0.0,0.0,9.869717177934945e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0001039326161844,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872253417969,0.0,0.0,7.67644596635364e-05,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,0.0001039329144987,291.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.593017578125,0.0,0.0,0.0004930115537717,290.9434509277344,294.1499938964844,264.6421813964844,262.7861328125,266.29400634765625,264.588134765625,289.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900649354856796e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.1937313079834,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348571777344,0.0,0.0,9.871697693597524e-05,291.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001039534763549,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800842285156,0.0,0.0,7.677987014176324e-05,290.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3904724121094,0.0,0.0,0.0001039537746692,291.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58648681640625,0.0,0.0,0.0004931105067953,290.9402160644531,294.1499938964844,264.6557312011719,262.7981872558594,266.27862548828125,264.6021728515625,289.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.18269157409668,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6212158203125,0.0,0.0,9.875678370008244e-05,291.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0001039954004227,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658630371094,0.0,0.0,7.681082934141159e-05,290.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800354003906,0.0,0.0,0.000103995691461,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,0.0004933094023726,290.9337158203125,294.1499938964844,264.68218994140625,262.8216857910156,266.2486877441406,264.6298828125,289.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.16108512878418,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6212158203125,0.0,0.0,9.875678370008244e-05,291.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0001039954004227,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658630371094,0.0,0.0,7.681082934141159e-05,290.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800354003906,0.0,0.0,0.000103995691461,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,0.0004933094023726,290.9337158203125,294.1499938964844,264.68218994140625,262.8216857910156,266.2486877441406,264.6298828125,289.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.16108512878418,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60760498046875,0.0,0.0,9.879665594780818e-05,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.0001040373899741,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65167236328125,0.0,0.0,7.684183947276324e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,0.0001040376810124,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5605163574219,0.0,0.0,0.0004935085889883,290.9271545410156,294.1499938964844,264.70751953125,262.8441772460937,266.2197265625,264.6569519042969,289.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.14021873474121,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60760498046875,0.0,0.0,9.879665594780818e-05,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.0001040373899741,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65167236328125,0.0,0.0,7.684183947276324e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,0.0001040376810124,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5605163574219,0.0,0.0,0.0004935085889883,290.9271545410156,294.1499938964844,264.70751953125,262.8441772460937,266.2197265625,264.6569519042969,289.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.14021873474121,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940246582031,0.0,0.0,9.88363681244664e-05,291.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,0.0001040792121784,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63751220703125,0.0,0.0,7.687272591283545e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591003417969,0.0,0.0,0.0001040794959408,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54754638671875,0.0,0.0,0.0004937069606967,290.9205017089844,294.1499938964844,264.73150634765625,262.8655090332031,266.1918029785156,264.68310546875,289.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.12019920349121,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940246582031,0.0,0.0,9.88363681244664e-05,291.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,0.0001040792121784,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63751220703125,0.0,0.0,7.687272591283545e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591003417969,0.0,0.0,0.0001040794959408,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54754638671875,0.0,0.0,0.0004937069606967,290.9205017089844,294.1499938964844,264.73150634765625,262.8655090332031,266.1918029785156,264.68310546875,289.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.12019920349121,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805053710937,0.0,0.0,9.887570195132868e-05,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,0.0001041206342051,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234130859375,0.0,0.0,7.690332131460309e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,0.0001041209179675,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346069335937,0.0,0.0,0.0004939034697599,290.9137878417969,294.1499938964844,264.75396728515625,262.88543701171875,266.164794921875,264.7080993652344,289.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.10115432739257,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805053710937,0.0,0.0,9.887570195132868e-05,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,0.0001041206342051,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234130859375,0.0,0.0,7.690332131460309e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,0.0001041209179675,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346069335937,0.0,0.0,0.0004939034697599,290.9137878417969,294.1499938964844,264.75396728515625,262.88543701171875,266.164794921875,264.7080993652344,289.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.10115432739257,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5737609863281,0.0,0.0,9.8895157861989e-05,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0001041411233018,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61639404296875,0.0,0.0,7.691845530644059e-05,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3434143066406,0.0,0.0,0.0001041414070641,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,0.0004940006765536,290.910400390625,294.1499938964844,264.7645263671875,262.8948059082031,266.1516418457031,264.7200927734375,289.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.092041015625,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5669860839844,0.0,0.0,9.891443914966658e-05,291.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96783447265625,0.0,0.0,0.0001041614232235,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6093444824219,0.0,0.0,7.693345105508342e-05,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33819580078125,0.0,0.0,0.0001041617069859,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.521728515625,0.0,0.0,0.0004940969520248,290.906982421875,294.1499938964844,264.77459716796875,262.9037780761719,266.1387023925781,264.731689453125,289.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.083234786987305,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55352783203125,0.0,0.0,9.895237599266692e-05,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0001042013827827,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953369140625,0.0,0.0,7.696295506320894e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32769775390625,0.0,0.0,0.0001042016592691,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50885009765625,0.0,0.0,0.0004942864761687,290.9001159667969,294.1499938964844,264.7932434082031,262.9203186035156,266.11346435546875,264.753662109375,289.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.066505432128903,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55352783203125,0.0,0.0,9.895237599266692e-05,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0001042013827827,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953369140625,0.0,0.0,7.696295506320894e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32769775390625,0.0,0.0,0.0001042016592691,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50885009765625,0.0,0.0,0.0004942864761687,290.9001159667969,294.1499938964844,264.7932434082031,262.9203186035156,266.11346435546875,264.753662109375,289.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.066505432128903,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54010009765625,0.0,0.0,9.89892942016013e-05,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,0.0001042402655002,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58135986328125,0.0,0.0,7.699167326791212e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172302246094,0.0,0.0,0.0001042405347106,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960021972656,0.0,0.0,0.0004944709362462,290.8931579589844,294.1499938964844,264.80963134765625,262.93487548828125,266.0890197753906,264.7738342285156,289.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.051137924194336,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54010009765625,0.0,0.0,9.89892942016013e-05,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,0.0001042402655002,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58135986328125,0.0,0.0,7.699167326791212e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172302246094,0.0,0.0,0.0001042405347106,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960021972656,0.0,0.0,0.0004944709362462,290.8931579589844,294.1499938964844,264.80963134765625,262.93487548828125,266.0890197753906,264.7738342285156,289.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.051137924194336,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267028808594,0.0,0.0,9.90249973256141e-05,291.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,0.0001042778603732,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674133300781,0.0,0.0,7.701943832216784e-05,290.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,0.0001042781295836,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.483154296875,0.0,0.0,0.0004946492845192,290.8861389160156,294.1499938964844,264.8235778808594,262.9472351074219,266.0653076171875,264.7919006347656,289.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.037256240844727,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267028808594,0.0,0.0,9.90249973256141e-05,291.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,0.0001042778603732,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674133300781,0.0,0.0,7.701943832216784e-05,290.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,0.0001042781295836,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.483154296875,0.0,0.0,0.0004946492845192,290.8861389160156,294.1499938964844,264.8235778808594,262.9472351074219,266.0653076171875,264.7919006347656,289.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.037256240844727,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133056640625,0.0,0.0,9.905925981001928e-05,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449157714844,0.0,0.0,0.000104313949123,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534973144531,0.0,0.0,7.70460901549086e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,0.0001043142110574,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703674316406,0.0,0.0,0.00049482047325,290.8790588378906,294.1499938964844,264.83477783203125,262.9571838378906,266.0422668457031,264.8076171875,289.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.024986267089844,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133056640625,0.0,0.0,9.905925981001928e-05,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449157714844,0.0,0.0,0.000104313949123,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534973144531,0.0,0.0,7.70460901549086e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,0.0001043142110574,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703674316406,0.0,0.0,0.00049482047325,290.8790588378906,294.1499938964844,264.83477783203125,262.9571838378906,266.0422668457031,264.8076171875,289.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.024986267089844,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50665283203125,0.0,0.0,9.907576895784588e-05,291.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,0.0001043313313857,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54656982421875,0.0,0.0,7.705893222009763e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.291015625,0.0,0.0,0.0001043315933202,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,0.0004949028952978,290.8754577636719,294.1499938964844,264.8393249511719,262.9612121582031,266.0309753417969,264.8144836425781,289.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.01953315734864,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999694824219,0.0,0.0,9.909187065204604e-05,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,0.000104348284367,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5396423339844,0.0,0.0,7.707145414315164e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,0.0001043485463014,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45758056640625,0.0,0.0,0.0004949833382852,290.87188720703125,294.1499938964844,264.84307861328125,262.9645690917969,266.0198669433594,264.8207092285156,289.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561355784535,60.0,-18.014514923095703,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866638183594,0.0,0.0,9.912265522871166e-05,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,0.0001043807060341,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257873535156,0.0,0.0,7.709539931965992e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,0.0001043809679686,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44482421875,0.0,0.0,0.0004951371229253,290.8646545410156,294.1499938964844,264.8482360839844,262.9691162109375,265.9979553222656,264.83111572265625,289.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.005807876586914,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866638183594,0.0,0.0,9.912265522871166e-05,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,0.0001043807060341,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257873535156,0.0,0.0,7.709539931965992e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,0.0001043809679686,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44482421875,0.0,0.0,0.0004951371229253,290.8646545410156,294.1499938964844,264.8482360839844,262.9691162109375,265.9979553222656,264.83111572265625,289.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.005807876586914,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,9.915126429405063e-05,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,0.0001044108357746,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119934082031,0.0,0.0,7.711764919804409e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,0.000104411097709,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320983886719,0.0,0.0,0.0004952800809405,290.8573303222656,294.1499938964844,264.8500061035156,262.970703125,265.9765625,264.8385009765625,289.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117027543078e-08,0.0010564469266682,-0.031701486557722,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.999149322509766,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,9.915126429405063e-05,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,0.0001044108357746,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119934082031,0.0,0.0,7.711764919804409e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,0.000104411097709,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320983886719,0.0,0.0,0.0004952800809405,290.8573303222656,294.1499938964844,264.8500061035156,262.970703125,265.9765625,264.8385009765625,289.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117027543078e-08,0.0010564469266682,-0.031701486557722,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.999149322509766,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4601135253906,0.0,0.0,9.917064744513482e-05,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209289550781,0.0,0.0,0.0001044312448357,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49822998046875,0.0,0.0,7.713271770626307e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25421142578125,0.0,0.0,0.0001044314994942,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193725585937,0.0,0.0,0.0004953768802806,290.8499450683594,294.1499938964844,264.8480529785156,262.9689636230469,265.9555053710937,264.8426818847656,289.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490237288886874e-08,0.0010566532146185,-0.0317646004259586,0.0,0.0,0.0,-0.011004758067429,60.0,-17.99399757385254,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4601135253906,0.0,0.0,9.917064744513482e-05,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209289550781,0.0,0.0,0.0001044312448357,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49822998046875,0.0,0.0,7.713271770626307e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25421142578125,0.0,0.0,0.0001044314994942,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193725585937,0.0,0.0,0.0004953768802806,290.8499450683594,294.1499938964844,264.8480529785156,262.9689636230469,265.9555053710937,264.8426818847656,289.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490237288886874e-08,0.0010566532146185,-0.0317646004259586,0.0,0.0,0.0,-0.011004758067429,60.0,-17.99399757385254,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,9.9174227216281e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,0.0001044350210577,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844970703125,0.0,0.0,7.71355043980293e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436828613281,0.0,0.0,0.0001044352757162,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066772460937,0.0,0.0,0.0004953948082402,290.842529296875,294.1499938964844,264.84234619140625,262.9638977050781,265.9347839355469,264.8433837890625,289.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494678180985376e-08,0.0010566911660134,-0.0317762196063995,0.0,0.0,0.0,-0.0110069597139954,60.0,-17.98925018310547,-0.0,-7.61317764386149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,9.9174227216281e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,0.0001044350210577,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844970703125,0.0,0.0,7.71355043980293e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436828613281,0.0,0.0,0.0001044352757162,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066772460937,0.0,0.0,0.0004953948082402,290.842529296875,294.1499938964844,264.84234619140625,262.9638977050781,265.9347839355469,264.8433837890625,289.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494678180985376e-08,0.0010566911660134,-0.0317762196063995,0.0,0.0,0.0,-0.0110069597139954,60.0,-17.98925018310547,-0.0,-7.61317764386149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,9.917039278661832e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,0.0001044309901772,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776611328125,0.0,0.0,7.71325285313651e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384338378906,0.0,0.0,0.0001044312375597,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003295898437,0.0,0.0,0.0004953756579197,290.8387756347656,294.1499938964844,264.83819580078125,262.960205078125,265.92449951171875,264.8423767089844,289.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566627606749,1.2489889122946352e-08,0.0010566503042355,-0.0317636914551258,0.0,0.0,0.0,-0.0110045857727527,60.0,-17.98687171936035,-0.0,-7.61258789339081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336853027344,0.0,0.0,9.9163458799012e-05,291.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,0.0001044236851157,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708251953125,0.0,0.0,7.712712977081537e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,0.0001044239324983,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940124511719,0.0,0.0,0.0004953410243615,290.83502197265625,294.1499938964844,264.83319091796875,262.9557800292969,265.9142761230469,264.840576171875,289.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565888369455,1.2481234712424794e-08,0.0010565763805061,-0.0317410454154014,0.0,0.0,0.0,-0.011000296100974,60.0,-17.98447608947754,-0.0,-7.611521368744435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205322265625,0.0,0.0,9.913958638207988e-05,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,0.0001043985539581,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571533203125,0.0,0.0,7.710856880294159e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,0.0001043987940647,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813781738281,0.0,0.0,0.000495221815072,290.8274230957031,294.1499938964844,264.8208312988281,262.94482421875,265.8939819335937,264.8344116210937,289.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.24514745181159e-08,0.0010563218966126,-0.0316631719470024,0.0,0.0,0.0,-0.010985542088747,60.0,-17.97962760925293,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205322265625,0.0,0.0,9.913958638207988e-05,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,0.0001043985539581,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571533203125,0.0,0.0,7.710856880294159e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,0.0001043987940647,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813781738281,0.0,0.0,0.000495221815072,290.8274230957031,294.1499938964844,264.8208312988281,262.94482421875,265.8939819335937,264.8344116210937,289.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.24514745181159e-08,0.0010563218966126,-0.0316631719470024,0.0,0.0,0.0,-0.010985542088747,60.0,-17.97962760925293,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40740966796875,0.0,0.0,9.910372318699956e-05,291.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,0.0001043607844621,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44354248046875,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0001043610245687,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3687438964844,0.0,0.0,0.0004950426518917,290.81982421875,294.1499938964844,264.8055419921875,262.9312438964844,265.873779296875,264.8251037597656,289.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.9747257232666,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40740966796875,0.0,0.0,9.910372318699956e-05,291.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,0.0001043607844621,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44354248046875,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0001043610245687,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3687438964844,0.0,0.0,0.0004950426518917,290.81982421875,294.1499938964844,264.8055419921875,262.9312438964844,265.873779296875,264.8251037597656,289.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.9747257232666,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
