time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.394287109375,0.0,0.0,9.905707702273504e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,0.0001043116717482,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299621582031,0.0,0.0,7.704439485678449e-05,290.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,0.0001043119045789,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35614013671875,0.0,0.0,0.000494809646625,290.8121337890625,294.1499938964844,264.78759765625,262.9153137207031,265.8536376953125,264.812744140625,289.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.969785690307617,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.394287109375,0.0,0.0,9.905707702273504e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,0.0001043116717482,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299621582031,0.0,0.0,7.704439485678449e-05,290.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,0.0001043119045789,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35614013671875,0.0,0.0,0.000494809646625,290.8121337890625,294.1499938964844,264.78759765625,262.9153137207031,265.8536376953125,264.812744140625,289.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.969785690307617,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812255859375,0.0,0.0,9.900081204250456e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0001042524236254,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164428710937,0.0,0.0,7.700062997173518e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.000104252656456,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34356689453125,0.0,0.0,0.0004945286200381,290.80438232421875,294.1499938964844,264.7672424316406,262.897216796875,265.8335266113281,264.79754638671875,289.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.964826583862305,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812255859375,0.0,0.0,9.900081204250456e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0001042524236254,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164428710937,0.0,0.0,7.700062997173518e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.000104252656456,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34356689453125,0.0,0.0,0.0004945286200381,290.80438232421875,294.1499938964844,264.7672424316406,262.897216796875,265.8335266113281,264.79754638671875,289.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.964826583862305,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37469482421875,0.0,0.0,9.89693362498656e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,0.0001042192743625,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096984863281,0.0,0.0,7.697614637436345e-05,290.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0001042195071931,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,0.000494371401146,290.80047607421875,294.1499938964844,264.7562561035156,262.887451171875,265.823486328125,264.7889099121094,289.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.96234130859375,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681945800781,0.0,0.0,9.893587412079796e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,0.0001041840441757,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029541015625,0.0,0.0,7.695012027397752e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0001041842770064,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310546875,0.0,0.0,0.0004942042287439,290.79656982421875,294.1499938964844,264.7447509765625,262.87725830078125,265.8134155273437,264.7796630859375,289.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.959854125976562,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551940917969,0.0,0.0,9.886385669233276e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699951171875,0.0,0.0,0.0001041082068695,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894958496094,0.0,0.0,7.689410995226353e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0001041084397002,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185119628906,0.0,0.0,0.0004938445053994,290.7886962890625,294.1499938964844,264.72039794921875,262.8556213378906,265.7932434082031,264.7596740722656,289.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.954877853393555,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551940917969,0.0,0.0,9.886385669233276e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699951171875,0.0,0.0,0.0001041082068695,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894958496094,0.0,0.0,7.689410995226353e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0001041084397002,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185119628906,0.0,0.0,0.0004938445053994,290.7886962890625,294.1499938964844,264.72039794921875,262.8556213378906,265.7932434082031,264.7596740722656,289.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.954877853393555,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422241210937,0.0,0.0,9.878532728180288e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633728027344,0.0,0.0,0.0001040255156112,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760681152344,0.0,0.0,7.683302828809246e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.00010402573389,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060302734375,0.0,0.0,0.0004934522439725,290.7807922363281,294.1499938964844,264.6944580078125,262.83258056640625,265.7729797363281,264.7377014160156,289.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.949892044067383,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422241210937,0.0,0.0,9.878532728180288e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633728027344,0.0,0.0,0.0001040255156112,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760681152344,0.0,0.0,7.683302828809246e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.00010402573389,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060302734375,0.0,0.0,0.0004934522439725,290.7807922363281,294.1499938964844,264.6944580078125,262.83258056640625,265.7729797363281,264.7377014160156,289.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.949892044067383,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32928466796875,0.0,0.0,9.870150097412989e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,0.0001039372436935,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627014160156,0.0,0.0,7.676782843191177e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001039374619722,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935791015625,0.0,0.0,0.0004930335562676,290.7727966308594,294.1499938964844,264.6671447753906,262.808349609375,265.75262451171875,264.7139587402344,289.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.944896697998047,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32928466796875,0.0,0.0,9.870150097412989e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,0.0001039372436935,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627014160156,0.0,0.0,7.676782843191177e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001039374619722,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935791015625,0.0,0.0,0.0004930335562676,290.7727966308594,294.1499938964844,264.6671447753906,262.808349609375,265.75262451171875,264.7139587402344,289.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.944896697998047,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,9.861341095529497e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,0.0001038444897858,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.349365234375,0.0,0.0,7.669931801501662e-05,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0001038447080645,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811584472656,0.0,0.0,0.0004925935645587,290.7647705078125,294.1499938964844,264.6387939453125,262.7831420898437,265.7321472167969,264.688720703125,289.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.939884185791016,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,9.861341095529497e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,0.0001038444897858,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.349365234375,0.0,0.0,7.669931801501662e-05,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0001038447080645,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811584472656,0.0,0.0,0.0004925935645587,290.7647705078125,294.1499938964844,264.6387939453125,262.7831420898437,265.7321472167969,264.688720703125,289.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.939884185791016,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,9.856805263552816e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,0.0001037967231241,290.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427124023437,0.0,0.0,7.666404417250305e-05,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0001037969414028,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749328613281,0.0,0.0,0.0004923669621348,290.7607421875,294.1499938964844,264.6242980957031,262.770263671875,265.72186279296875,264.67559814453125,289.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.937368392944336,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30352783203125,0.0,0.0,9.852207585936412e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,0.0001037483089021,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360900878906,0.0,0.0,7.662828284082934e-05,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0001037485199049,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,0.0004921372747048,290.7567138671875,294.1499938964844,264.6096496582031,262.7572326660156,265.7115478515625,264.6622314453125,289.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.934844970703125,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29071044921875,0.0,0.0,9.842857252806424e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,0.0001036498506437,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32281494140625,0.0,0.0,7.655555236851797e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0001036500616464,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,0.0004916702746413,290.7485656738281,294.1499938964844,264.5799560546875,262.7308654785156,265.6907653808594,264.63482666015625,289.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.929779052734375,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29071044921875,0.0,0.0,9.842857252806424e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,0.0001036498506437,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32281494140625,0.0,0.0,7.655555236851797e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0001036500616464,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,0.0004916702746413,290.7485656738281,294.1499938964844,264.5799560546875,262.7308654785156,265.6907653808594,264.63482666015625,289.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.929779052734375,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,9.83338541118428e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,0.0001035501045407,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,7.648188329767436e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0001035503155435,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440185546875,0.0,0.0,0.0004911971045657,290.7403869628906,294.1499938964844,264.54998779296875,262.7042236328125,265.6698608398437,264.606689453125,289.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.924671173095703,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,9.83338541118428e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,0.0001035501045407,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,7.648188329767436e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0001035503155435,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440185546875,0.0,0.0,0.0004911971045657,290.7403869628906,294.1499938964844,264.54998779296875,262.7042236328125,265.6698608398437,264.606689453125,289.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.924671173095703,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26513671875,0.0,0.0,9.823901928029954e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,0.0001034502420225,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.0001034504457493,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,0.0004907234106212,290.732177734375,294.1499938964844,264.5200500488281,262.6776123046875,265.6488037109375,264.5780944824219,289.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.919511795043945,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26513671875,0.0,0.0,9.823901928029954e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,0.0001034502420225,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.0001034504457493,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,0.0004907234106212,290.732177734375,294.1499938964844,264.5200500488281,262.6776123046875,265.6488037109375,264.5780944824219,289.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.919511795043945,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524108886719,0.0,0.0,9.814493387239054e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0001033511653076,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832946777344,0.0,0.0,7.633494533365592e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,0.0001033513690344,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,0.000490253441967,290.723876953125,294.1499938964844,264.4903564453125,262.6512145996094,265.6275939941406,264.5492858886719,289.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.914308547973633,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524108886719,0.0,0.0,9.814493387239054e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0001033511653076,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832946777344,0.0,0.0,7.633494533365592e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,0.0001033513690344,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,0.000490253441967,290.723876953125,294.1499938964844,264.4903564453125,262.6512145996094,265.6275939941406,264.5492858886719,289.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.914308547973633,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,9.809857147047296e-05,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81201171875,0.0,0.0,0.000103302343632,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767333984375,0.0,0.0,7.629888568772003e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0001033025473589,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,0.0004900218336842,290.7197265625,294.1499938964844,264.4757080078125,262.63818359375,265.6169128417969,264.5348815917969,289.5495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452400892972,1.1154127399493063e-08,0.0010452289134263,-0.0282680336385965,0.0,0.0,0.0,-0.0103423949331045,60.0,-17.911685943603516,-0.0,-7.448887373584513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397155761719,0.0,0.0,9.80528275249526e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085021972656,0.0,0.0,0.0001032541767926,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,7.626330625498667e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0001032543805195,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0004897933686152,290.7155456542969,294.1499938964844,264.4612121582031,262.6252746582031,265.6062316894531,264.5205383300781,289.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447526583448,1.1097126773051968e-08,0.0010447414824739,-0.0281188376247882,0.0,0.0,0.0,-0.0103141367435455,60.0,-17.90904998779297,-0.0,-7.441941107799721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,9.79635224211961e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0001031601350405,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25714111328125,0.0,0.0,7.619384996360168e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0001031603314913,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0004893472651019,290.7071838378906,294.1499938964844,264.4328308105469,262.6000671386719,265.58477783203125,264.4920654296875,289.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438008466735,1.0985835352528284e-08,0.0010437899036332,-0.0278275404125452,0.0,0.0,0.0,-0.0102589651942253,60.0,-17.90373992919922,-0.0,-7.42838892620057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,9.79635224211961e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0001031601350405,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25714111328125,0.0,0.0,7.619384996360168e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0001031603314913,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0004893472651019,290.7071838378906,294.1499938964844,264.4328308105469,262.6000671386719,265.58477783203125,264.4920654296875,289.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438008466735,1.0985835352528284e-08,0.0010437899036332,-0.0278275404125452,0.0,0.0,0.0,-0.0102589651942253,60.0,-17.90373992919922,-0.0,-7.42838892620057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,9.78784228209406e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942810058594,0.0,0.0,0.0001030705316225,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,7.612766057718545e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001030707207974,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0004889222327619,290.6987609863281,294.1499938964844,264.4055480957031,262.5758056640625,265.563232421875,264.4641418457031,289.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428940877318,1.0879793066465028e-08,0.0010428831446915,-0.0275499746203422,0.0,0.0,0.0,-0.0102063957601785,60.0,-17.898374557495117,-0.0,-7.415486891204638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,9.78784228209406e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942810058594,0.0,0.0,0.0001030705316225,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,7.612766057718545e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001030707207974,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0004889222327619,290.6987609863281,294.1499938964844,264.4055480957031,262.5758056640625,265.563232421875,264.4641418457031,289.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428940877318,1.0879793066465028e-08,0.0010428831446915,-0.0275499746203422,0.0,0.0,0.0,-0.0102063957601785,60.0,-17.898374557495117,-0.0,-7.415486891204638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.77979725576006e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870788574219,0.0,0.0,0.000102985810372,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.0,7.606508734170347e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001029860068229,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.000488520367071,290.6903076171875,294.1499938964844,264.3796081542969,262.5527038574219,265.5416259765625,264.4369201660156,289.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779537262806116e-08,0.0010420258622616,-0.0272875502705574,0.0,0.0,0.0,-0.0101566947996616,60.0,-17.89297103881836,-0.0,-7.40329966220088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.77979725576006e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870788574219,0.0,0.0,0.000102985810372,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.0,7.606508734170347e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001029860068229,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.000488520367071,290.6903076171875,294.1499938964844,264.3796081542969,262.5527038574219,265.5416259765625,264.4369201660156,289.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779537262806116e-08,0.0010420258622616,-0.0272875502705574,0.0,0.0,0.0,-0.0101566947996616,60.0,-17.89297103881836,-0.0,-7.40329966220088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.77242598310113e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77984619140625,0.0,0.0,0.0001029081904562,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,7.600776007166132e-05,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0001029083796311,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.000488152145408,290.6817932128906,294.1499938964844,264.3552551269531,262.5310363769531,265.5199584960937,264.41082763671875,289.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412511182948,1.068767740974863e-08,0.0010412404080852,-0.0270470958203077,0.0,0.0,0.0,-0.0101111559197306,60.0,-17.887531280517578,-0.0,-7.392141299078504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.77242598310113e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77984619140625,0.0,0.0,0.0001029081904562,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,7.600776007166132e-05,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0001029083796311,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.000488152145408,290.6817932128906,294.1499938964844,264.3552551269531,262.5310363769531,265.5199584960937,264.41082763671875,289.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412511182948,1.068767740974863e-08,0.0010412404080852,-0.0270470958203077,0.0,0.0,0.0,-0.0101111559197306,60.0,-17.887531280517578,-0.0,-7.392141299078504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.768946620170028e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,0.0001028715560096,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,7.598069350933656e-05,290.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,0.0001028717451845,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0004879783664364,290.6775207519531,294.1499938964844,264.34375,262.52081298828125,265.5091247558594,264.3981628417969,289.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408802190795,1.0644320092012547e-08,0.0010408696252852,-0.0269336029887199,0.0,0.0,0.0,-0.0100896619260311,60.0,-17.88480567932129,-0.0,-7.386878309034729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.765715367393568e-05,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,0.0001028375263558,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,7.595556235173717e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0001028377155307,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004878169565927,290.6732177734375,294.1499938964844,264.332763671875,262.51104736328125,265.4982604980469,264.3858947753906,289.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405359789729,1.0604050970641764e-08,0.0010405253851786,-0.0268281903117895,0.0,0.0,0.0,-0.0100696980953216,60.0,-17.882078170776367,-0.0,-7.38199119609817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.759865497471763e-05,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,0.0001027759280987,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,7.591006578877568e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,0.0001027761099976,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0004875247541349,290.66461181640625,294.1499938964844,264.3124084472656,262.492919921875,265.47662353515625,264.3624572753906,289.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399123420938,1.053114484506068e-08,0.0010399018647149,-0.0266373436897993,0.0,0.0,0.0,-0.0100335553288459,60.0,-17.876632690429688,-0.0,-7.373147070666165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.759865497471763e-05,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,0.0001027759280987,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,7.591006578877568e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,0.0001027761099976,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0004875247541349,290.66461181640625,294.1499938964844,264.3124084472656,262.492919921875,265.47662353515625,264.3624572753906,289.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399123420938,1.053114484506068e-08,0.0010399018647149,-0.0266373436897993,0.0,0.0,0.0,-0.0100335553288459,60.0,-17.876632690429688,-0.0,-7.373147070666165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.754993516253307e-05,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75787353515625,0.0,0.0,0.0001027246253215,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,7.587217260152102e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,0.0001027248072205,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0004872814170084,290.6559753417969,294.1499938964844,264.29443359375,262.4769592285156,265.4550476074219,264.3408203125,289.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393931297585,1.0470430744646821e-08,0.0010393826523795,-0.026478411629796,0.0,0.0,0.0,-0.0100034568458795,60.0,-17.8712215423584,-0.0,-7.365786558466425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
