time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692940,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,9.692718595033512e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,0.0001020688796415,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,7.538781210314482e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881164550781,0.0,0.0,0.0001020690178847,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,0.0004841707996092,290.4733581542969,294.1499938964844,264.25,262.6037292480469,265.0836181640625,264.2500305175781,289.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694241853708265e-09,0.0010327456984668,-0.0244463831186294,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.61461067199707,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,9.692718595033512e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,0.0001020688796415,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,7.538781210314482e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881164550781,0.0,0.0,0.0001020690178847,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,0.0004841707996092,290.4733581542969,294.1499938964844,264.25,262.6037292480469,265.0836181640625,264.2500305175781,289.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694241853708265e-09,0.0010327456984668,-0.0244463831186294,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.61461067199707,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,9.68917229329236e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,0.0001020315394271,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,7.536022894782946e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0001020316703943,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,0.0004839936736971,290.4638366699219,294.1499938964844,264.25,262.620849609375,265.0683898925781,264.2500305175781,289.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306718766689,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.598451614379883,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,9.68917229329236e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,0.0001020315394271,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,7.536022894782946e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0001020316703943,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,0.0004839936736971,290.4638366699219,294.1499938964844,264.25,262.620849609375,265.0683898925781,264.2500305175781,289.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306718766689,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.598451614379883,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,9.686586417956278e-05,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,0.0001020043055177,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,7.534011820098385e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666320800781,0.0,0.0,0.000102004436485,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,0.0004838645108975,290.4542541503906,294.1499938964844,264.25,262.637939453125,265.05352783203125,264.2500305175781,289.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617811436157808e-09,0.0010320921428501,-0.0242462754249572,0.0,0.0,0.0,-0.0095807770267128,60.0,-17.584062576293945,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,9.686586417956278e-05,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,0.0001020043055177,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,7.534011820098385e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666320800781,0.0,0.0,0.000102004436485,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,0.0004838645108975,290.4542541503906,294.1499938964844,264.25,262.637939453125,265.05352783203125,264.2500305175781,289.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617811436157808e-09,0.0010320921428501,-0.0242462754249572,0.0,0.0,0.0,-0.0095807770267128,60.0,-17.584062576293945,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,9.685543773230164e-05,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793762207031,0.0,0.0,0.0001019933260977,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,7.533200550824404e-05,290.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,0.0001019934570649,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85137939453125,0.0,0.0,0.000483812415041,290.4494323730469,294.1499938964844,264.25,262.6464538574219,265.0461730957031,264.25,289.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.57733726501465,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,9.684772521723062e-05,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751647949219,0.0,0.0,0.000101985206129,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,7.532601011916995e-05,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,0.0001019853443722,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,0.0004837739106733,290.4446105957031,294.1499938964844,264.25,262.6549072265625,265.03887939453125,264.25,289.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.571033477783203,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,9.683921234682202e-05,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56671142578125,0.0,0.0,0.0001019762348732,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,7.531938172178343e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,0.0001019763731164,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,0.0004837313608732,290.4349670410156,294.1499938964844,264.25,262.67156982421875,265.0245056152344,264.25,289.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584579352406308e-09,0.0010318078566342,-0.0241592675447464,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.559667587280273,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,9.683921234682202e-05,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56671142578125,0.0,0.0,0.0001019762348732,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,7.531938172178343e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,0.0001019763731164,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,0.0004837313608732,290.4349670410156,294.1499938964844,264.25,262.67156982421875,265.0245056152344,264.25,289.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584579352406308e-09,0.0010318078566342,-0.0241592675447464,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.559667587280273,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,9.68395615927875e-05,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581970214844,0.0,0.0,0.000101976613223,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,7.531965820817277e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,0.0001019767441903,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82159423828125,0.0,0.0,0.0004837331362068,290.4252624511719,294.1499938964844,264.25,262.6878356933594,265.0104064941406,264.25,289.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585008342583023e-09,0.0010318114655092,-0.0241603907197713,0.0,0.0,0.0,-0.0095645152032375,60.0,-17.549869537353516,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,9.68395615927875e-05,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581970214844,0.0,0.0,0.000101976613223,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,7.531965820817277e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,0.0001019767441903,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82159423828125,0.0,0.0,0.0004837331362068,290.4252624511719,294.1499938964844,264.25,262.6878356933594,265.0104064941406,264.25,289.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585008342583023e-09,0.0010318114655092,-0.0241603907197713,0.0,0.0,0.0,-0.0095645152032375,60.0,-17.549869537353516,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,9.684763062978163e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,0.0001019851042656,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.850830078125,0.0,0.0,7.53259300836362e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,0.0001019852352328,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,0.000483773445012,290.41552734375,294.1499938964844,264.25,262.7035522460937,264.9965209960937,264.25,289.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595046535082474e-09,0.0010318973800167,-0.0241866745054721,0.0,0.0,0.0,-0.0095694912597537,60.0,-17.54165267944336,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,9.684763062978163e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,0.0001019851042656,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.850830078125,0.0,0.0,7.53259300836362e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,0.0001019852352328,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,0.000483773445012,290.41552734375,294.1499938964844,264.25,262.7035522460937,264.9965209960937,264.25,289.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595046535082474e-09,0.0010318973800167,-0.0241866745054721,0.0,0.0,0.0,-0.0095694912597537,60.0,-17.54165267944336,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187561035156,0.0,0.0,9.686395787866786e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,0.0001020023046294,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,7.533863390563056e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71270751953125,0.0,0.0,0.0001020024283207,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,0.0004838549939449,290.40576171875,294.1499938964844,264.25,262.71856689453125,264.98297119140625,264.25,289.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615378715466253e-09,0.0010320711880922,-0.0242399051785469,0.0,0.0,0.0,-0.0095795709639787,60.0,-17.535022735595703,-0.0,-7.262513435080109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187561035156,0.0,0.0,9.686395787866786e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,0.0001020023046294,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,7.533863390563056e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71270751953125,0.0,0.0,0.0001020024283207,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,0.0004838549939449,290.40576171875,294.1499938964844,264.25,262.71856689453125,264.98297119140625,264.25,289.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615378715466253e-09,0.0010320711880922,-0.0242399051785469,0.0,0.0,0.0,-0.0095795709639787,60.0,-17.535022735595703,-0.0,-7.262513435080109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,9.687412239145488e-05,291.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,0.000102013007563,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,7.534654287155718e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,0.0001020131385303,291.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0004839058092329,290.4008483886719,294.1499938964844,264.25,262.72576904296875,264.97625732421875,264.25,289.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.532119750976562,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,9.688600403023884e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5324401855469,0.0,0.0,0.0001020255222101,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8259582519531,0.0,0.0,7.535578333772719e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.701904296875,0.0,0.0,0.0001020256459014,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,0.0004839651519432,290.3959350585937,294.1499938964844,264.25,262.7327575683594,264.9696044921875,264.25,289.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.529504776000977,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,9.691370360087603e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237731933594,0.0,0.0,0.0001020546915242,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,7.537732017226517e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.0001020548152155,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7739562988281,0.0,0.0,0.0004841035115532,290.3860778808594,294.1499938964844,264.25,262.7460021972656,264.9565124511719,264.25,289.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.525075912475586,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,9.691370360087603e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237731933594,0.0,0.0,0.0001020546915242,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,7.537732017226517e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.0001020548152155,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7739562988281,0.0,0.0,0.0004841035115532,290.3860778808594,294.1499938964844,264.25,262.7460021972656,264.9565124511719,264.25,289.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.525075912475586,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,9.694490290712564e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150451660156,0.0,0.0,0.0001020875497488,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80108642578125,0.0,0.0,7.540159276686609e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68017578125,0.0,0.0,0.0001020876734401,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0004842593916691,290.3761901855469,294.1499938964844,264.25,262.7581481933594,264.9436340332031,264.25,289.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.521419525146484,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,9.694490290712564e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150451660156,0.0,0.0,0.0001020875497488,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80108642578125,0.0,0.0,7.540159276686609e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68017578125,0.0,0.0,0.0001020876734401,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0004842593916691,290.3761901855469,294.1499938964844,264.25,262.7581481933594,264.9436340332031,264.25,289.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.521419525146484,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,9.69784741755575e-05,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062866210937,0.0,0.0,0.0001021229036268,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,7.542770617874339e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,0.0001021230200421,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500915527344,0.0,0.0,0.0004844270879402,290.3662414550781,294.1499938964844,264.25,262.7690734863281,264.9309997558594,264.25,289.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.518341064453125,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,9.69784741755575e-05,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062866210937,0.0,0.0,0.0001021229036268,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,7.542770617874339e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,0.0001021230200421,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500915527344,0.0,0.0,0.0004844270879402,290.3662414550781,294.1499938964844,264.25,262.7690734863281,264.9309997558594,264.25,289.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.518341064453125,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,9.701262752059848e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974975585937,0.0,0.0,0.0001021588686853,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,7.545426342403516e-05,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584167480469,0.0,0.0,0.0001021589851006,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381591796875,0.0,0.0,0.0004845976945944,290.35626220703125,294.1499938964844,264.25,262.7786560058594,264.9185791015625,264.25,289.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.515518188476562,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,9.701262752059848e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974975585937,0.0,0.0,0.0001021588686853,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,7.545426342403516e-05,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584167480469,0.0,0.0,0.0001021589851006,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381591796875,0.0,0.0,0.0004845976945944,290.35626220703125,294.1499938964844,264.25,262.7786560058594,264.9185791015625,264.25,289.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.515518188476562,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,9.702953684609383e-05,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930725097656,0.0,0.0,0.0001021766729536,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,7.54674183554016e-05,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529541015625,0.0,0.0,0.0001021767893689,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.0004846821539103,290.35125732421875,294.1499938964844,264.25,262.78289794921875,264.9124755859375,264.25,289.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.514123916625977,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74566650390625,0.0,0.0,9.704595140647144e-05,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886474609375,0.0,0.0,0.0001021939606289,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638244628906,0.0,0.0,7.54801876610145e-05,290.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64752197265625,0.0,0.0,0.0001021940770442,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,0.0004847641685046,290.34625244140625,294.1499938964844,264.25,262.7867431640625,264.9064025878906,264.25,289.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.51268768310547,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359313964844,0.0,0.0,9.707092976896092e-05,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815368652344,0.0,0.0,0.0001022202632157,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,7.549960719188675e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387634277344,0.0,0.0,0.000102220379631,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.0004848889075219,290.3382263183594,294.1499938964844,264.25,262.79205322265625,264.89678955078125,264.25,289.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873177830854727e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.510221481323242,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,9.707688877824694e-05,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797668457031,0.0,0.0,0.0001022265423671,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,7.55042492528446e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365966796875,0.0,0.0,0.0001022266587824,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,0.0004849186807405,290.3362121582031,294.1499938964844,264.25,262.7931823730469,264.8944091796875,264.25,289.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.509565353393555,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212829589844,0.0,0.0,9.710460290079936e-05,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708251953125,0.0,0.0,0.0001022557262331,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.739013671875,0.0,0.0,7.552580063929781e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256408691406,0.0,0.0,0.0001022558426484,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,0.000485057127662,290.3261108398437,294.1499938964844,264.25,262.79791259765625,264.8826599121094,264.25,289.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.505958557128906,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212829589844,0.0,0.0,9.710460290079936e-05,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708251953125,0.0,0.0,0.0001022557262331,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.739013671875,0.0,0.0,7.552580063929781e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256408691406,0.0,0.0,0.0001022558426484,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,0.000485057127662,290.3261108398437,294.1499938964844,264.25,262.79791259765625,264.8826599121094,264.25,289.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.505958557128906,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,9.713526378618552e-05,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618530273437,0.0,0.0,0.000102288009657,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146850585937,0.0,0.0,0.0001022881260723,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,0.0004852103011216,290.3160095214844,294.1499938964844,264.25,262.80096435546875,264.87109375,264.25,288.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246560364961,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.502321243286133,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,9.713526378618552e-05,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618530273437,0.0,0.0,0.000102288009657,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146850585937,0.0,0.0,0.0001022881260723,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,0.0004852103011216,290.3160095214844,294.1499938964844,264.25,262.80096435546875,264.87109375,264.25,288.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246560364961,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.502321243286133,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969299316406,0.0,0.0,9.71750050666742e-05,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4528503417969,0.0,0.0,0.0001023298682412,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,7.558055949630216e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60369873046875,0.0,0.0,0.0001023299773805,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0004854088183492,290.30584716796875,294.1499938964844,264.25,262.8026428222656,264.8597412109375,264.25,288.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.49970245361328,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969299316406,0.0,0.0,9.71750050666742e-05,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4528503417969,0.0,0.0,0.0001023298682412,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,7.558055949630216e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60369873046875,0.0,0.0,0.0001023299773805,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0004854088183492,290.30584716796875,294.1499938964844,264.25,262.8026428222656,264.8597412109375,264.25,288.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.49970245361328,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,9.71984991338104e-05,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483337402344,0.0,0.0,0.0001023546064971,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.0,0.0,7.559883670182899e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59820556640625,0.0,0.0,0.0001023547156364,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,0.0004855261940974,290.3007507324219,294.1499938964844,264.25,262.8030090332031,264.8541259765625,264.25,288.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.499040603637695,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,9.722376853460446e-05,291.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437866210937,0.0,0.0,0.000102381214674,290.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,7.56184890633449e-05,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927124023437,0.0,0.0,0.0001023813238134,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,0.0004856524174101,290.2956237792969,294.1499938964844,264.25,262.80303955078125,264.8486022949219,264.25,288.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254133008420467,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.49871253967285,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,9.72806810750626e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346923828125,0.0,0.0,0.0001024411467369,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893615722656,0.0,0.0,7.566274871351197e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,0.0001024412558763,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.000485936703626,290.285400390625,294.1499938964844,264.25,262.8022766113281,264.837646484375,264.25,288.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.499181747436523,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,9.72806810750626e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346923828125,0.0,0.0,0.0001024411467369,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893615722656,0.0,0.0,7.566274871351197e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,0.0001024412558763,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.000485936703626,290.285400390625,294.1499938964844,264.25,262.8022766113281,264.837646484375,264.25,288.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.499181747436523,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
