time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695340,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,9.73444475675933e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,0.0001025082965497,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67694091796875,0.0,0.0,7.571234164061025e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706787109375,0.0,0.0,0.0001025084056891,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426086425781,0.0,0.0,0.0004862552159465,290.2751159667969,294.1499938964844,264.25,262.8004150390625,264.8268737792969,264.25,288.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.500919342041016,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,9.73444475675933e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,0.0001025082965497,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67694091796875,0.0,0.0,7.571234164061025e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706787109375,0.0,0.0,0.0001025084056891,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426086425781,0.0,0.0,0.0004862552159465,290.2751159667969,294.1499938964844,264.25,262.8004150390625,264.8268737792969,264.25,288.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.500919342041016,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64813232421875,0.0,0.0,9.741524263517932e-05,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163513183594,0.0,0.0,0.0001025828532874,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,7.5767413363792e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55963134765625,0.0,0.0,0.0001025829551508,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.630615234375,0.0,0.0,0.0004866088856942,290.2648010253906,294.1499938964844,264.25,262.7975769042969,264.8163146972656,264.25,288.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.504026412963867,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64813232421875,0.0,0.0,9.741524263517932e-05,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163513183594,0.0,0.0,0.0001025828532874,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,7.5767413363792e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55963134765625,0.0,0.0,0.0001025829551508,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.630615234375,0.0,0.0,0.0004866088856942,290.2648010253906,294.1499938964844,264.25,262.7975769042969,264.8163146972656,264.25,288.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.504026412963867,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63592529296875,0.0,0.0,9.749134915182368e-05,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071350097656,0.0,0.0,0.0001026629979605,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.652099609375,0.0,0.0,7.582660327898338e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5485534667969,0.0,0.0,0.0001026630998239,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186218261719,0.0,0.0,0.0004869890690315,290.25445556640625,294.1499938964844,264.25,262.7938537597656,264.8059387207031,264.25,288.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.50811004638672,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63592529296875,0.0,0.0,9.749134915182368e-05,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071350097656,0.0,0.0,0.0001026629979605,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.652099609375,0.0,0.0,7.582660327898338e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5485534667969,0.0,0.0,0.0001026630998239,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186218261719,0.0,0.0,0.0004869890690315,290.25445556640625,294.1499938964844,264.25,262.7938537597656,264.8059387207031,264.25,288.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.50811004638672,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298217773437,0.0,0.0,9.753160702530296e-05,291.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024963378906,0.0,0.0,0.0001027053876896,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458740234375,0.0,0.0,7.585791172459722e-05,290.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429992675781,0.0,0.0,0.000102705489553,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126403808594,0.0,0.0,0.0004871901473961,290.2492370605469,294.1499938964844,264.25,262.79168701171875,264.8008117675781,264.25,288.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.510587692260742,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236877441406,0.0,0.0,9.75728253251873e-05,291.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978576660156,0.0,0.0,0.0001027487960527,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396484375,0.0,0.0,7.588997686980292e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,0.0001027488979161,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,0.0004873960569966,290.2440490722656,294.1499938964844,264.25,262.7893371582031,264.7957458496094,264.25,288.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.513259887695312,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114501953125,0.0,0.0,9.765871800482272e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885498046875,0.0,0.0,0.0001028392434818,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272277832031,0.0,0.0,7.595677743665874e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263366699219,0.0,0.0,0.0001028393453452,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946044921875,0.0,0.0,0.0004878251056652,290.2336120605469,294.1499938964844,264.25,262.7841491699219,264.7857360839844,264.25,288.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.519229888916016,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114501953125,0.0,0.0,9.765871800482272e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885498046875,0.0,0.0,0.0001028392434818,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272277832031,0.0,0.0,7.595677743665874e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263366699219,0.0,0.0,0.0001028393453452,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946044921875,0.0,0.0,0.0004878251056652,290.2336120605469,294.1499938964844,264.25,262.7841491699219,264.7857360839844,264.25,288.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.519229888916016,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992126464844,0.0,0.0,9.774793579708783e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3791809082031,0.0,0.0,0.0001029331979225,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6147766113281,0.0,0.0,7.602616824442521e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51519775390625,0.0,0.0,0.0001029332925099,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58258056640625,0.0,0.0,0.0004882707435172,290.22314453125,294.1499938964844,264.25,262.7783508300781,264.77587890625,264.25,288.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.52584457397461,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992126464844,0.0,0.0,9.774793579708783e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3791809082031,0.0,0.0,0.0001029331979225,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6147766113281,0.0,0.0,7.602616824442521e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51519775390625,0.0,0.0,0.0001029332925099,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58258056640625,0.0,0.0,0.0004882707435172,290.22314453125,294.1499938964844,264.25,262.7783508300781,264.77587890625,264.25,288.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.52584457397461,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,9.784029680304228e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697814941406,0.0,0.0,0.0001030304556479,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023254394531,0.0,0.0,7.609800377395004e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040283203125,0.0,0.0,0.0001030305575113,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.570556640625,0.0,0.0,0.0004887321265414,290.2126159667969,294.1499938964844,264.25,262.7720642089844,264.7662048339844,264.25,288.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.533092498779297,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,9.784029680304228e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697814941406,0.0,0.0,0.0001030304556479,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023254394531,0.0,0.0,7.609800377395004e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040283203125,0.0,0.0,0.0001030305575113,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.570556640625,0.0,0.0,0.0004887321265414,290.2126159667969,294.1499938964844,264.25,262.7720642089844,264.7662048339844,264.25,288.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.533092498779297,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57470703125,0.0,0.0,9.793452773010358e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603210449219,0.0,0.0,0.0001031296924338,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,7.617130177095532e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928283691406,0.0,0.0,0.0001031297870213,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585021972656,0.0,0.0,0.0004892028518952,290.2020568847656,294.1499938964844,264.25,262.7654113769531,264.7567138671875,264.25,288.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.540727615356445,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57470703125,0.0,0.0,9.793452773010358e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603210449219,0.0,0.0,0.0001031296924338,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,7.617130177095532e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928283691406,0.0,0.0,0.0001031297870213,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585021972656,0.0,0.0,0.0004892028518952,290.2020568847656,294.1499938964844,264.25,262.7654113769531,264.7567138671875,264.25,288.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.540727615356445,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,9.798230894375592e-05,291.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,0.0001031800056807,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836486816406,0.0,0.0,7.620846008649096e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872436523437,0.0,0.0,0.0001031801002682,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.0004894415033049,290.1967468261719,294.1499938964844,264.25,262.7619323730469,264.75201416015625,264.25,288.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.544681549072266,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624389648437,0.0,0.0,9.803029388422146e-05,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.350830078125,0.0,0.0,0.0001032305372064,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.577392578125,0.0,0.0,7.624578574905172e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48162841796875,0.0,0.0,0.0001032306317938,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54644775390625,0.0,0.0,0.0004896812024526,290.19146728515625,294.1499938964844,264.25,262.7584228515625,264.74737548828125,264.25,288.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.54869270324707,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,9.81266493909061e-05,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,0.0001033320077112,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,7.632072811247781e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47039794921875,0.0,0.0,0.0001033321022987,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0004901625216007,290.1808166503906,294.1499938964844,264.25,262.7512512207031,264.7382202148437,264.25,288.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.55681800842285,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,9.81266493909061e-05,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,0.0001033320077112,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,7.632072811247781e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47039794921875,0.0,0.0,0.0001033321022987,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0004901625216007,290.1808166503906,294.1499938964844,264.25,262.7512512207031,264.7382202148437,264.25,288.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.55681800842285,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,9.822296851780266e-05,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316955566406,0.0,0.0,0.0001034334345604,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55242919921875,0.0,0.0,7.639564137207344e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,0.0001034335291478,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52227783203125,0.0,0.0,0.0004906436661258,290.1701354980469,294.1499938964844,264.25,262.7439880371094,264.7292175292969,264.25,288.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.564985275268555,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,9.822296851780266e-05,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316955566406,0.0,0.0,0.0001034334345604,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55242919921875,0.0,0.0,7.639564137207344e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,0.0001034335291478,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52227783203125,0.0,0.0,0.0004906436661258,290.1701354980469,294.1499938964844,264.25,262.7439880371094,264.7292175292969,264.25,288.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.564985275268555,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52557373046875,0.0,0.0,9.83184072538279e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3220520019531,0.0,0.0,0.0001035339373629,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,7.646987069165334e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478454589844,0.0,0.0,0.0001035340319504,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,0.0004911204450763,290.159423828125,294.1499938964844,264.25,262.7367248535156,264.7203674316406,264.25,288.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427303547861813e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.57305908203125,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52557373046875,0.0,0.0,9.83184072538279e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3220520019531,0.0,0.0,0.0001035339373629,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,7.646987069165334e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478454589844,0.0,0.0,0.0001035340319504,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,0.0004911204450763,290.159423828125,294.1499938964844,264.25,262.7367248535156,264.7203674316406,264.25,288.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427303547861813e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.57305908203125,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,9.841234714258462e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124084472656,0.0,0.0,0.0001036328612826,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274353027344,0.0,0.0,7.654293585801497e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4365539550781,0.0,0.0,0.0001036329558701,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980773925781,0.0,0.0,0.0004915896570309,290.148681640625,294.1499938964844,264.25,262.72955322265625,264.711669921875,264.25,288.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.58091926574707,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,9.841234714258462e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124084472656,0.0,0.0,0.0001036328612826,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274353027344,0.0,0.0,7.654293585801497e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4365539550781,0.0,0.0,0.0001036329558701,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980773925781,0.0,0.0,0.0004915896570309,290.148681640625,294.1499938964844,264.25,262.72955322265625,264.711669921875,264.25,288.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.58091926574707,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.507080078125,0.0,0.0,9.84584985417314e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,0.0001036814646795,290.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52117919921875,0.0,0.0,7.657883543288335e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308776855469,0.0,0.0,0.0001036815592669,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.49200439453125,0.0,0.0,0.0004918202175758,290.1432800292969,294.1499938964844,264.25,262.7260131835937,264.7073669433594,264.25,288.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.5847225189209,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,9.85039514489472e-05,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026733398437,0.0,0.0,0.0001037293259287,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,7.661418203497306e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252014160156,0.0,0.0,0.0001037294205161,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859313964844,0.0,0.0,0.0004920472856611,290.13787841796875,294.1499938964844,264.25,262.7225646972656,264.703125,264.25,288.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295880008488893,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.58841896057129,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48858642578125,0.0,0.0,9.859236160991712e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929077148437,0.0,0.0,0.0001038224290823,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024108886719,0.0,0.0,7.66829471103847e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4138488769531,0.0,0.0,0.0001038225163938,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,0.0004924889071844,290.1270446777344,294.1499938964844,264.25,262.71588134765625,264.6947326660156,264.25,288.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.59541130065918,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48858642578125,0.0,0.0,9.859236160991712e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929077148437,0.0,0.0,0.0001038224290823,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024108886719,0.0,0.0,7.66829471103847e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4138488769531,0.0,0.0,0.0001038225163938,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,0.0004924889071844,290.1270446777344,294.1499938964844,264.25,262.71588134765625,264.6947326660156,264.25,288.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.59541130065918,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762268066406,0.0,0.0,9.867716289591044e-05,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,0.0001039117269101,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898986816406,0.0,0.0,7.674890366615728e-05,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024963378906,0.0,0.0,0.0001039118142216,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4616394042969,0.0,0.0,0.0004929124843329,290.1161804199219,294.1499938964844,264.25,262.7095947265625,264.6864929199219,264.25,288.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527250558137,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.601835250854492,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762268066406,0.0,0.0,9.867716289591044e-05,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,0.0001039117269101,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898986816406,0.0,0.0,7.674890366615728e-05,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024963378906,0.0,0.0,0.0001039118142216,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4616394042969,0.0,0.0,0.0004929124843329,290.1161804199219,294.1499938964844,264.25,262.7095947265625,264.6864929199219,264.25,288.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527250558137,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.601835250854492,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638671875,0.0,0.0,9.875724208541214e-05,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732849121094,0.0,0.0,0.0001039960552589,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47735595703125,0.0,0.0,7.68111931392923e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910827636719,0.0,0.0,0.0001039961498463,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.449462890625,0.0,0.0,0.0004933125455863,290.10528564453125,294.1499938964844,264.25,262.70379638671875,264.67840576171875,264.25,288.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974028879535581e-08,0.0010522390948608,-0.0304138232022523,0.0,0.0,0.0,-0.0107488511130213,60.0,-17.60746955871582,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638671875,0.0,0.0,9.875724208541214e-05,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732849121094,0.0,0.0,0.0001039960552589,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47735595703125,0.0,0.0,7.68111931392923e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910827636719,0.0,0.0,0.0001039961498463,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.449462890625,0.0,0.0,0.0004933125455863,290.10528564453125,294.1499938964844,264.25,262.70379638671875,264.67840576171875,264.25,288.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974028879535581e-08,0.0010522390948608,-0.0304138232022523,0.0,0.0,0.0,-0.0107488511130213,60.0,-17.60746955871582,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515075683594,0.0,0.0,9.883240272756666e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633972167969,0.0,0.0,0.0001040752031258,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648132324219,0.0,0.0,7.686964090680704e-05,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796691894531,0.0,0.0,0.0001040752904373,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,0.0004936879267916,290.0943298339844,294.1499938964844,264.25,262.6985778808594,264.6704406738281,264.25,288.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067660648540368e-08,0.001053039683029,-0.0306588448584079,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.612224578857422,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515075683594,0.0,0.0,9.883240272756666e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633972167969,0.0,0.0,0.0001040752031258,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648132324219,0.0,0.0,7.686964090680704e-05,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796691894531,0.0,0.0,0.0001040752904373,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,0.0004936879267916,290.0943298339844,294.1499938964844,264.25,262.6985778808594,264.6704406738281,264.25,288.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067660648540368e-08,0.001053039683029,-0.0306588448584079,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.612224578857422,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453125,0.0,0.0,9.886762563837692e-05,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2584533691406,0.0,0.0,0.0001041122959577,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585266113281,0.0,0.0,7.689704216318205e-05,290.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739624023437,0.0,0.0,0.0001041123832692,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43121337890625,0.0,0.0,0.0004938638885505,290.0888671875,294.1499938964844,264.25,262.6962280273437,264.6665344238281,264.25,288.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.211154732061459e-08,0.0010534150060266,-0.0307736881077289,0.0,0.0,0.0,-0.0108170248568058,60.0,-17.614227294921875,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43914794921875,0.0,0.0,9.890125511446968e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25347900390625,0.0,0.0,0.0001041477080434,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522705078125,0.0,0.0,7.692319923080504e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682556152344,0.0,0.0,0.0001041477953549,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42510986328125,0.0,0.0,0.0004940318758599,290.0833740234375,294.1499938964844,264.25,262.6940612792969,264.6626281738281,264.25,288.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153440032136588e-08,0.0010537732159718,-0.0308833140879869,0.0,0.0,0.0,-0.0108377933502197,60.0,-17.61595916748047,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267578125,0.0,0.0,9.896312258206308e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435302734375,0.0,0.0,0.0001042128569679,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.439697265625,0.0,0.0,7.697131513850763e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567810058594,0.0,0.0,0.0001042129442794,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,0.0004943409585393,290.0723571777344,294.1499938964844,264.25,262.6903381347656,264.65496826171875,264.25,288.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230517043576585e-08,0.0010544322431087,-0.0310850031673908,0.0,0.0,0.0,-0.010876003652811,60.0,-17.618532180786133,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267578125,0.0,0.0,9.896312258206308e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435302734375,0.0,0.0,0.0001042128569679,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.439697265625,0.0,0.0,7.697131513850763e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567810058594,0.0,0.0,0.0001042129442794,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,0.0004943409585393,290.0723571777344,294.1499938964844,264.25,262.6903381347656,264.65496826171875,264.25,288.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230517043576585e-08,0.0010544322431087,-0.0310850031673908,0.0,0.0,0.0,-0.010876003652811,60.0,-17.618532180786133,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
