time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697740,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,9.901798330247402e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335510253906,0.0,0.0,0.0001042706353473,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271545410156,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453063964844,0.0,0.0,0.0001042707153828,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40069580078125,0.0,0.0,0.0004946150002069,290.06134033203125,294.1499938964844,264.25,262.6874694824219,264.6474609375,264.25,288.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298864149329349e-08,0.0010550167644396,-0.0312638506293296,0.0,0.0,0.0,-0.0109098860993981,60.0,-17.619895935058594,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,9.901798330247402e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335510253906,0.0,0.0,0.0001042706353473,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271545410156,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453063964844,0.0,0.0,0.0001042707153828,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40069580078125,0.0,0.0,0.0004946150002069,290.06134033203125,294.1499938964844,264.25,262.6874694824219,264.6474609375,264.25,288.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298864149329349e-08,0.0010550167644396,-0.0312638506293296,0.0,0.0,0.0,-0.0109098860993981,60.0,-17.619895935058594,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019775390625,0.0,0.0,9.906404739012942e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235107421875,0.0,0.0,0.0001043191441567,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145812988281,0.0,0.0,7.704981544520706e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338317871094,0.0,0.0,0.0001043192241922,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38848876953125,0.0,0.0,0.0004948450950905,290.0502624511719,294.1499938964844,264.25,262.6856384277344,264.6400451660156,264.25,288.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.2356252021561433e-08,0.0010555074550211,-0.0314140133559703,0.0,0.0,0.0,-0.0109383361414074,60.0,-17.619813919067383,-0.0,-7.596130302545134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019775390625,0.0,0.0,9.906404739012942e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235107421875,0.0,0.0,0.0001043191441567,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145812988281,0.0,0.0,7.704981544520706e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338317871094,0.0,0.0,0.0001043192241922,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38848876953125,0.0,0.0,0.0004948450950905,290.0502624511719,294.1499938964844,264.25,262.6856384277344,264.6400451660156,264.25,288.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.2356252021561433e-08,0.0010555074550211,-0.0314140133559703,0.0,0.0,0.0,-0.0109383361414074,60.0,-17.619813919067383,-0.0,-7.596130302545134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895874023437,0.0,0.0,9.91015913314186e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,0.0001043586744344,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40203857421875,0.0,0.0,7.707901386311278e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32232666015625,0.0,0.0,0.00010435875447,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3762512207031,0.0,0.0,0.000495032640174,290.0391845703125,294.1499938964844,264.25,262.6848449707031,264.6328125,264.25,288.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403016391715482e-08,0.0010559073416516,-0.0315363779664039,0.0,0.0,0.0,-0.0109615186229348,60.0,-17.618247985839844,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895874023437,0.0,0.0,9.91015913314186e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,0.0001043586744344,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40203857421875,0.0,0.0,7.707901386311278e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32232666015625,0.0,0.0,0.00010435875447,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3762512207031,0.0,0.0,0.000495032640174,290.0391845703125,294.1499938964844,264.25,262.6848449707031,264.6328125,264.25,288.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403016391715482e-08,0.0010559073416516,-0.0315363779664039,0.0,0.0,0.0,-0.0109615186229348,60.0,-17.618247985839844,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38336181640625,0.0,0.0,9.911675442708656e-05,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084045410156,0.0,0.0,0.0001043746451614,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.395751953125,0.0,0.0,7.709080819040537e-05,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165588378906,0.0,0.0,0.0001043747251969,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3701477050781,0.0,0.0,0.0004951083683408,290.0335998535156,294.1499938964844,264.25,262.6849060058594,264.62921142578125,264.25,288.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421910611237765e-08,0.0010560689261183,-0.0315858162939548,0.0,0.0,0.0,-0.0109708858653903,60.0,-17.616863250732422,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771667480469,0.0,0.0,9.912925452226772e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,0.0001043878073687,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38946533203125,0.0,0.0,7.710052886977792e-05,290.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.310791015625,0.0,0.0,0.0001043878874043,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,0.000495170825161,290.0280456542969,294.1499938964844,264.25,262.68524169921875,264.62567138671875,264.25,288.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437480378935106e-08,0.0010562021052464,-0.0316265560686588,0.0,0.0,0.0,-0.0109786046668887,60.0,-17.615026473999023,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647766113281,0.0,0.0,9.914630209095776e-05,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932067871094,0.0,0.0,0.0001044057644321,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768920898437,0.0,0.0,7.711379294050857e-05,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992553710937,0.0,0.0,0.0001044058444676,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.351806640625,0.0,0.0,0.0004952559829689,290.01690673828125,294.1499938964844,264.25,262.6869506835937,264.6186828613281,264.25,288.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458716724950136e-08,0.0010563837131485,-0.0316821224987506,0.0,0.0,0.0,-0.0109891323372721,60.0,-17.610017776489258,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647766113281,0.0,0.0,9.914630209095776e-05,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932067871094,0.0,0.0,0.0001044057644321,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768920898437,0.0,0.0,7.711379294050857e-05,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992553710937,0.0,0.0,0.0001044058444676,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.351806640625,0.0,0.0,0.0004952559829689,290.01690673828125,294.1499938964844,264.25,262.6869506835937,264.6186828613281,264.25,288.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458716724950136e-08,0.0010563837131485,-0.0316821224987506,0.0,0.0,0.0,-0.0109891323372721,60.0,-17.610017776489258,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,9.915246482705696e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830749511719,0.0,0.0,0.0001044122545863,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36431884765625,0.0,0.0,7.711858779657632e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877197265625,0.0,0.0,0.0001044123346218,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.0004952867748215,290.0057373046875,294.1499938964844,264.25,262.69000244140625,264.6117858886719,264.25,288.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.603174209594727,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,9.915246482705696e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830749511719,0.0,0.0,0.0001044122545863,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36431884765625,0.0,0.0,7.711858779657632e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877197265625,0.0,0.0,0.0001044123346218,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.0004952867748215,290.0057373046875,294.1499938964844,264.25,262.69000244140625,264.6117858886719,264.25,288.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.603174209594727,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399658203125,0.0,0.0,9.91477645584382e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,0.0001044073069351,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517761230469,0.0,0.0,7.711492798989639e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2761535644531,0.0,0.0,0.0001044073869707,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32733154296875,0.0,0.0,0.0004952633171342,289.9945373535156,294.1499938964844,264.251953125,262.6960144042969,264.6050720214844,264.25054931640625,288.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.593482971191406,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399658203125,0.0,0.0,9.91477645584382e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,0.0001044073069351,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517761230469,0.0,0.0,7.711492798989639e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2761535644531,0.0,0.0,0.0001044073869707,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32733154296875,0.0,0.0,0.0004952633171342,289.9945373535156,294.1499938964844,264.251953125,262.6960144042969,264.6050720214844,264.25054931640625,288.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.593482971191406,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275451660156,0.0,0.0,9.913507528835908e-05,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,0.000104393941001,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392028808594,0.0,0.0,7.710505451541394e-05,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645874023437,0.0,0.0,0.0001043940137606,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,0.0004951999289914,289.9833374023437,294.1499938964844,264.25762939453125,262.706298828125,264.5985412597656,264.2525329589844,288.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.580402374267578,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275451660156,0.0,0.0,9.913507528835908e-05,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,0.000104393941001,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392028808594,0.0,0.0,7.710505451541394e-05,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645874023437,0.0,0.0,0.0001043940137606,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,0.0004951999289914,289.9833374023437,294.1499938964844,264.25762939453125,262.706298828125,264.5985412597656,264.2525329589844,288.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.580402374267578,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32135009765625,0.0,0.0,9.912536188494414e-05,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15753173828125,0.0,0.0,0.0001043837182805,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,7.709750207141042e-05,290.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,0.0001043837910401,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089599609375,0.0,0.0,0.0004951513838022,289.97772216796875,294.1499938964844,264.2618103027344,262.7129211425781,264.59539794921875,264.2545166015625,288.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.572141647338867,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3151550292969,0.0,0.0,9.911419329000636e-05,290.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,0.0001043719530571,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32666015625,0.0,0.0,7.70888218539767e-05,290.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530212402344,0.0,0.0,0.0001043720330926,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028564453125,0.0,0.0,0.0004950956208631,289.9721069335937,294.1499938964844,264.2668151855469,262.7204895019531,264.5923156738281,264.2570495605469,288.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.563081741333008,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027648925781,0.0,0.0,9.908580977935344e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14215087890625,0.0,0.0,0.0001043420634232,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141174316406,0.0,0.0,7.706673932261765e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414245605469,0.0,0.0,0.0001043421361828,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906188964844,0.0,0.0,0.0004949538270011,289.9608459472656,294.1499938964844,264.2791442871094,262.73834228515625,264.5863952636719,264.2643737792969,288.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.542049407958984,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027648925781,0.0,0.0,9.908580977935344e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14215087890625,0.0,0.0,0.0001043420634232,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141174316406,0.0,0.0,7.706673932261765e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414245605469,0.0,0.0,0.0001043421361828,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906188964844,0.0,0.0,0.0004949538270011,289.9608459472656,294.1499938964844,264.2791442871094,262.73834228515625,264.5863952636719,264.2643737792969,288.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.542049407958984,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29034423828125,0.0,0.0,9.905127080855892e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318664550781,0.0,0.0,0.000104305698187,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30157470703125,0.0,0.0,7.703987648710608e-05,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298278808594,0.0,0.0,0.0001043057709466,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27838134765625,0.0,0.0,0.0004947812994942,289.9495849609375,294.1499938964844,264.29443359375,262.7594909667969,264.5808410644531,264.274169921875,288.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.517913818359375,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29034423828125,0.0,0.0,9.905127080855892e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318664550781,0.0,0.0,0.000104305698187,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30157470703125,0.0,0.0,7.703987648710608e-05,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298278808594,0.0,0.0,0.0001043057709466,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27838134765625,0.0,0.0,0.0004947812994942,289.9495849609375,294.1499938964844,264.29443359375,262.7594909667969,264.5808410644531,264.274169921875,288.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.517913818359375,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779846191406,0.0,0.0,9.901009616442023e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215515136719,0.0,0.0,0.0001042623334797,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890319824219,0.0,0.0,7.700785499764606e-05,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182312011719,0.0,0.0,0.0001042624062392,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,0.0004945756518281,289.93829345703125,294.1499938964844,264.3124084472656,262.7836608886719,264.57574462890625,264.287109375,288.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.49020767211914,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779846191406,0.0,0.0,9.901009616442023e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215515136719,0.0,0.0,0.0001042623334797,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890319824219,0.0,0.0,7.700785499764606e-05,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182312011719,0.0,0.0,0.0001042624062392,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,0.0004945756518281,289.93829345703125,294.1499938964844,264.3124084472656,262.7836608886719,264.57574462890625,264.287109375,288.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.49020767211914,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655944824219,0.0,0.0,9.896399569697678e-05,290.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112060546875,0.0,0.0,0.0001042137955664,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764892578125,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,0.000104213868326,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25390625,0.0,0.0,0.0004943453823216,289.9269714355469,294.1499938964844,264.332763671875,262.810546875,264.5710754394531,264.3023681640625,288.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.460039138793945,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655944824219,0.0,0.0,9.896399569697678e-05,290.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112060546875,0.0,0.0,0.0001042137955664,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764892578125,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,0.000104213868326,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25390625,0.0,0.0,0.0004943453823216,289.9269714355469,294.1499938964844,264.332763671875,262.810546875,264.5710754394531,264.3023681640625,288.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.460039138793945,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593994140625,0.0,0.0,9.89387699519284e-05,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10601806640625,0.0,0.0,0.0001041872310452,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,7.695237582083791e-05,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008361816406,0.0,0.0,0.0001041873038047,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,0.0004942193627357,289.9213256835937,294.1499938964844,264.34375,262.8249206542969,264.5689392089844,264.31109619140625,288.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.443788528442383,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532043457031,0.0,0.0,9.891273657558486e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.100830078125,0.0,0.0,0.0001041598152369,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26397705078125,0.0,0.0,7.693212683079764e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19500732421875,0.0,0.0,0.0001041598879965,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24169921875,0.0,0.0,0.0004940893268212,289.9156799316406,294.1499938964844,264.3552551269531,262.83984375,264.5669250488281,264.3203125,288.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.42705726623535,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,9.885706822387874e-05,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904541015625,0.0,0.0,0.0001041011928464,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.25146484375,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,0.000104101265606,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294616699219,0.0,0.0,0.000493811268825,289.9043273925781,294.1499938964844,264.3796081542969,262.8712158203125,264.5633239746094,264.34051513671875,288.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098269053240074e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.391868591308594,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,9.885706822387874e-05,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904541015625,0.0,0.0,0.0001041011928464,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.25146484375,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,0.000104101265606,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294616699219,0.0,0.0,0.000493811268825,289.9043273925781,294.1499938964844,264.3796081542969,262.8712158203125,264.5633239746094,264.34051513671875,288.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098269053240074e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.391868591308594,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284545898437,0.0,0.0,9.87981547950767e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800476074219,0.0,0.0,0.0001040391507558,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23895263671875,0.0,0.0,7.684301090193912e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,0.0001040392235154,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172546386719,0.0,0.0,0.0004935169708915,289.8929748535156,294.1499938964844,264.4055480957031,262.90435791015625,264.5602111816406,264.3624572753906,288.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.354990005493164,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284545898437,0.0,0.0,9.87981547950767e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800476074219,0.0,0.0,0.0001040391507558,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23895263671875,0.0,0.0,7.684301090193912e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,0.0001040392235154,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172546386719,0.0,0.0,0.0004935169708915,289.8929748535156,294.1499938964844,264.4055480957031,262.90435791015625,264.5602111816406,264.3624572753906,288.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.354990005493164,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,9.873598901322111e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06964111328125,0.0,0.0,0.0001039736962411,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264709472656,0.0,0.0,7.679466216359288e-05,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1601867675781,0.0,0.0,0.0001039737617247,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050476074219,0.0,0.0,0.0004932064330205,289.8816223144531,294.1499938964844,264.4328308105469,262.9389953613281,264.5576477050781,264.38623046875,288.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.31635284423828,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,9.873598901322111e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06964111328125,0.0,0.0,0.0001039736962411,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264709472656,0.0,0.0,7.679466216359288e-05,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1601867675781,0.0,0.0,0.0001039737617247,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050476074219,0.0,0.0,0.0004932064330205,289.8816223144531,294.1499938964844,264.4328308105469,262.9389953613281,264.5576477050781,264.38623046875,288.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.31635284423828,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,9.867140761343762e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,0.0001039056805893,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139892578125,0.0,0.0,7.674442895222455e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485595703125,0.0,0.0,0.0001039057533489,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928405761719,0.0,0.0,0.0004928838461637,289.8702697753906,294.1499938964844,264.4612121582031,262.9747619628906,264.5556640625,264.4115295410156,288.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.27638053894043,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,9.867140761343762e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,0.0001039056805893,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139892578125,0.0,0.0,7.674442895222455e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485595703125,0.0,0.0,0.0001039057533489,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928405761719,0.0,0.0,0.0004928838461637,289.8702697753906,294.1499938964844,264.4612121582031,262.9747619628906,264.5556640625,264.4115295410156,288.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.27638053894043,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976013183594,0.0,0.0,9.863837476586924e-05,290.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,0.0001038709015119,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077331542969,0.0,0.0,7.671873026993126e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,0.0001038709669956,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867370605469,0.0,0.0,0.000492718827445,289.86456298828125,294.1499938964844,264.4757080078125,262.99298095703125,264.55487060546875,264.4246826171875,288.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.255977630615234,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19140625,0.0,0.0,9.860497084446251e-05,290.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487365722656,0.0,0.0,0.0001038357222569,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015075683594,0.0,0.0,7.669275510124862e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,0.0001038357877405,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806335449219,0.0,0.0,0.0004925519460812,289.85888671875,294.1499938964844,264.4903564453125,263.0113830566406,264.5542907714844,264.4381408691406,288.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.235353469848633,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,0.0001037645561154,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12530517578125,0.0,0.0,0.0001037646215991,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16845703125,0.0,0.0,0.0004922143998555,289.8475036621094,294.1499938964844,264.5200500488281,263.0485534667969,264.5534973144531,264.4657287597656,288.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.19366455078125,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
