time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700080,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,0.0001037645561154,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12530517578125,0.0,0.0,0.0001037646215991,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16845703125,0.0,0.0,0.0004922143998555,289.8475036621094,294.1499938964844,264.5200500488281,263.0485534667969,264.5534973144531,264.4657287597656,288.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.19366455078125,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.166748046875,0.0,0.0,9.846918692346662e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277709960937,0.0,0.0,0.0001036927351378,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17657470703125,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136779785156,0.0,0.0,0.0001036928006215,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15625,0.0,0.0,0.0004918737104162,289.8360900878906,294.1499938964844,264.54998779296875,263.0859375,264.55322265625,264.49395751953125,288.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.151582717895508,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.166748046875,0.0,0.0,9.846918692346662e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277709960937,0.0,0.0,0.0001036927351378,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17657470703125,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136779785156,0.0,0.0,0.0001036928006215,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15625,0.0,0.0,0.0004918737104162,289.8360900878906,294.1499938964844,264.54998779296875,263.0859375,264.55322265625,264.49395751953125,288.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.151582717895508,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544494628906,0.0,0.0,9.840106213232502e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01727294921875,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16412353515625,0.0,0.0,7.653416105313227e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,0.0001036210669553,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440734863281,0.0,0.0,0.0004915334284305,289.8246765136719,294.1499938964844,264.5799560546875,263.12322998046875,264.5535888671875,264.522705078125,288.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.109399795532227,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544494628906,0.0,0.0,9.840106213232502e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01727294921875,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16412353515625,0.0,0.0,7.653416105313227e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,0.0001036210669553,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440734863281,0.0,0.0,0.0004915334284305,289.8246765136719,294.1499938964844,264.5799560546875,263.12322998046875,264.5535888671875,264.522705078125,288.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.109399795532227,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1421203613281,0.0,0.0,9.833341755438596e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517028808594,0.0,0.0,7.64815486036241e-05,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,0.0001035498280543,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,0.0004911955329589,289.8132629394531,294.1499938964844,264.6096496582031,263.1600952148437,264.554443359375,264.5516662597656,288.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.06735610961914,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1421203613281,0.0,0.0,9.833341755438596e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517028808594,0.0,0.0,7.64815486036241e-05,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,0.0001035498280543,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,0.0004911955329589,289.8132629394531,294.1499938964844,264.6096496582031,263.1600952148437,264.554443359375,264.5516662597656,288.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.06735610961914,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.135986328125,0.0,0.0,9.83000863925554e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00146484375,0.0,0.0,0.0001035146706271,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454772949219,0.0,0.0,7.645561709068716e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845947265625,0.0,0.0,0.0001035147288348,291.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258239746094,0.0,0.0,0.000491029000841,289.8075561523437,294.1499938964844,264.6242980957031,263.1782531738281,264.5551147460937,264.5661315917969,288.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.0465145111084,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298217773437,0.0,0.0,9.826706809690222e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961853027344,0.0,0.0,0.0001034798988257,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392822265625,0.0,0.0,7.64299402362667e-05,290.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07879638671875,0.0,0.0,0.0001034799643093,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197204589844,0.0,0.0,0.0004908640985377,289.80181884765625,294.1499938964844,264.6387939453125,263.1962280273437,264.5558776855469,264.58056640625,288.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149751722812,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.025815963745117,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175231933594,0.0,0.0,9.82026249403134e-05,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856262207031,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671691894531,0.0,0.0,0.0001034121014527,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075744628906,0.0,0.0,0.0004905422101728,289.7903747558594,294.1499938964844,264.6671447753906,263.2313232421875,264.5577697753906,264.60919189453125,288.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280313622554e-08,0.0010463291546329,-0.0286048185080289,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.985074996948242,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175231933594,0.0,0.0,9.82026249403134e-05,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856262207031,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671691894531,0.0,0.0,0.0001034121014527,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075744628906,0.0,0.0,0.0004905422101728,289.7903747558594,294.1499938964844,264.6671447753906,263.2313232421875,264.5577697753906,264.60919189453125,288.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280313622554e-08,0.0010463291546329,-0.0286048185080289,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.985074996948242,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1052551269531,0.0,0.0,9.814040822675452e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750366210937,0.0,0.0,0.0001033465232467,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11444091796875,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555114746094,0.0,0.0,0.0001033465814543,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09539794921875,0.0,0.0,0.0004902314394712,289.7789306640625,294.1499938964844,264.6944580078125,263.2650451660156,264.56011962890625,264.6373291015625,288.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677501901984,60.0,-16.945295333862305,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1052551269531,0.0,0.0,9.814040822675452e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750366210937,0.0,0.0,0.0001033465232467,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11444091796875,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555114746094,0.0,0.0,0.0001033465814543,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09539794921875,0.0,0.0,0.0004902314394712,289.7789306640625,294.1499938964844,264.6944580078125,263.2650451660156,264.56011962890625,264.6373291015625,288.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677501901984,60.0,-16.945295333862305,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09295654296875,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644470214844,0.0,0.0,0.0001032845757436,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438842773437,0.0,0.0,0.0001032846339512,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,0.0004899375489912,289.7674865722656,294.1499938964844,264.72039794921875,263.2970886230469,264.5629577636719,264.6645812988281,288.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131975341527324e-08,0.0010450393892824,-0.0282100513577461,0.0,0.0,0.0,-0.0103314127773046,60.0,-16.90705680847168,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09295654296875,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644470214844,0.0,0.0,0.0001032845757436,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438842773437,0.0,0.0,0.0001032846339512,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,0.0004899375489912,289.7674865722656,294.1499938964844,264.72039794921875,263.2970886230469,264.5629577636719,264.6645812988281,288.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131975341527324e-08,0.0010450393892824,-0.0282100513577461,0.0,0.0,0.0,-0.0103314127773046,60.0,-16.90705680847168,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806884765625,0.0,0.0,9.802602289710194e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.953857421875,0.0,0.0,0.0001032260697684,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,7.624246063642204e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322570800781,0.0,0.0,0.000103226135252,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07110595703125,0.0,0.0,0.0004896600730717,289.7560119628906,294.1499938964844,264.7447509765625,263.3271179199219,264.566162109375,264.69097900390625,288.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062748050960636e-08,0.0010444474173709,-0.0280288569629192,0.0,0.0,0.0,-0.01029709354043,60.0,-16.87019920349121,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806884765625,0.0,0.0,9.802602289710194e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.953857421875,0.0,0.0,0.0001032260697684,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,7.624246063642204e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322570800781,0.0,0.0,0.000103226135252,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07110595703125,0.0,0.0,0.0004896600730717,289.7560119628906,294.1499938964844,264.7447509765625,263.3271179199219,264.566162109375,264.69097900390625,288.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062748050960636e-08,0.0010444474173709,-0.0280288569629192,0.0,0.0,0.0,-0.01029709354043,60.0,-16.87019920349121,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745544433594,0.0,0.0,9.79997857939452e-05,290.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,0.0001031984429573,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,7.622205885127187e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02642822265625,0.0,0.0,0.000103198501165,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,0.0004895289894193,289.7502746582031,294.1499938964844,264.7562561035156,263.3412780761719,264.5679016113281,264.7036437988281,288.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030055091509894e-08,0.0010441679041832,-0.0279432851821184,0.0,0.0,0.0,-0.0102808866649866,60.0,-16.852588653564453,-0.0,-7.433771997966687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06842041015625,0.0,0.0,9.797490201890469e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432067871094,0.0,0.0,0.000103172234958,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,7.620269752806053e-05,290.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205993652344,0.0,0.0,0.0001031722931656,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589599609375,0.0,0.0,0.0004894046578556,289.7445373535156,294.1499938964844,264.7672424316406,263.35479736328125,264.5697631835937,264.71588134765625,288.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439137695357,1.0999046118342905e-08,0.0010439028264954,-0.0278621185570955,0.0,0.0,0.0,-0.01026551425457,60.0,-16.835546493530273,-0.0,-7.429996884411595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05615234375,0.0,0.0,9.792870696401224e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325866699219,0.0,0.0,0.0001031235951813,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648803710937,0.0,0.0,7.616676884936169e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00897216796875,0.0,0.0,0.000103123653389,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,0.0004891739226877,289.7330322265625,294.1499938964844,264.78759765625,263.3798522949219,264.5736389160156,264.7394104003906,288.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434214491397,1.0941484163140558e-08,0.0010434105060994,-0.0277114510536193,0.0,0.0,0.0,-0.0102369775995612,60.0,-16.80293083190918,-0.0,-7.422991643579736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05615234375,0.0,0.0,9.792870696401224e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325866699219,0.0,0.0,0.0001031235951813,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648803710937,0.0,0.0,7.616676884936169e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00897216796875,0.0,0.0,0.000103123653389,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,0.0004891739226877,289.7330322265625,294.1499938964844,264.78759765625,263.3798522949219,264.5736389160156,264.7394104003906,288.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434214491397,1.0941484163140558e-08,0.0010434105060994,-0.0277114510536193,0.0,0.0,0.0,-0.0102369775995612,60.0,-16.80293083190918,-0.0,-7.422991643579736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438842773437,0.0,0.0,9.788761963136494e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219055175781,0.0,0.0,0.0001030803250614,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525207519531,0.0,0.0,7.61348128435202e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.997314453125,0.0,0.0,0.0001030803832691,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03466796875,0.0,0.0,0.0004889686824753,289.7215270996094,294.1499938964844,264.8055419921875,263.40191650390625,264.57781982421875,264.7611083984375,288.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429836111143,1.0890286006315364e-08,0.001042972668074,-0.0275774393230676,0.0,0.0,0.0,-0.0102115962654352,60.0,-16.77285385131836,-0.0,-7.416763025958063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438842773437,0.0,0.0,9.788761963136494e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219055175781,0.0,0.0,0.0001030803250614,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525207519531,0.0,0.0,7.61348128435202e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.997314453125,0.0,0.0,0.0001030803832691,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03466796875,0.0,0.0,0.0004889686824753,289.7215270996094,294.1499938964844,264.8055419921875,263.40191650390625,264.57781982421875,264.7611083984375,288.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429836111143,1.0890286006315364e-08,0.001042972668074,-0.0275774393230676,0.0,0.0,0.0,-0.0102115962654352,60.0,-16.77285385131836,-0.0,-7.416763025958063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316467285156,0.0,0.0,9.785313159227373e-05,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112243652344,0.0,0.0,0.000103044010757,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,7.61079863877967e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98565673828125,0.0,0.0,0.0001030440616887,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225524902344,0.0,0.0,0.000488796387799,289.71002197265625,294.1499938964844,264.8208312988281,263.42071533203125,264.58221435546875,264.78057861328125,288.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426160879433,1.0847309717121334e-08,0.0010426052613183,-0.0274649504572153,0.0,0.0,0.0,-0.0101902913302183,60.0,-16.745805740356445,-0.0,-7.411536984136546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316467285156,0.0,0.0,9.785313159227373e-05,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112243652344,0.0,0.0,0.000103044010757,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,7.61079863877967e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98565673828125,0.0,0.0,0.0001030440616887,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225524902344,0.0,0.0,0.000488796387799,289.71002197265625,294.1499938964844,264.8208312988281,263.42071533203125,264.58221435546875,264.78057861328125,288.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426160879433,1.0847309717121334e-08,0.0010426052613183,-0.0274649504572153,0.0,0.0,0.0,-0.0101902913302183,60.0,-16.745805740356445,-0.0,-7.411536984136546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,9.782479173736648e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,0.0001030141647788,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,7.608594751218334e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739990234375,0.0,0.0,0.0001030142229865,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,0.0004886548849754,289.6985168457031,294.1499938964844,264.83319091796875,263.4358825683594,264.5867614746094,264.7978210449219,288.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0811997519510896e-08,0.0010423032799735,-0.0273725166916847,0.0,0.0,0.0,-0.0101727861911058,60.0,-16.721622467041016,-0.0,-7.40724459546982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,9.782479173736648e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,0.0001030141647788,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,7.608594751218334e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739990234375,0.0,0.0,0.0001030142229865,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,0.0004886548849754,289.6985168457031,294.1499938964844,264.83319091796875,263.4358825683594,264.5867614746094,264.7978210449219,288.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0811997519510896e-08,0.0010423032799735,-0.0273725166916847,0.0,0.0,0.0,-0.0101727861911058,60.0,-16.721622467041016,-0.0,-7.40724459546982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132751464844,0.0,0.0,9.78133612079546e-05,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951721191406,0.0,0.0,0.0001030021376209,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216064453125,0.0,0.0,7.607706356793642e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,0.0001030021885526,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043334960937,0.0,0.0,0.00048859778326,289.6927490234375,294.1499938964844,264.83819580078125,263.4420166015625,264.5890808105469,264.8055114746094,288.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797758243086264e-08,0.0010421815095469,-0.0273352451622486,0.0,0.0,0.0,-0.0101657267659902,60.0,-16.71076774597168,-0.0,-7.405513713365508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00714111328125,0.0,0.0,9.78039315668866e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88983154296875,0.0,0.0,0.0001029922059387,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01544189453125,0.0,0.0,7.606972212670371e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,0.0001029922568704,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9982604980469,0.0,0.0,0.0004885506932623,289.6869812011719,294.1499938964844,264.84234619140625,263.4471130371094,264.5914306640625,264.8125305175781,288.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786004089879953e-08,0.0010420810431241,-0.0273044779896736,0.0,0.0,0.0,-0.0101598994806408,60.0,-16.700817108154297,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949035644531,0.0,0.0,9.779114770935848e-05,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.87908935546875,0.0,0.0,0.0001029787454172,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030822753906,0.0,0.0,7.605978316860273e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,0.0001029787963489,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,0.0004884868394583,289.6754455566406,294.1499938964844,264.8480529785156,263.4540710449219,264.5960998535156,264.82440185546875,288.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770071945387372e-08,0.0010419447207823,-0.0272627733647823,0.0,0.0,0.0,-0.0101520009338855,60.0,-16.683725357055664,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949035644531,0.0,0.0,9.779114770935848e-05,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.87908935546875,0.0,0.0,0.0001029787454172,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030822753906,0.0,0.0,7.605978316860273e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,0.0001029787963489,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,0.0004884868394583,289.6754455566406,294.1499938964844,264.8480529785156,263.4540710449219,264.5960998535156,264.82440185546875,288.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770071945387372e-08,0.0010419447207823,-0.0272627733647823,0.0,0.0,0.0,-0.0101520009338855,60.0,-16.683725357055664,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826354980469,0.0,0.0,9.778660751180725e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86834716796875,0.0,0.0,0.000102973957837,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99072265625,0.0,0.0,7.605624705320224e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389953613281,0.0,0.0,0.0001029740160447,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739990234375,0.0,0.0,0.0004884641384705,289.66387939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.60076904296875,264.8334045410156,288.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764409807961783e-08,0.0010418962920084,-0.0272479522973299,0.0,0.0,0.0,-0.0101491939276456,60.0,-16.67032241821289,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826354980469,0.0,0.0,9.778660751180725e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86834716796875,0.0,0.0,0.000102973957837,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99072265625,0.0,0.0,7.605624705320224e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389953613281,0.0,0.0,0.0001029740160447,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739990234375,0.0,0.0,0.0004884641384705,289.66387939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.60076904296875,264.8334045410156,288.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764409807961783e-08,0.0010418962920084,-0.0272479522973299,0.0,0.0,0.0,-0.0101491939276456,60.0,-16.67032241821289,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.97039794921875,0.0,0.0,9.778409730643034e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575744628906,0.0,0.0,0.0001029713166644,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783630371094,0.0,0.0,7.605429709656164e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,0.0001029713675961,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,0.0004884515656158,289.6523132324219,294.1499938964844,264.8500061035156,263.4564819335937,264.6053466796875,264.8393249511719,288.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761275426318662e-08,0.0010418695164844,-0.0272397492080926,0.0,0.0,0.0,-0.0101476404815912,60.0,-16.660127639770508,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.97039794921875,0.0,0.0,9.778409730643034e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575744628906,0.0,0.0,0.0001029713166644,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783630371094,0.0,0.0,7.605429709656164e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,0.0001029713675961,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,0.0004884515656158,289.6523132324219,294.1499938964844,264.8500061035156,263.4564819335937,264.6053466796875,264.8393249511719,288.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761275426318662e-08,0.0010418695164844,-0.0272397492080926,0.0,0.0,0.0,-0.0101476404815912,60.0,-16.660127639770508,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581298828125,0.0,0.0,9.777752711670472e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467712402344,0.0,0.0,0.0001029644045047,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96600341796875,0.0,0.0,7.604918937431648e-05,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156188964844,0.0,0.0,0.0001029644554364,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9497375488281,0.0,0.0,0.0004884187947027,289.6407165527344,294.1499938964844,264.8500061035156,263.4564819335937,264.60986328125,264.84307861328125,288.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753090862181125e-08,0.001041799550876,-0.0272183250635862,0.0,0.0,0.0,-0.0101435827091336,60.0,-16.650386810302734,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581298828125,0.0,0.0,9.777752711670472e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467712402344,0.0,0.0,0.0001029644045047,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96600341796875,0.0,0.0,7.604918937431648e-05,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156188964844,0.0,0.0,0.0001029644554364,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9497375488281,0.0,0.0,0.0004884187947027,289.6407165527344,294.1499938964844,264.8500061035156,263.4564819335937,264.60986328125,264.84307861328125,288.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753090862181125e-08,0.001041799550876,-0.0272183250635862,0.0,0.0,0.0,-0.0101435827091336,60.0,-16.650386810302734,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520263671875,0.0,0.0,9.777292143553495e-05,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84136962890625,0.0,0.0,0.000102959551441,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598388671875,0.0,0.0,7.604560232721269e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,0.0001029596023727,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94366455078125,0.0,0.0,0.0004883958026766,289.6349182128906,294.1499938964844,264.8500061035156,263.4564819335937,264.612060546875,264.84442138671875,288.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747347900519344e-08,0.0010417504236102,-0.0272032897919416,0.0,0.0,0.0,-0.010140735656023,60.0,-16.645376205444336,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458923339844,0.0,0.0,9.776744263945147e-05,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359680175781,0.0,0.0,0.0001029537816066,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95367431640625,0.0,0.0,7.60413458920084e-05,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039001464844,0.0,0.0,0.0001029538325383,291.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,0.000488368445076,289.6291198730469,294.1499938964844,264.8500061035156,263.4564819335937,264.6142578125,264.8454895019531,288.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854232996702,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.64023208618164,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
