time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704760,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70086669921875,0.0,0.0,9.797258098842576e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160888671875,0.0,0.0,0.0001031698047881,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068786621094,0.0,0.0,7.620089309057221e-05,290.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684875488281,0.0,0.0,0.0001031698484439,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944580078125,0.0,0.0,0.0004893931327387,289.3948669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.6872253417969,264.8500061035156,287.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.497602462768555,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,9.801680425880475e-05,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048889160156,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69451904296875,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,0.0001032164218486,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822814941406,0.0,0.0,0.0004896140890195,289.38299560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6902160644531,264.8500061035156,287.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.496484756469727,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,9.801680425880475e-05,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048889160156,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69451904296875,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,0.0001032164218486,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822814941406,0.0,0.0,0.0004896140890195,289.38299560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6902160644531,264.8500061035156,287.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.496484756469727,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763000488281,0.0,0.0,9.805972513277084e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936889648437,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,7.626867591170594e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6447448730469,0.0,0.0,0.0001032616200973,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700439453125,0.0,0.0,0.0004898284678347,289.37115478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6931457519531,264.8500061035156,287.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.49525260925293,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763000488281,0.0,0.0,9.805972513277084e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936889648437,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,7.626867591170594e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6447448730469,0.0,0.0,0.0001032616200973,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700439453125,0.0,0.0,0.0004898284678347,289.37115478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6931457519531,264.8500061035156,287.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.49525260925293,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640014648437,0.0,0.0,9.810005576582626e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824584960937,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697692871094,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63287353515625,0.0,0.0,0.0001033040898619,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,0.0004900299245491,289.3592834472656,294.1499938964844,264.8500061035156,263.4564819335937,264.696044921875,264.8500061035156,287.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.49370574951172,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640014648437,0.0,0.0,9.810005576582626e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824584960937,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697692871094,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63287353515625,0.0,0.0,0.0001033040898619,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,0.0004900299245491,289.3592834472656,294.1499938964844,264.8500061035156,263.4564819335937,264.696044921875,264.8500061035156,287.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.49370574951172,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517028808594,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,0.0001033424559864,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6209716796875,0.0,0.0,0.0001033424996421,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456298828125,0.0,0.0,0.0004902121145278,289.3473815917969,294.1499938964844,264.8500061035156,263.4564819335937,264.6988830566406,264.8500061035156,287.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.491636276245117,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517028808594,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,0.0001033424559864,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6209716796875,0.0,0.0,0.0001033424996421,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456298828125,0.0,0.0,0.0004902121145278,289.3473815917969,294.1499938964844,264.8500061035156,263.4564819335937,264.6988830566406,264.8500061035156,287.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.491636276245117,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64556884765625,0.0,0.0,9.815298108151184e-05,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,0.0001033597800415,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512145996094,0.0,0.0,7.634120265720412e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150207519531,0.0,0.0,0.0001033598164212,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,0.000490294303745,289.3414611816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7002868652344,264.8500061035156,287.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.490339279174805,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.639404296875,0.0,0.0,9.816785313887522e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599670410156,0.0,0.0,0.0001033754451782,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64501953125,0.0,0.0,7.635277142981067e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60906982421875,0.0,0.0,0.000103375481558,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6333923339844,0.0,0.0,0.0004903685767203,289.33551025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.70166015625,264.8500061035156,287.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.488813400268555,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271057128906,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486755371094,0.0,0.0,0.0001034016677294,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971374511719,0.0,0.0,0.0001034017041092,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211853027344,0.0,0.0,0.0004904930246993,289.3236083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.70440673828125,264.8500061035156,287.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.485071182250977,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271057128906,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486755371094,0.0,0.0,0.0001034016677294,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971374511719,0.0,0.0,0.0001034017041092,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211853027344,0.0,0.0,0.0004904930246993,289.3236083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.70440673828125,264.8500061035156,287.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.485071182250977,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,9.820926061365752e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202697753906,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852355957031,0.0,0.0,0.000103419086372,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60894775390625,0.0,0.0,0.0004905754467472,289.3116760253906,294.1499938964844,264.8500061035156,263.4564819335937,264.70709228515625,264.8500061035156,287.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290893553450589e-08,0.0010463980725035,-0.0286259949207305,0.0,0.0,0.0,-0.0104101942852139,60.0,-16.480087280273438,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,9.820926061365752e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202697753906,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852355957031,0.0,0.0,0.000103419086372,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60894775390625,0.0,0.0,0.0004905754467472,289.3116760253906,294.1499938964844,264.8500061035156,263.4564819335937,264.70709228515625,264.8500061035156,287.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290893553450589e-08,0.0010463980725035,-0.0286259949207305,0.0,0.0,0.0,-0.0104101942852139,60.0,-16.480087280273438,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,9.821178537094966e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260925292969,0.0,0.0,0.0001034217129927,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078796386719,0.0,0.0,7.638694660272449e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57330322265625,0.0,0.0,0.0001034217493725,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967102050781,0.0,0.0,0.0004905880778096,289.2997741699219,294.1499938964844,264.8500061035156,263.4564819335937,264.709716796875,264.8500061035156,287.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294040369591585e-08,0.0010464249644428,-0.0286342296749353,0.0,0.0,0.0,-0.0104117542505264,60.0,-16.47333335876465,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,9.821178537094966e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260925292969,0.0,0.0,0.0001034217129927,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078796386719,0.0,0.0,7.638694660272449e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57330322265625,0.0,0.0,0.0001034217493725,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967102050781,0.0,0.0,0.0004905880778096,289.2997741699219,294.1499938964844,264.8500061035156,263.4564819335937,264.709716796875,264.8500061035156,287.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294040369591585e-08,0.0010464249644428,-0.0286342296749353,0.0,0.0,0.0,-0.0104117542505264,60.0,-16.47333335876465,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901794433594,0.0,0.0,9.819109982345252e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147705078125,0.0,0.0,0.0001033999214996,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59552001953125,0.0,0.0,7.637085218448192e-05,290.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,0.0001033999578794,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,0.0004904847010038,289.287841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7123107910156,264.8500061035156,287.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268257438246111e-08,0.0010462045902386,-0.028566749766469,0.0,0.0,0.0,-0.0103989727795124,60.0,-16.46323013305664,-0.0,-7.462804774149846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901794433594,0.0,0.0,9.819109982345252e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147705078125,0.0,0.0,0.0001033999214996,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59552001953125,0.0,0.0,7.637085218448192e-05,290.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,0.0001033999578794,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,0.0004904847010038,289.287841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7123107910156,264.8500061035156,287.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268257438246111e-08,0.0010462045902386,-0.028566749766469,0.0,0.0,0.0,-0.0103989727795124,60.0,-16.46323013305664,-0.0,-7.462804774149846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58404541015625,0.0,0.0,9.817380487220362e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091247558594,0.0,0.0,0.0001033817097777,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893249511719,0.0,0.0,7.63573989388533e-05,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.555419921875,0.0,0.0,0.0001033817461575,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,0.000490398320835,289.2818908691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7135925292969,264.8500061035156,287.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246706677070506e-08,0.0010460204211995,-0.0285103451460599,0.0,0.0,0.0,-0.0103882895782589,60.0,-16.45696258544922,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.577880859375,0.0,0.0,9.815202065510677e-05,290.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5034484863281,0.0,0.0,0.0001033587759593,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831298828125,0.0,0.0,7.634046050952747e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,0.0001033588123391,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.0,0.0,0.0004902895307168,289.27593994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.71484375,264.8500061035156,287.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219571049991828e-08,0.001045788405463,-0.0284393206238746,0.0,0.0,0.0,-0.0103748375549912,60.0,-16.449949264526367,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,9.80972617981024e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921264648437,0.0,0.0,0.0001033011139952,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707702636719,0.0,0.0,7.629787432961166e-05,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,0.000103301150375,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5600280761719,0.0,0.0,0.0004900160129182,289.2640075683594,294.1499938964844,264.8500061035156,263.4564819335937,264.71734619140625,264.8500061035156,287.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151340295612044e-08,0.0010452050482854,-0.0282607376575469,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.433820724487305,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,9.80972617981024e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921264648437,0.0,0.0,0.0001033011139952,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707702636719,0.0,0.0,7.629787432961166e-05,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,0.000103301150375,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5600280761719,0.0,0.0,0.0004900160129182,289.2640075683594,294.1499938964844,264.8500061035156,263.4564819335937,264.71734619140625,264.8500061035156,287.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151340295612044e-08,0.0010452050482854,-0.0282607376575469,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.433820724487305,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533142089844,0.0,0.0,9.80312906904146e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,0.0001032316431519,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256042480469,0.0,0.0,0.0001032316722557,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,0.0004896864411421,289.2520751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.71978759765625,264.8500061035156,287.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.415355682373047,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533142089844,0.0,0.0,9.80312906904146e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,0.0001032316431519,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256042480469,0.0,0.0,0.0001032316722557,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,0.0004896864411421,289.2520751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.71978759765625,264.8500061035156,287.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.415355682373047,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.541015625,0.0,0.0,9.795925143407658e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4694519042969,0.0,0.0,0.0001031557840178,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,0.0001031558131217,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,0.0004893266013823,289.2401733398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7221984863281,264.8500061035156,287.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.395462036132812,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.541015625,0.0,0.0,9.795925143407658e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4694519042969,0.0,0.0,0.0001031557840178,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,0.0001031558131217,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,0.0004893266013823,289.2401733398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7221984863281,264.8500061035156,287.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.395462036132812,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287780761719,0.0,0.0,9.788597526494414e-05,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581298828125,0.0,0.0,0.0001030786152114,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53375244140625,0.0,0.0,7.613353955093771e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018005371094,0.0,0.0,0.0001030786515912,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234375,0.0,0.0,0.0004889605916105,289.2282409667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7245483398437,264.8500061035156,287.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888079771120829e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105038240551,60.0,-16.37491798400879,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287780761719,0.0,0.0,9.788597526494414e-05,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581298828125,0.0,0.0,0.0001030786152114,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53375244140625,0.0,0.0,7.613353955093771e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018005371094,0.0,0.0,0.0001030786515912,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234375,0.0,0.0,0.0004889605916105,289.2282409667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7245483398437,264.8500061035156,287.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888079771120829e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105038240551,60.0,-16.37491798400879,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.52264404296875,0.0,0.0,9.785036672838032e-05,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45245361328125,0.0,0.0,0.0001030411222018,290.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.527587890625,0.0,0.0,7.610583998030052e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,0.0001030411513056,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.517333984375,0.0,0.0,0.0004887827089987,289.2222900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7257080078125,264.8500061035156,287.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425745276734,-0.0274555291980505,0.0,0.0,0.0,-0.0101885078474879,60.0,-16.364652633666992,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165100097656,0.0,0.0,9.78164389380254e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44677734375,0.0,0.0,0.0001030053899739,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,7.607945008203387e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898681640625,0.0,0.0,0.0001030054190778,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51123046875,0.0,0.0,0.0004886132082901,289.2163391113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7268371582031,264.8500061035156,287.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801433525386985e-08,0.0010422130580991,-0.0273448638617992,0.0,0.0,0.0,-0.0101675493642687,60.0,-16.35454750061035,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042724609375,0.0,0.0,9.775532817002386e-05,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354248046875,0.0,0.0,0.0001029410414048,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091247558594,0.0,0.0,7.603192352689803e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,0.0001029410777846,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4990539550781,0.0,0.0,0.0004883079673163,289.2044372558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7291259765625,264.8500061035156,287.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.335132598876953,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042724609375,0.0,0.0,9.775532817002386e-05,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354248046875,0.0,0.0,0.0001029410414048,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091247558594,0.0,0.0,7.603192352689803e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,0.0001029410777846,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4990539550781,0.0,0.0,0.0004883079673163,289.2044372558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7291259765625,264.8500061035156,287.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.335132598876953,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969177246094,0.0,0.0,9.772553312359378e-05,290.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,0.0001029096601996,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5017395019531,0.0,0.0,7.600874232593924e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708251953125,0.0,0.0,0.0001029096965794,291.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49176025390625,0.0,0.0,0.0004881591303274,289.1972961425781,294.1499938964844,264.8500061035156,263.4564819335937,264.73046875,264.8500061035156,287.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688165907879466e-08,0.0010412444826215,-0.0270483754575252,0.0,0.0,0.0,-0.0101113980636,60.0,-16.324443817138672,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,9.770839824341238e-05,290.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.424072265625,0.0,0.0,0.0001028916231007,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.496826171875,0.0,0.0,7.599542004754767e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660949707031,0.0,0.0,0.0001028916594805,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,0.0004880735650658,289.1925048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7313537597656,264.8500061035156,287.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.0666824756810913e-08,0.0010410620598122,-0.0269925110042095,0.0,0.0,0.0,-0.0101008173078298,60.0,-16.317720413208008,-0.0,-7.38960963531099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127197265625,0.0,0.0,0.0001028593760565,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845275878906,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541931152344,0.0,0.0,0.0001028594124363,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747314453125,0.0,0.0,0.0004879205953329,289.1806030273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7335205078125,264.8500061035156,287.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407356312498,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.302642822265625,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127197265625,0.0,0.0,0.0001028593760565,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845275878906,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541931152344,0.0,0.0,0.0001028594124363,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747314453125,0.0,0.0,0.0004879205953329,289.1806030273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7335205078125,264.8500061035156,287.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407356312498,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.302642822265625,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4675598144531,0.0,0.0,9.766786388354376e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013671875,0.0,0.0,0.0001028489350574,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722595214844,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4625549316406,0.0,0.0,0.0004878710897173,289.168701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.73565673828125,264.8500061035156,287.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.290699005126953,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4675598144531,0.0,0.0,9.766786388354376e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013671875,0.0,0.0,0.0001028489350574,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722595214844,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4625549316406,0.0,0.0,0.0004878710897173,289.168701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.73565673828125,264.8500061035156,287.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.290699005126953,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
